time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1789855957031,297.1499938964844,293.1499938964844,0.0652758851647377,-1652.60009765625,304.1526184082031,0.7399250268936157,0.1161101683974266,0.1052554175257682,293.54962158203125,297.1499938964844,293.1499938964844,0.0023773505818098,-190.05813598632807,294.4470520019531,0.5524545311927795,0.050000000745058,0.0482221245765686,293.15679931640625,297.1499938964844,293.1499938964844,0.1680713146924972,-2700.568359375,304.1504211425781,0.9516109228134156,0.2454945892095565,0.1720300018787384,293.2333679199219,297.1499938964844,293.1499938964844,0.1980983912944793,-4165.8154296875,304.1580810546875,0.9914873838424684,0.2792563140392303,0.2652117609977722,293.280517578125,297.1499938964844,293.1499938964844,0.0090281488373875,-2890.2568359375,301.62506103515625,0.5524545311927795,0.050000000745058,0.2287449985742569,291.1725769042969,291.1499938964844,274.531982421875,271.1318054199219,285.8748474121094,293.3348083496094,291.1726379394531,1.0,0.2085630744695663,0.7978765964508057,0.7978765964508057,1.0,1.0,-0.9834468364715576,0.3902110755443573,0.5932357907295227,0.2367791086435318,0.0,0.0,0.1982311904430389,44.240631103515625,28.0,1.8350780010223389,-5251.66943359375,102.89501190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.117369644343853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449679583311081,0.1449722498655319,-4.287134288460948e-06,0.0,0.0001191152696264,0.0,0.0,5.7451934814453125,0.0,0.0,0.0,0.2769759595394134,4.0,0.0,1.0
740040,293.1789855957031,297.1499938964844,293.1499938964844,0.0652758851647377,-1652.60009765625,304.1526184082031,0.7399250268936157,0.1161101683974266,0.1052554175257682,293.54962158203125,297.1499938964844,293.1499938964844,0.0023773505818098,-190.05813598632807,294.4470520019531,0.5524545311927795,0.050000000745058,0.0482221245765686,293.15679931640625,297.1499938964844,293.1499938964844,0.1680713146924972,-2700.568359375,304.1504211425781,0.9516109228134156,0.2454945892095565,0.1720300018787384,293.2333679199219,297.1499938964844,293.1499938964844,0.1980983912944793,-4165.8154296875,304.1580810546875,0.9914873838424684,0.2792563140392303,0.2652117609977722,293.280517578125,297.1499938964844,293.1499938964844,0.0090281488373875,-2890.2568359375,301.62506103515625,0.5524545311927795,0.050000000745058,0.2287449985742569,291.1725769042969,291.1499938964844,274.531982421875,271.1318054199219,285.8748474121094,293.3348083496094,291.1726379394531,1.0,0.2085630744695663,0.7978765964508057,0.7978765964508057,1.0,1.0,-0.9834468364715576,0.3902110755443573,0.5932357907295227,0.2367791086435318,0.0,0.0,0.1982311904430389,44.240631103515625,28.0,1.8350780010223389,-5251.66943359375,102.89501190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.117369644343853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449679583311081,0.1449722498655319,-4.287134288460948e-06,0.0,0.0001191152696264,0.0,0.0,5.7451934814453125,0.0,0.0,0.0,0.2769759595394134,4.0,0.0,1.0
740100,293.177734375,297.1499938964844,293.1499938964844,0.0651101768016815,-1649.697998046875,304.1524353027344,0.7503505945205688,0.1159899532794952,0.1050749644637107,293.5420227050781,297.1499938964844,293.1499938964844,0.0023388732224702,-186.98468017578125,294.3984375,0.5627446174621582,0.050000000745058,0.0481522642076015,293.155517578125,297.1499938964844,293.1499938964844,0.1681298166513443,-2701.34423828125,304.1502380371094,0.9671524167060852,0.2456625699996948,0.172086700797081,293.2314147949219,297.1499938964844,293.1499938964844,0.1948997527360916,-4109.5322265625,304.16265869140625,0.9990000128746032,0.2785812616348266,0.2614281773567199,293.27978515625,297.1499938964844,293.1499938964844,0.0089808795601129,-2880.319580078125,301.6044616699219,0.5627446174621582,0.050000000745058,0.2284136116504669,291.1728820800781,291.1499938964844,274.55291748046875,271.1428527832031,285.8876037597656,293.32763671875,291.173095703125,1.0,0.2051116824150085,0.7978615164756775,0.7978615164756775,1.0,1.0,-0.978499472141266,0.387744128704071,0.5907553434371948,0.2363202422857284,0.0,0.0,0.1966770142316818,42.42387008666992,28.0,2.6703641414642334,-5224.59375,98.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,304.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1170986890792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144098475575447,0.1441027522087097,-4.2855526771745645e-06,0.0,0.0001188402820844,0.0,0.0,5.707399845123291,0.0,0.0,0.0,0.2768294513225555,4.0,0.0,1.0
740160,293.176513671875,297.1499938964844,293.1499938964844,0.0649442598223686,-1646.7117919921875,304.1522827148437,0.7566742897033691,0.1158787459135055,0.1049361675977706,293.5335693359375,297.1499938964844,293.1499938964844,0.0023052943870425,-184.2615661621093,294.3572082519531,0.5688949227333069,0.050000000745058,0.0481138080358505,293.1537475585937,297.1499938964844,293.1499938964844,0.1681834757328033,-2701.972900390625,304.1501159667969,0.9758829474449158,0.2459353059530258,0.1722112894058227,293.22418212890625,297.1499938964844,293.1499938964844,0.1875910311937332,-3984.87890625,304.173583984375,0.9984779953956604,0.2789632976055145,0.2535082697868347,293.2790222167969,297.1499938964844,293.1499938964844,0.0089392382651567,-2871.120361328125,301.5850830078125,0.5688949227333069,0.050000000745058,0.2282311916351318,291.1780700683594,291.1499938964844,274.57342529296875,271.1536865234375,285.9010925292969,293.3139343261719,291.1806945800781,1.0,0.2021800577640533,0.7978628873825073,0.7978628873825073,1.0,1.0,-0.9684925079345704,0.3830824196338653,0.5854100584983826,0.2345589101314544,0.0,0.0,0.1943396478891372,41.33442687988281,31.0,15.349262237548828,-5187.6259765625,94.9376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,304.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1167915090918541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430853903293609,0.1430896818637848,-4.283989710529568e-06,0.0,0.0001185285364044,0.0,0.0,5.663790702819824,0.0,0.0,0.0,0.276660144329071,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0646039918065071,-1640.5203857421875,304.152099609375,0.7663909792900085,0.1156676188111305,0.1046903431415557,293.51617431640625,297.1499938964844,293.1499938964844,0.0022393865510821,-178.87911987304688,294.2869873046875,0.5781489610671997,0.050000000745058,0.0480598174035549,293.15008544921875,297.1499938964844,293.1499938964844,0.1683793067932129,-2704.312744140625,304.14971923828125,0.9882515072822572,0.2465824782848358,0.1726080179214477,293.20025634765625,297.1499938964844,293.1499938964844,0.1763485819101333,-3790.762451171875,304.18408203125,0.9964759349822998,0.2819207310676574,0.2413100153207779,293.2773132324219,297.1499938964844,293.1499938964844,0.008859178982675,-2852.863037109375,301.54888916015625,0.5781489610671997,0.050000000745058,0.2279750704765319,291.19696044921875,291.1499938964844,274.6129150390625,271.1744384765625,285.9165344238281,293.2800598144531,291.197998046875,1.0,0.1979256421327591,0.797865629196167,0.797865629196167,1.0,1.0,-0.9536583423614502,0.3762048184871673,0.5774534940719604,0.2318963408470153,0.0,0.0,0.1866630464792251,39.7957878112793,34.0,17.105283737182617,-5092.70654296875,89.44490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,304.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.1159795746207237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392781883478164,0.1392824798822403,-4.278825599612901e-06,0.0,0.0001177045196527,0.0,0.0,5.501347064971924,0.0,0.0,0.0,0.2760555148124695,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0646039918065071,-1640.5203857421875,304.152099609375,0.7663909792900085,0.1156676188111305,0.1046903431415557,293.51617431640625,297.1499938964844,293.1499938964844,0.0022393865510821,-178.87911987304688,294.2869873046875,0.5781489610671997,0.050000000745058,0.0480598174035549,293.15008544921875,297.1499938964844,293.1499938964844,0.1683793067932129,-2704.312744140625,304.14971923828125,0.9882515072822572,0.2465824782848358,0.1726080179214477,293.20025634765625,297.1499938964844,293.1499938964844,0.1763485819101333,-3790.762451171875,304.18408203125,0.9964759349822998,0.2819207310676574,0.2413100153207779,293.2773132324219,297.1499938964844,293.1499938964844,0.008859178982675,-2852.863037109375,301.54888916015625,0.5781489610671997,0.050000000745058,0.2279750704765319,291.19696044921875,291.1499938964844,274.6129150390625,271.1744384765625,285.9165344238281,293.2800598144531,291.197998046875,1.0,0.1979256421327591,0.797865629196167,0.797865629196167,1.0,1.0,-0.9536583423614502,0.3762048184871673,0.5774534940719604,0.2318963408470153,0.0,0.0,0.1866630464792251,39.7957878112793,34.0,17.105283737182617,-5092.70654296875,89.44490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,304.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.1159795746207237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392781883478164,0.1392824798822403,-4.278825599612901e-06,0.0,0.0001177045196527,0.0,0.0,5.501347064971924,0.0,0.0,0.0,0.2760555148124695,4.0,0.0,1.0
740340,293.1712646484375,297.1499938964844,293.1499938964844,0.0644914433360099,-1638.5616455078125,304.1515808105469,0.7723723649978638,0.1156546846032142,0.1045902296900749,293.5010070800781,297.1499938964844,293.1499938964844,0.0021753851324319,-173.7551727294922,294.2049560546875,0.5835718512535095,0.050000000745058,0.0480300672352314,293.1468200683594,297.1499938964844,293.1499938964844,0.1688560843467712,-2710.504150390625,304.1490173339844,0.9951467514038086,0.2472475171089172,0.1730465441942215,293.1752624511719,297.1499938964844,293.1499938964844,0.1696147471666336,-3675.00537109375,304.1837158203125,0.9948357343673706,0.2857240736484527,0.2339982688426971,293.2753601074219,297.1499938964844,293.1499938964844,0.0087968343868851,-2839.8935546875,301.51092529296875,0.5835718512535095,0.050000000745058,0.2278339564800262,291.2000732421875,291.1499938964844,274.6501770019531,271.19403076171875,285.9413757324219,293.2755126953125,291.1999816894531,1.0,0.1955403983592987,0.7978683710098267,0.7978683710098267,1.0,1.0,-0.9450816512107848,0.3722008764743805,0.5728808045387268,0.2304460555315017,0.0,0.0,0.1796948313713073,38.946083068847656,52.0,5.2868170738220215,-5008.88037109375,86.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1148185953497886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354318708181381,0.1354361325502395,-4.2719625525933225e-06,0.0,0.0001165262729045,0.0,0.0,5.33603048324585,0.0,0.0,0.0,0.2754203677177429,4.0,0.0,1.0
740400,293.1712646484375,297.1499938964844,293.1499938964844,0.0644914433360099,-1638.5616455078125,304.1515808105469,0.7723723649978638,0.1156546846032142,0.1045902296900749,293.5010070800781,297.1499938964844,293.1499938964844,0.0021753851324319,-173.7551727294922,294.2049560546875,0.5835718512535095,0.050000000745058,0.0480300672352314,293.1468200683594,297.1499938964844,293.1499938964844,0.1688560843467712,-2710.504150390625,304.1490173339844,0.9951467514038086,0.2472475171089172,0.1730465441942215,293.1752624511719,297.1499938964844,293.1499938964844,0.1696147471666336,-3675.00537109375,304.1837158203125,0.9948357343673706,0.2857240736484527,0.2339982688426971,293.2753601074219,297.1499938964844,293.1499938964844,0.0087968343868851,-2839.8935546875,301.51092529296875,0.5835718512535095,0.050000000745058,0.2278339564800262,291.2000732421875,291.1499938964844,274.6501770019531,271.19403076171875,285.9413757324219,293.2755126953125,291.1999816894531,1.0,0.1955403983592987,0.7978683710098267,0.7978683710098267,1.0,1.0,-0.9450816512107848,0.3722008764743805,0.5728808045387268,0.2304460555315017,0.0,0.0,0.1796948313713073,38.946083068847656,52.0,5.2868170738220215,-5008.88037109375,86.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1148185953497886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354318708181381,0.1354361325502395,-4.2719625525933225e-06,0.0,0.0001165262729045,0.0,0.0,5.33603048324585,0.0,0.0,0.0,0.2754203677177429,4.0,0.0,1.0
740460,293.1689453125,297.1499938964844,293.1499938964844,0.0646592751145362,-1641.84814453125,304.1507568359375,0.760810911655426,0.1155889257788658,0.1046392321586608,293.4912414550781,297.1499938964844,293.1499938964844,0.0021065294276922,-168.3885040283203,294.09698486328125,0.5732893943786621,0.050000000745058,0.0480876453220844,293.146240234375,297.1499938964844,293.1499938964844,0.1695449501276016,-2719.7255859375,304.148193359375,0.9835258722305298,0.2474573999643325,0.1733690053224563,293.1683349609375,297.1499938964844,293.1499938964844,0.1815080791711807,-3887.41650390625,304.1518249511719,0.997647225856781,0.2865641713142395,0.2477597892284393,293.273681640625,297.1499938964844,293.1499938964844,0.0087679289281368,-2836.807861328125,301.468505859375,0.5732893943786621,0.050000000745058,0.2281070947647094,291.1820678710937,291.1499938964844,274.6849975585937,271.21240234375,285.94549560546875,293.2737731933594,291.17608642578125,1.0,0.2012025415897369,0.797997772693634,0.797997772693634,1.0,1.0,-0.9624302387237548,0.3795677125453949,0.5828624963760376,0.2353243231773376,0.0,0.0,0.1760649979114532,40.6422004699707,55.0,-36.40335464477539,-4990.00146484375,92.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.1134004443883895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326905637979507,0.1326948255300521,-4.265892130206339e-06,0.0,0.0001150870302808,0.0,0.0,5.217352867126465,0.0,0.0,0.0,0.2749547660350799,4.0,0.0,1.0
740520,293.1689453125,297.1499938964844,293.1499938964844,0.0646592751145362,-1641.84814453125,304.1507568359375,0.760810911655426,0.1155889257788658,0.1046392321586608,293.4912414550781,297.1499938964844,293.1499938964844,0.0021065294276922,-168.3885040283203,294.09698486328125,0.5732893943786621,0.050000000745058,0.0480876453220844,293.146240234375,297.1499938964844,293.1499938964844,0.1695449501276016,-2719.7255859375,304.148193359375,0.9835258722305298,0.2474573999643325,0.1733690053224563,293.1683349609375,297.1499938964844,293.1499938964844,0.1815080791711807,-3887.41650390625,304.1518249511719,0.997647225856781,0.2865641713142395,0.2477597892284393,293.273681640625,297.1499938964844,293.1499938964844,0.0087679289281368,-2836.807861328125,301.468505859375,0.5732893943786621,0.050000000745058,0.2281070947647094,291.1820678710937,291.1499938964844,274.6849975585937,271.21240234375,285.94549560546875,293.2737731933594,291.17608642578125,1.0,0.2012025415897369,0.797997772693634,0.797997772693634,1.0,1.0,-0.9624302387237548,0.3795677125453949,0.5828624963760376,0.2353243231773376,0.0,0.0,0.1760649979114532,40.6422004699707,55.0,-36.40335464477539,-4990.00146484375,92.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.1134004443883895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326905637979507,0.1326948255300521,-4.265892130206339e-06,0.0,0.0001150870302808,0.0,0.0,5.217352867126465,0.0,0.0,0.0,0.2749547660350799,4.0,0.0,1.0
740580,293.16876220703125,297.1499938964844,293.1499938964844,0.0647663101553917,-1644.3924560546875,304.1503601074219,0.7466576099395752,0.1151517704129219,0.1044092699885368,293.48809814453125,297.1499938964844,293.1499938964844,0.0020333130378276,-162.83416748046875,293.94891357421875,0.5606947541236877,0.050000000745058,0.0481655783951282,293.1494140625,297.1499938964844,293.1499938964844,0.1700304448604583,-2726.577880859375,304.1480407714844,0.9662044644355774,0.2469119280576706,0.1731524169445037,293.1920471191406,297.1499938964844,293.1499938964844,0.1966424882411956,-4150.64453125,304.1264038085937,0.9990000128746032,0.2813341915607452,0.2640404403209686,293.2731018066406,297.1499938964844,293.1499938964844,0.0087576741352677,-2840.61376953125,301.4169006347656,0.5606947541236877,0.050000000745058,0.2284767776727676,291.1324768066406,291.1499938964844,274.7171325683594,271.2294921875,285.946044921875,293.2731018066406,291.1281433105469,1.0,0.2071073800325393,0.7981272339820862,0.7981272339820862,1.0,1.0,-0.9819750785827636,0.3878778219223022,0.5940972566604614,0.2408825606107711,0.0,0.0,0.1818615943193435,42.890625,58.0,-52.92285537719727,-5059.78955078125,100.32482147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,304.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1120916157960891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346244663000106,0.1346287280321121,-4.2652818592614494e-06,0.0,0.0001137587460107,0.0,0.0,5.295051097869873,0.0,0.0,0.0,0.2751980125904083,4.0,0.0,1.0
740640,293.16876220703125,297.1499938964844,293.1499938964844,0.0647663101553917,-1644.3924560546875,304.1503601074219,0.7466576099395752,0.1151517704129219,0.1044092699885368,293.48809814453125,297.1499938964844,293.1499938964844,0.0020333130378276,-162.83416748046875,293.94891357421875,0.5606947541236877,0.050000000745058,0.0481655783951282,293.1494140625,297.1499938964844,293.1499938964844,0.1700304448604583,-2726.577880859375,304.1480407714844,0.9662044644355774,0.2469119280576706,0.1731524169445037,293.1920471191406,297.1499938964844,293.1499938964844,0.1966424882411956,-4150.64453125,304.1264038085937,0.9990000128746032,0.2813341915607452,0.2640404403209686,293.2731018066406,297.1499938964844,293.1499938964844,0.0087576741352677,-2840.61376953125,301.4169006347656,0.5606947541236877,0.050000000745058,0.2284767776727676,291.1324768066406,291.1499938964844,274.7171325683594,271.2294921875,285.946044921875,293.2731018066406,291.1281433105469,1.0,0.2071073800325393,0.7981272339820862,0.7981272339820862,1.0,1.0,-0.9819750785827636,0.3878778219223022,0.5940972566604614,0.2408825606107711,0.0,0.0,0.1818615943193435,42.890625,58.0,-52.92285537719727,-5059.78955078125,100.32482147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,304.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1120916157960891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346244663000106,0.1346287280321121,-4.2652818592614494e-06,0.0,0.0001137587460107,0.0,0.0,5.295051097869873,0.0,0.0,0.0,0.2751980125904083,4.0,0.0,1.0
740700,293.1690673828125,297.1499938964844,293.1499938964844,0.0646668523550033,-1642.7960205078125,304.1504821777344,0.7363426685333252,0.1148521304130554,0.104206383228302,293.4874267578125,297.1499938964844,293.1499938964844,0.0019975001923739,-160.04150390625,293.8812255859375,0.5512123703956604,0.050000000745058,0.0482310317456722,293.15118408203125,297.1499938964844,293.1499938964844,0.1699908375740051,-2726.1533203125,304.1484680175781,0.9515238404273988,0.2465673834085464,0.172952800989151,293.2068786621094,297.1499938964844,293.1499938964844,0.1979346275329589,-4172.25830078125,304.12872314453125,0.9899483323097228,0.2778834700584411,0.2651378512382507,293.2732238769531,297.1499938964844,293.1499938964844,0.008751549758017,-2841.295654296875,301.3922424316406,0.5512123703956604,0.050000000745058,0.2287872582674026,291.1187744140625,291.1499938964844,274.7321472167969,271.2375793457031,285.9577331542969,293.28155517578125,291.1171264648437,1.0,0.2100155055522918,0.7981919050216675,0.7981919050216675,1.0,1.0,-0.9831745624542236,0.3882751762866974,0.5948993563652039,0.2415369898080825,0.0,0.0,0.1853735595941543,44.57262420654297,58.0,-36.19157791137695,-5093.58544921875,103.40116119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,304.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4765625,18000.0,0.0,0.0,0.1116259396076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364722251892089,0.1364765018224716,-4.267589247319847e-06,0.0,0.0001132861361838,0.0,0.0,5.372947692871094,0.0,0.0,0.0,0.2754796743392944,4.0,0.0,1.0
740760,293.1691589355469,297.1499938964844,293.1499938964844,0.0644813328981399,-1639.4512939453125,304.1507263183594,0.7257523536682129,0.1145925596356391,0.1040318086743354,293.4859924316406,297.1499938964844,293.1499938964844,0.0019628212321549,-157.2349090576172,293.8287048339844,0.5413059592247009,0.050000000745058,0.0483072511851787,293.15216064453125,297.1499938964844,293.1499938964844,0.1697739511728286,-2723.197509765625,304.1491394042969,0.9351217150688172,0.2463622391223907,0.1728221923112869,293.2154235839844,297.1499938964844,293.1499938964844,0.1956877559423446,-4131.77783203125,304.1366577148437,0.9741339683532716,0.275474488735199,0.2624591588973999,293.2735290527344,297.1499938964844,293.1499938964844,0.0087379515171051,-2838.71435546875,301.37060546875,0.5413059592247009,0.050000000745058,0.2291487902402877,291.1216125488281,291.1499938964844,274.7463684082031,271.24530029296875,285.9716186523437,293.2878723144531,291.12451171875,1.0,0.2127777934074401,0.7980790138244629,0.7980790138244629,1.0,1.0,-0.980213463306427,0.3868634700775146,0.5933499932289124,0.2410593926906585,0.0,0.0,0.1870833039283752,46.46901321411133,61.0,-4.401302337646484,-5111.931640625,105.91881561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,304.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.1113008186221122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137955442070961,0.1379597187042236,-4.270495537639363e-06,0.0,0.000112956178782,0.0,0.0,5.436923980712891,0.0,0.0,0.0,0.2757204174995422,4.0,0.0,1.0
740820,293.1691589355469,297.1499938964844,293.1499938964844,0.0640741735696792,-1632.005859375,304.1511535644531,0.7076318264007568,0.1141098514199256,0.1037237793207168,293.482421875,297.1499938964844,293.1499938964844,0.0018888200866058,-151.19036865234375,293.7391662597656,0.525650143623352,0.050000000745058,0.0484494715929031,293.15338134765625,297.1499938964844,293.1499938964844,0.1693297773599624,-2717.077880859375,304.150146484375,0.9083828926086426,0.2460588216781616,0.1727000325918197,293.22186279296875,297.1499938964844,293.1499938964844,0.1926564872264862,-4078.075927734375,304.1459350585937,0.945108950138092,0.2724957168102264,0.2592867016792297,293.2744445800781,297.1499938964844,293.1499938964844,0.00869872700423,-2829.806884765625,301.3298645019531,0.525650143623352,0.050000000745058,0.229823425412178,291.1432189941406,291.1499938964844,274.7724609375,271.2597351074219,285.98974609375,293.29022216796875,291.1448059082031,1.0,0.2181175649166107,0.7978532314300537,0.7978532314300537,1.0,1.0,-0.9768690466880798,0.3852145671844482,0.5916544795036316,0.2406295537948608,0.0,0.0,0.1864073425531387,50.03497695922852,64.0,15.90623664855957,-5097.138671875,111.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,304.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1109430566430091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381402313709259,0.1381444931030273,-4.273209469829453e-06,0.0,0.0001125930939451,0.0,0.0,5.447849273681641,0.0,0.0,0.0,0.275797426700592,4.0,0.0,1.0
740880,293.1691589355469,297.1499938964844,293.1499938964844,0.0640741735696792,-1632.005859375,304.1511535644531,0.7076318264007568,0.1141098514199256,0.1037237793207168,293.482421875,297.1499938964844,293.1499938964844,0.0018888200866058,-151.19036865234375,293.7391662597656,0.525650143623352,0.050000000745058,0.0484494715929031,293.15338134765625,297.1499938964844,293.1499938964844,0.1693297773599624,-2717.077880859375,304.150146484375,0.9083828926086426,0.2460588216781616,0.1727000325918197,293.22186279296875,297.1499938964844,293.1499938964844,0.1926564872264862,-4078.075927734375,304.1459350585937,0.945108950138092,0.2724957168102264,0.2592867016792297,293.2744445800781,297.1499938964844,293.1499938964844,0.00869872700423,-2829.806884765625,301.3298645019531,0.525650143623352,0.050000000745058,0.229823425412178,291.1432189941406,291.1499938964844,274.7724609375,271.2597351074219,285.98974609375,293.29022216796875,291.1448059082031,1.0,0.2181175649166107,0.7978532314300537,0.7978532314300537,1.0,1.0,-0.9768690466880798,0.3852145671844482,0.5916544795036316,0.2406295537948608,0.0,0.0,0.1864073425531387,50.03497695922852,64.0,15.90623664855957,-5097.138671875,111.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,304.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1109430566430091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381402313709259,0.1381444931030273,-4.273209469829453e-06,0.0,0.0001125930939451,0.0,0.0,5.447849273681641,0.0,0.0,0.0,0.275797426700592,4.0,0.0,1.0
740940,293.1690368652344,297.1499938964844,293.1499938964844,0.0637668743729591,-1626.519287109375,304.1512756347656,0.6914676427841187,0.1136475726962089,0.103434219956398,293.4790954589844,297.1499938964844,293.1499938964844,0.0018154106801375,-145.2744140625,293.6396484375,0.51352459192276,0.050000000745058,0.0485855005681514,293.1547241210937,297.1499938964844,293.1499938964844,0.1690623462200164,-2713.4892578125,304.1505432128906,0.8886969685554504,0.2457032799720764,0.1725669801235199,293.22283935546875,297.1499938964844,293.1499938964844,0.1908683329820633,-4046.728515625,304.15020751953125,0.9199429154396056,0.2704736590385437,0.2573606669902801,293.2753601074219,297.1499938964844,293.1499938964844,0.0086649758741259,-2823.31396484375,301.285888671875,0.51352459192276,0.050000000745058,0.2304686903953552,291.1512756347656,291.1499938964844,274.7951965332031,271.27276611328125,286.0021057128906,293.2879333496094,291.15191650390625,1.0,0.2232541739940643,0.7976274490356445,0.7976274490356445,1.0,1.0,-0.9749876260757446,0.3842285871505737,0.5907589793205261,0.2405101656913757,0.0,0.0,0.1856274008750915,53.462528228759766,67.0,11.384913444519045,-5074.20947265625,116.3888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,304.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1107825115323066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377129703760147,0.1377172321081161,-4.2729157030407805e-06,0.0,0.0001124301634263,0.0,0.0,5.430069446563721,0.0,0.0,0.0,0.2757392525672912,4.0,0.0,1.0
741000,293.1690368652344,297.1499938964844,293.1499938964844,0.0637668743729591,-1626.519287109375,304.1512756347656,0.6914676427841187,0.1136475726962089,0.103434219956398,293.4790954589844,297.1499938964844,293.1499938964844,0.0018154106801375,-145.2744140625,293.6396484375,0.51352459192276,0.050000000745058,0.0485855005681514,293.1547241210937,297.1499938964844,293.1499938964844,0.1690623462200164,-2713.4892578125,304.1505432128906,0.8886969685554504,0.2457032799720764,0.1725669801235199,293.22283935546875,297.1499938964844,293.1499938964844,0.1908683329820633,-4046.728515625,304.15020751953125,0.9199429154396056,0.2704736590385437,0.2573606669902801,293.2753601074219,297.1499938964844,293.1499938964844,0.0086649758741259,-2823.31396484375,301.285888671875,0.51352459192276,0.050000000745058,0.2304686903953552,291.1512756347656,291.1499938964844,274.7951965332031,271.27276611328125,286.0021057128906,293.2879333496094,291.15191650390625,1.0,0.2232541739940643,0.7976274490356445,0.7976274490356445,1.0,1.0,-0.9749876260757446,0.3842285871505737,0.5907589793205261,0.2405101656913757,0.0,0.0,0.1856274008750915,53.462528228759766,67.0,11.384913444519045,-5074.20947265625,116.3888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,304.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1107825115323066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377129703760147,0.1377172321081161,-4.2729157030407805e-06,0.0,0.0001124301634263,0.0,0.0,5.430069446563721,0.0,0.0,0.0,0.2757392525672912,4.0,0.0,1.0
741060,293.1688842773437,297.1499938964844,293.1499938964844,0.0634913370013237,-1621.654052734375,304.1513061523437,0.6775050163269043,0.1131945997476577,0.1031526178121566,293.47637939453125,297.1499938964844,293.1499938964844,0.0017412329325452,-139.32064819335938,293.5362243652344,0.5036952495574951,0.050000000745058,0.048719186335802,293.1563720703125,297.1499938964844,293.1499938964844,0.1687743961811065,-2709.70263671875,304.1508483886719,0.8720044493675232,0.2452518790960312,0.1723690181970596,293.22216796875,297.1499938964844,293.1499938964844,0.1894548535346985,-4022.231689453125,304.1524658203125,0.8997881412506104,0.2687628269195556,0.2558286488056183,293.2762451171875,297.1499938964844,293.1499938964844,0.0086325416341423,-2817.435791015625,301.24078369140625,0.5036952495574951,0.050000000745058,0.2311028391122818,291.155029296875,291.1499938964844,274.8143005371094,271.2843322753906,286.0115966796875,293.284912109375,291.1552734375,1.0,0.228210762143135,0.7976098656654358,0.7976098656654358,1.0,1.0,-0.973494827747345,0.3834488987922668,0.5900459289550781,0.2404555082321167,0.0,0.0,0.1846694350242614,56.83486175537109,70.0,5.989924907684326,-5052.55908203125,121.63497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.1107465326786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372244656085968,0.1372287273406982,-4.272178102837643e-06,0.0,0.000112393652671,0.0,0.0,5.409250736236572,0.0,0.0,0.0,0.2756608426570892,4.0,0.0,1.0
741120,293.1688842773437,297.1499938964844,293.1499938964844,0.0634913370013237,-1621.654052734375,304.1513061523437,0.6775050163269043,0.1131945997476577,0.1031526178121566,293.47637939453125,297.1499938964844,293.1499938964844,0.0017412329325452,-139.32064819335938,293.5362243652344,0.5036952495574951,0.050000000745058,0.048719186335802,293.1563720703125,297.1499938964844,293.1499938964844,0.1687743961811065,-2709.70263671875,304.1508483886719,0.8720044493675232,0.2452518790960312,0.1723690181970596,293.22216796875,297.1499938964844,293.1499938964844,0.1894548535346985,-4022.231689453125,304.1524658203125,0.8997881412506104,0.2687628269195556,0.2558286488056183,293.2762451171875,297.1499938964844,293.1499938964844,0.0086325416341423,-2817.435791015625,301.24078369140625,0.5036952495574951,0.050000000745058,0.2311028391122818,291.155029296875,291.1499938964844,274.8143005371094,271.2843322753906,286.0115966796875,293.284912109375,291.1552734375,1.0,0.228210762143135,0.7976098656654358,0.7976098656654358,1.0,1.0,-0.973494827747345,0.3834488987922668,0.5900459289550781,0.2404555082321167,0.0,0.0,0.1846694350242614,56.83486175537109,70.0,5.989924907684326,-5052.55908203125,121.63497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.1107465326786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372244656085968,0.1372287273406982,-4.272178102837643e-06,0.0,0.000112393652671,0.0,0.0,5.409250736236572,0.0,0.0,0.0,0.2756608426570892,4.0,0.0,1.0
741180,293.1687316894531,297.1499938964844,293.1499938964844,0.063237652182579,-1617.2177734375,304.1513061523437,0.665363609790802,0.1127464920282363,0.1028750091791153,293.474365234375,297.1499938964844,293.1499938964844,0.0016662786947563,-133.32070922851562,293.4292907714844,0.4954357147216797,0.050000000745058,0.0488516390323638,293.1582946777344,297.1499938964844,293.1499938964844,0.1684431135654449,-2705.401611328125,304.1510925292969,0.8575289845466614,0.244697630405426,0.1720992475748062,293.2209777832031,297.1499938964844,293.1499938964844,0.1881963908672332,-4000.623291015625,304.1537170410156,0.8832109570503235,0.2671746611595154,0.2544410526752472,293.277099609375,297.1499938964844,293.1499938964844,0.0086011961102485,-2812.027099609375,301.19482421875,0.4954357147216797,0.050000000745058,0.2317311316728592,291.15576171875,291.1499938964844,274.8295593261719,271.2944030761719,286.0192565917969,293.2821350097656,291.1557312011719,1.0,0.2330003976821899,0.7975922226905823,0.7975922226905823,1.0,1.0,-0.9720854759216307,0.3827260732650757,0.5893594026565552,0.2403711974620819,0.0,0.0,0.1838294565677642,60.17592239379883,73.0,1.7310841083526611,-5033.3251953125,126.83280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,304.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1107895597815513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367524415254593,0.1367567181587219,-4.271323632565327e-06,0.0,0.0001124373229686,0.0,0.0,5.38897180557251,0.0,0.0,0.0,0.2755827307701111,4.0,0.0,1.0
741240,293.1687316894531,297.1499938964844,293.1499938964844,0.063237652182579,-1617.2177734375,304.1513061523437,0.665363609790802,0.1127464920282363,0.1028750091791153,293.474365234375,297.1499938964844,293.1499938964844,0.0016662786947563,-133.32070922851562,293.4292907714844,0.4954357147216797,0.050000000745058,0.0488516390323638,293.1582946777344,297.1499938964844,293.1499938964844,0.1684431135654449,-2705.401611328125,304.1510925292969,0.8575289845466614,0.244697630405426,0.1720992475748062,293.2209777832031,297.1499938964844,293.1499938964844,0.1881963908672332,-4000.623291015625,304.1537170410156,0.8832109570503235,0.2671746611595154,0.2544410526752472,293.277099609375,297.1499938964844,293.1499938964844,0.0086011961102485,-2812.027099609375,301.19482421875,0.4954357147216797,0.050000000745058,0.2317311316728592,291.15576171875,291.1499938964844,274.8295593261719,271.2944030761719,286.0192565917969,293.2821350097656,291.1557312011719,1.0,0.2330003976821899,0.7975922226905823,0.7975922226905823,1.0,1.0,-0.9720854759216307,0.3827260732650757,0.5893594026565552,0.2403711974620819,0.0,0.0,0.1838294565677642,60.17592239379883,73.0,1.7310841083526611,-5033.3251953125,126.83280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,304.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1107895597815513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367524415254593,0.1367567181587219,-4.271323632565327e-06,0.0,0.0001124373229686,0.0,0.0,5.38897180557251,0.0,0.0,0.0,0.2755827307701111,4.0,0.0,1.0
741300,293.1686706542969,297.1499938964844,293.1499938964844,0.0631147399544715,-1615.076904296875,304.1512756347656,0.6598920226097107,0.1125235110521316,0.1027370244264602,293.4736633300781,297.1499938964844,293.1499938964844,0.0016282969154417,-130.28289794921875,293.3748779296875,0.4917140901088714,0.050000000745058,0.0489175021648407,293.1593933105469,297.1499938964844,293.1499938964844,0.1682508289813995,-2702.91357421875,304.1512451171875,0.8509864211082458,0.2443794310092926,0.171935886144638,293.2203063964844,297.1499938964844,293.1499938964844,0.1875962167978286,-3990.36376953125,304.15411376953125,0.8756721019744873,0.266407161951065,0.2537760138511657,293.27752685546875,297.1499938964844,293.1499938964844,0.0085855703800916,-2809.36376953125,301.171630859375,0.4917140901088714,0.050000000745058,0.2320435643196106,291.15557861328125,291.1499938964844,274.835693359375,271.2988586425781,286.0224304199219,293.2809143066406,291.155517578125,1.0,0.2353350520133972,0.7975834608078003,0.7975834608078003,1.0,1.0,-0.9713796377182008,0.3823716640472412,0.5890079736709595,0.2403093427419662,0.0,0.0,0.183476909995079,61.83681869506836,73.0,0.5019688010215759,-5025.169921875,129.4097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.1108294203877449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365537196397781,0.1365579962730407,-4.2709370973170735e-06,0.0,0.0001124777700169,0.0,0.0,5.380405426025391,0.0,0.0,0.0,0.2755491733551025,4.0,0.0,1.0
741360,293.1686096191406,297.1499938964844,293.1499938964844,0.0629926919937133,-1612.9534912109375,304.1512756347656,0.654772937297821,0.1123009622097015,0.1025993376970291,293.4731140136719,297.1499938964844,293.1499938964844,0.0015899899881333,-127.219482421875,293.32000732421875,0.4881739020347595,0.050000000745058,0.0489832274615764,293.1605224609375,297.1499938964844,293.1499938964844,0.1680381447076797,-2700.163330078125,304.1513977050781,0.8448356986045837,0.2440348267555236,0.1717542856931686,293.2196044921875,297.1499938964844,293.1499938964844,0.1870069801807403,-3980.306640625,304.1544494628906,0.868579626083374,0.2656521201133728,0.2531236112117767,293.2779235839844,297.1499938964844,293.1499938964844,0.0085698794573545,-2806.68310546875,301.1483459472656,0.4881739020347595,0.050000000745058,0.2323553413152694,291.1552734375,291.1499938964844,274.8407592773437,271.3029479980469,286.02520751953125,293.2798156738281,291.1551818847656,1.0,0.2376337796449661,0.7975658178329468,0.7975658178329468,1.0,1.0,-0.9706664681434632,0.3820184171199798,0.5886480808258057,0.2402320206165313,0.0,0.0,0.1831564158201217,63.49382781982422,61.0,-0.2705625891685486,-5017.81689453125,131.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,304.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1108762994408607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136374294757843,0.1363785713911056,-4.27058648710954e-06,0.0,0.0001125253475038,0.0,0.0,5.372670650482178,0.0,0.0,0.0,0.2755188047885895,4.0,0.0,1.0
741420,293.16827392578125,297.1499938964844,293.1499938964844,0.0626395642757415,-1606.7811279296875,304.15142822265625,0.6546903252601624,0.111892931163311,0.1022071838378906,293.4724426269531,297.1499938964844,293.1499938964844,0.0015080876182764,-120.6650390625,293.2100830078125,0.4887419044971466,0.050000000745058,0.0489725247025489,293.162841796875,297.1499938964844,293.1499938964844,0.1674250215291977,-2692.197998046875,304.1519775390625,0.8449637293815613,0.2433018386363983,0.1712433695793151,293.21807861328125,297.1499938964844,293.1499938964844,0.1857251971960067,-3958.397216796875,304.15509033203125,0.86797034740448,0.2641987800598144,0.2517223060131073,293.2786865234375,297.1499938964844,293.1499938964844,0.0085054133087396,-2793.02685546875,301.1020812988281,0.4887419044971466,0.050000000745058,0.2323045581579208,291.1554260253906,291.1499938964844,274.84765625,271.3098449707031,286.0308532714844,293.27862548828125,291.1556396484375,1.0,0.2364033460617065,0.797530472278595,0.797530472278595,1.0,1.0,-0.9678276181221008,0.3807144463062286,0.5871131420135498,0.2396702915430069,0.0,0.0,0.182451918721199,63.18848419189453,49.0,1.076288819313049,-5002.34765625,130.7836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.1109790056943893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360292732715606,0.1360335499048233,-4.269974397175247e-06,0.0,0.0001126295828726,0.0,0.0,5.357880592346191,0.0,0.0,0.0,0.2754610478878021,4.0,0.0,1.0
741480,293.16827392578125,297.1499938964844,293.1499938964844,0.0626395642757415,-1606.7811279296875,304.15142822265625,0.6546903252601624,0.111892931163311,0.1022071838378906,293.4724426269531,297.1499938964844,293.1499938964844,0.0015080876182764,-120.6650390625,293.2100830078125,0.4887419044971466,0.050000000745058,0.0489725247025489,293.162841796875,297.1499938964844,293.1499938964844,0.1674250215291977,-2692.197998046875,304.1519775390625,0.8449637293815613,0.2433018386363983,0.1712433695793151,293.21807861328125,297.1499938964844,293.1499938964844,0.1857251971960067,-3958.397216796875,304.15509033203125,0.86797034740448,0.2641987800598144,0.2517223060131073,293.2786865234375,297.1499938964844,293.1499938964844,0.0085054133087396,-2793.02685546875,301.1020812988281,0.4887419044971466,0.050000000745058,0.2323045581579208,291.1554260253906,291.1499938964844,274.84765625,271.3098449707031,286.0308532714844,293.27862548828125,291.1556396484375,1.0,0.2364033460617065,0.797530472278595,0.797530472278595,1.0,1.0,-0.9678276181221008,0.3807144463062286,0.5871131420135498,0.2396702915430069,0.0,0.0,0.182451918721199,63.18848419189453,49.0,1.076288819313049,-5002.34765625,130.7836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.1109790056943893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360292732715606,0.1360335499048233,-4.269974397175247e-06,0.0,0.0001126295828726,0.0,0.0,5.357880592346191,0.0,0.0,0.0,0.2754610478878021,4.0,0.0,1.0
741540,293.16748046875,297.1499938964844,293.1499938964844,0.0622467808425426,-1599.898193359375,304.151611328125,0.6635207533836365,0.1115896925330162,0.1017894297838211,293.4721984863281,297.1499938964844,293.1499938964844,0.0014218866126611,-113.75626373291016,293.1012878417969,0.4958678483963012,0.050000000745058,0.0488442741334438,293.1649169921875,297.1499938964844,293.1499938964844,0.1666530817747116,-2682.1455078125,304.152587890625,0.8558590412139893,0.2425551563501358,0.1706315726041793,293.2162475585937,297.1499938964844,293.1499938964844,0.1843756139278412,-3935.2900390625,304.1556396484375,0.879061758518219,0.2628472149372101,0.2502950727939605,293.2791442871094,297.1499938964844,293.1499938964844,0.0084141045808792,-2772.31591796875,301.056884765625,0.4958678483963012,0.050000000745058,0.2316962033510208,291.1581420898437,291.1499938964844,274.8500061035156,271.31512451171875,286.0360107421875,293.27911376953125,291.15850830078125,1.0,0.2309960722923278,0.7974951863288879,0.7974951863288879,1.0,1.0,-0.9639949798583984,0.3790052235126495,0.5849897265434265,0.2387859672307968,0.0,0.0,0.1812001168727874,59.89207077026367,37.0,3.323383092880249,-4982.6298828125,124.45478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,304.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1110595986247062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354510635137558,0.1354553401470184,-4.269178589311196e-06,0.0,0.0001127113719121,0.0,0.0,5.333393096923828,0.0,0.0,0.0,0.2753691673278808,4.0,0.0,1.0
741600,293.16748046875,297.1499938964844,293.1499938964844,0.0622467808425426,-1599.898193359375,304.151611328125,0.6635207533836365,0.1115896925330162,0.1017894297838211,293.4721984863281,297.1499938964844,293.1499938964844,0.0014218866126611,-113.75626373291016,293.1012878417969,0.4958678483963012,0.050000000745058,0.0488442741334438,293.1649169921875,297.1499938964844,293.1499938964844,0.1666530817747116,-2682.1455078125,304.152587890625,0.8558590412139893,0.2425551563501358,0.1706315726041793,293.2162475585937,297.1499938964844,293.1499938964844,0.1843756139278412,-3935.2900390625,304.1556396484375,0.879061758518219,0.2628472149372101,0.2502950727939605,293.2791442871094,297.1499938964844,293.1499938964844,0.0084141045808792,-2772.31591796875,301.056884765625,0.4958678483963012,0.050000000745058,0.2316962033510208,291.1581420898437,291.1499938964844,274.8500061035156,271.31512451171875,286.0360107421875,293.27911376953125,291.15850830078125,1.0,0.2309960722923278,0.7974951863288879,0.7974951863288879,1.0,1.0,-0.9639949798583984,0.3790052235126495,0.5849897265434265,0.2387859672307968,0.0,0.0,0.1812001168727874,59.89207077026367,37.0,3.323383092880249,-4982.6298828125,124.45478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,304.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1110595986247062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354510635137558,0.1354553401470184,-4.269178589311196e-06,0.0,0.0001127113719121,0.0,0.0,5.333393096923828,0.0,0.0,0.0,0.2753691673278808,4.0,0.0,1.0
741660,293.1664428710937,297.1499938964844,293.1499938964844,0.0618520230054855,-1592.9947509765625,304.1517333984375,0.6812825798988342,0.1113612800836563,0.1013720780611038,293.4725646972656,297.1499938964844,293.1499938964844,0.0013326639309525,-106.60640716552734,292.9913024902344,0.509565532207489,0.050000000745058,0.0486365407705307,293.1670227050781,297.1499938964844,293.1499938964844,0.1657702624797821,-2670.659912109375,304.1531982421875,0.8775734901428223,0.2417469918727874,0.1699311435222625,293.2141418457031,297.1499938964844,293.1499938964844,0.1830317825078964,-3912.28857421875,304.156005859375,0.901503562927246,0.2615918517112732,0.2488813400268554,293.2793273925781,297.1499938964844,293.1499938964844,0.0083068935200572,-2747.32763671875,301.0124206542969,0.509565532207489,0.050000000745058,0.230710819363594,291.1611022949219,291.1499938964844,274.8500061035156,271.31951904296875,286.0398254394531,293.2793273925781,291.1614685058594,1.0,0.2223579883575439,0.7974812984466553,0.7974812984466553,1.0,1.0,-0.9595246911048888,0.3770591020584106,0.5824655890464783,0.2376442849636078,0.0,0.0,0.1795179396867752,54.57259750366211,25.0,3.9426209926605225,-4959.23046875,114.7263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1110705286264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134624496102333,0.1346287578344345,-4.267943040758837e-06,0.0,0.0001127224677475,0.0,0.0,5.298299312591553,0.0,0.0,0.0,0.2752369940280914,4.0,0.0,1.0
