time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1664428710937,297.1499938964844,293.1499938964844,0.0618520230054855,-1592.9947509765625,304.1517333984375,0.6812825798988342,0.1113612800836563,0.1013720780611038,293.4725646972656,297.1499938964844,293.1499938964844,0.0013326639309525,-106.60640716552734,292.9913024902344,0.509565532207489,0.050000000745058,0.0486365407705307,293.1670227050781,297.1499938964844,293.1499938964844,0.1657702624797821,-2670.659912109375,304.1531982421875,0.8775734901428223,0.2417469918727874,0.1699311435222625,293.2141418457031,297.1499938964844,293.1499938964844,0.1830317825078964,-3912.28857421875,304.156005859375,0.901503562927246,0.2615918517112732,0.2488813400268554,293.2793273925781,297.1499938964844,293.1499938964844,0.0083068935200572,-2747.32763671875,301.0124206542969,0.509565532207489,0.050000000745058,0.230710819363594,291.1611022949219,291.1499938964844,274.8500061035156,271.31951904296875,286.0398254394531,293.2793273925781,291.1614685058594,1.0,0.2223579883575439,0.7974812984466553,0.7974812984466553,1.0,1.0,-0.9595246911048888,0.3770591020584106,0.5824655890464783,0.2376442849636078,0.0,0.0,0.1795179396867752,54.57259750366211,25.0,3.9426209926605225,-4959.23046875,114.7263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1110705286264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134624496102333,0.1346287578344345,-4.267943040758837e-06,0.0,0.0001127224677475,0.0,0.0,5.298299312591553,0.0,0.0,0.0,0.2752369940280914,4.0,0.0,1.0
741780,293.165283203125,297.1499938964844,293.1499938964844,0.0614539459347724,-1586.0489501953125,304.1518249511719,0.7101499438285828,0.1111777275800705,0.100951500236988,293.47393798828125,297.1499938964844,293.1499938964844,0.0012403948931023,-99.21472930908205,292.8783569335937,0.5333183407783508,0.050000000745058,0.0483760684728622,293.169677734375,297.1499938964844,293.1499938964844,0.1647305786609649,-2657.133544921875,304.15386962890625,0.913887858390808,0.2407819330692291,0.1690987050533294,293.2119140625,297.1499938964844,293.1499938964844,0.1817136108875274,-3889.728515625,304.1561889648437,0.9418135285377502,0.2604195177555084,0.2474966496229171,293.2792663574219,297.1499938964844,293.1499938964844,0.0081904251128435,-2719.666748046875,300.9685974121094,0.5333183407783508,0.050000000745058,0.2294752448797226,291.1640014648437,291.1499938964844,274.8500061035156,271.3239440917969,286.0429382324219,293.2792663574219,291.1643371582031,1.0,0.2111402302980423,0.7974674105644226,0.7974674105644226,1.0,1.0,-0.954563319683075,0.374948114156723,0.5796151757240295,0.2362574487924575,0.0,0.0,0.1774562001228332,47.90869140625,25.0,3.997432231903076,-4933.25048828125,102.79737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.110974483191967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133604496717453,0.1336087584495544,-4.266345513315173e-06,0.0,0.0001126249917433,0.0,0.0,5.2549591064453125,0.0,0.0,0.0,0.2750725448131561,4.0,0.0,1.0
741840,293.165283203125,297.1499938964844,293.1499938964844,0.0614539459347724,-1586.0489501953125,304.1518249511719,0.7101499438285828,0.1111777275800705,0.100951500236988,293.47393798828125,297.1499938964844,293.1499938964844,0.0012403948931023,-99.21472930908205,292.8783569335937,0.5333183407783508,0.050000000745058,0.0483760684728622,293.169677734375,297.1499938964844,293.1499938964844,0.1647305786609649,-2657.133544921875,304.15386962890625,0.913887858390808,0.2407819330692291,0.1690987050533294,293.2119140625,297.1499938964844,293.1499938964844,0.1817136108875274,-3889.728515625,304.1561889648437,0.9418135285377502,0.2604195177555084,0.2474966496229171,293.2792663574219,297.1499938964844,293.1499938964844,0.0081904251128435,-2719.666748046875,300.9685974121094,0.5333183407783508,0.050000000745058,0.2294752448797226,291.1640014648437,291.1499938964844,274.8500061035156,271.3239440917969,286.0429382324219,293.2792663574219,291.1643371582031,1.0,0.2111402302980423,0.7974674105644226,0.7974674105644226,1.0,1.0,-0.954563319683075,0.374948114156723,0.5796151757240295,0.2362574487924575,0.0,0.0,0.1774562001228332,47.90869140625,25.0,3.997432231903076,-4933.25048828125,102.79737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.110974483191967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133604496717453,0.1336087584495544,-4.266345513315173e-06,0.0,0.0001126249917433,0.0,0.0,5.2549591064453125,0.0,0.0,0.0,0.2750725448131561,4.0,0.0,1.0
741900,293.16473388671875,297.1499938964844,293.1499938964844,0.0612823069095611,-1583.0633544921875,304.1517944335937,0.7236639857292175,0.1110896915197372,0.1007713228464126,293.47509765625,297.1499938964844,293.1499938964844,0.0011939820833504,-95.49787139892578,292.8202514648437,0.546209454536438,0.050000000745058,0.0482685789465904,293.1712646484375,297.1499938964844,293.1499938964844,0.1641709953546524,-2649.858154296875,304.1541748046875,0.9344341158866882,0.2402173727750778,0.1686477810144424,293.2107849121094,297.1499938964844,293.1499938964844,0.1810989826917648,-3879.22412109375,304.1561889648437,0.961755394935608,0.259856104850769,0.2468521296977996,293.2791748046875,297.1499938964844,293.1499938964844,0.0081381062045693,-2707.2265625,300.94677734375,0.546209454536438,0.050000000745058,0.2289653569459915,291.1653137207031,291.1499938964844,274.8500061035156,271.3261413574219,286.0440368652344,293.2791748046875,291.1655578613281,1.0,0.2065764367580413,0.7974604964256287,0.7974604964256287,1.0,1.0,-0.9522907733917236,0.3739994466304779,0.5782913565635681,0.2355773150920868,0.0,0.0,0.1763045787811279,45.15462875366211,25.0,3.489088773727417,-4919.9658203125,97.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,304.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1108781769871711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330279260873794,0.1330321878194809,-4.265423740434926e-06,0.0,0.0001125272538047,0.0,0.0,5.230463981628418,0.0,0.0,0.0,0.2749794423580169,4.0,0.0,1.0
741960,293.164306640625,297.1499938964844,293.1499938964844,0.0611245408654212,-1580.328125,304.1517639160156,0.7360028624534607,0.1109915450215339,0.1006026268005371,293.4766540527344,297.1499938964844,293.1499938964844,0.0011472852202132,-91.76061248779295,292.76043701171875,0.5587279796600342,0.050000000745058,0.0481787919998168,293.17315673828125,297.1499938964844,293.1499938964844,0.1635806858539581,-2642.1884765625,304.1545104980469,0.9534754157066344,0.2395820468664169,0.1681641191244125,293.209716796875,297.1499938964844,293.1499938964844,0.1805172562599182,-3869.296875,304.1561279296875,0.9786900281906128,0.2592991590499878,0.2462342083454132,293.2790832519531,297.1499938964844,293.1499938964844,0.0080903097987174,-2695.9208984375,300.9248352050781,0.5587279796600342,0.050000000745058,0.2285394370555877,291.16607666015625,291.1499938964844,274.8500061035156,271.3283386230469,286.0448303222656,293.27911376953125,291.1661376953125,1.0,0.2025109827518463,0.7974696755409241,0.7974696755409241,1.0,1.0,-0.950147032737732,0.3731164336204529,0.577030599117279,0.2349106818437576,0.0,0.0,0.1751548945903778,42.850135803222656,28.0,2.3705263137817383,-4906.896484375,93.69195556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,304.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1107473820447921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324333101511001,0.1324375718832016,-4.26443557444145e-06,0.0,0.000112394511234,0.0,0.0,5.205178260803223,0.0,0.0,0.0,0.2748830318450928,4.0,0.0,1.0
742020,293.1636657714844,297.1499938964844,293.1499938964844,0.0608409792184829,-1575.434326171875,304.1516418457031,0.7549479603767395,0.1107568144798278,0.1002925261855125,293.4809265136719,297.1499938964844,293.1499938964844,0.0010531791485846,-84.23358154296875,292.6357116699219,0.5775272250175476,0.050000000745058,0.0480633340775966,293.1775817871094,297.1499938964844,293.1499938964844,0.1622927784919738,-2625.458740234375,304.1551513671875,0.9782935380935668,0.2380952388048172,0.1670918762683868,293.2074279785156,297.1499938964844,293.1499938964844,0.1780146658420562,-3825.95263671875,304.1586303710937,0.9979287981987,0.2582478821277618,0.2434352934360504,293.27899169921875,297.1499938964844,293.1499938964844,0.0080099776387214,-2677.169189453125,300.88043212890625,0.5775272250175476,0.050000000745058,0.2279917746782302,291.16619873046875,291.1499938964844,274.8500061035156,271.332763671875,286.0467834472656,293.27899169921875,291.16619873046875,1.0,0.1968301832675933,0.7974881529808044,0.7974881529808044,1.0,1.0,-0.944306492805481,0.3706993162631988,0.5736072063446045,0.233128935098648,0.0,0.0,0.1729731857776641,39.84341049194336,31.0,1.0332505702972412,-4880.0126953125,87.69569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1103856787085533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131297305226326,0.1313015669584274,-4.262439688318409e-06,0.0,0.0001120274246204,0.0,0.0,5.156798839569092,0.0,0.0,0.0,0.2746967375278473,4.0,0.0,1.0
742080,293.1636657714844,297.1499938964844,293.1499938964844,0.0608409792184829,-1575.434326171875,304.1516418457031,0.7549479603767395,0.1107568144798278,0.1002925261855125,293.4809265136719,297.1499938964844,293.1499938964844,0.0010531791485846,-84.23358154296875,292.6357116699219,0.5775272250175476,0.050000000745058,0.0480633340775966,293.1775817871094,297.1499938964844,293.1499938964844,0.1622927784919738,-2625.458740234375,304.1551513671875,0.9782935380935668,0.2380952388048172,0.1670918762683868,293.2074279785156,297.1499938964844,293.1499938964844,0.1780146658420562,-3825.95263671875,304.1586303710937,0.9979287981987,0.2582478821277618,0.2434352934360504,293.27899169921875,297.1499938964844,293.1499938964844,0.0080099776387214,-2677.169189453125,300.88043212890625,0.5775272250175476,0.050000000745058,0.2279917746782302,291.16619873046875,291.1499938964844,274.8500061035156,271.332763671875,286.0467834472656,293.27899169921875,291.16619873046875,1.0,0.1968301832675933,0.7974881529808044,0.7974881529808044,1.0,1.0,-0.944306492805481,0.3706993162631988,0.5736072063446045,0.233128935098648,0.0,0.0,0.1729731857776641,39.84341049194336,31.0,1.0332505702972412,-4880.0126953125,87.69569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1103856787085533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131297305226326,0.1313015669584274,-4.262439688318409e-06,0.0,0.0001120274246204,0.0,0.0,5.156798839569092,0.0,0.0,0.0,0.2746967375278473,4.0,0.0,1.0
742140,293.1628723144531,297.1499938964844,293.1499938964844,0.0605509206652641,-1570.256591796875,304.1515808105469,0.76221764087677,0.1105691120028495,0.1000679805874824,293.4851989746094,297.1499938964844,293.1499938964844,0.0009611090063117,-76.83102416992188,292.5205383300781,0.5846037864685059,0.050000000745058,0.0480246022343635,293.1817932128906,297.1499938964844,293.1499938964844,0.1607774198055267,-2605.55908203125,304.1559753417969,0.985416293144226,0.236544668674469,0.1659884005784988,293.1937255859375,297.1499938964844,293.1499938964844,0.1683006286621093,-3655.374267578125,304.17144775390625,0.9944819808006288,0.2595449388027191,0.2325940430164337,293.2789001464844,297.1499938964844,293.1499938964844,0.0079413000494241,-2660.11572265625,300.83917236328125,0.5846037864685059,0.050000000745058,0.2278080433607101,291.17877197265625,291.1499938964844,274.8500061035156,271.337158203125,286.0546569824219,293.2789306640625,291.1810302734375,1.0,0.1931172460317611,0.79750657081604,0.79750657081604,1.0,1.0,-0.9294461607933044,0.3644767999649048,0.5649693608283997,0.2288141548633575,0.0,0.0,0.1685487031936645,38.65681076049805,34.0,17.46473503112793,-4828.29248046875,82.97029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,304.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1098632216453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129545122385025,0.1295493841171264,-4.260243258613627e-06,0.0,0.0001114972037612,0.0,0.0,5.083367347717285,0.0,0.0,0.0,0.2744204699993133,4.0,0.0,1.0
742200,293.1628723144531,297.1499938964844,293.1499938964844,0.0605509206652641,-1570.256591796875,304.1515808105469,0.76221764087677,0.1105691120028495,0.1000679805874824,293.4851989746094,297.1499938964844,293.1499938964844,0.0009611090063117,-76.83102416992188,292.5205383300781,0.5846037864685059,0.050000000745058,0.0480246022343635,293.1817932128906,297.1499938964844,293.1499938964844,0.1607774198055267,-2605.55908203125,304.1559753417969,0.985416293144226,0.236544668674469,0.1659884005784988,293.1937255859375,297.1499938964844,293.1499938964844,0.1683006286621093,-3655.374267578125,304.17144775390625,0.9944819808006288,0.2595449388027191,0.2325940430164337,293.2789001464844,297.1499938964844,293.1499938964844,0.0079413000494241,-2660.11572265625,300.83917236328125,0.5846037864685059,0.050000000745058,0.2278080433607101,291.17877197265625,291.1499938964844,274.8500061035156,271.337158203125,286.0546569824219,293.2789306640625,291.1810302734375,1.0,0.1931172460317611,0.79750657081604,0.79750657081604,1.0,1.0,-0.9294461607933044,0.3644767999649048,0.5649693608283997,0.2288141548633575,0.0,0.0,0.1685487031936645,38.65681076049805,34.0,17.46473503112793,-4828.29248046875,82.97029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,304.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1098632216453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129545122385025,0.1295493841171264,-4.260243258613627e-06,0.0,0.0001114972037612,0.0,0.0,5.083367347717285,0.0,0.0,0.0,0.2744204699993133,4.0,0.0,1.0
742260,293.1619873046875,297.1499938964844,293.1499938964844,0.0603636763989925,-1566.949462890625,304.1513671875,0.7661489248275757,0.1104235723614692,0.0999170616269111,293.4906005859375,297.1499938964844,293.1499938964844,0.0008633944671601,-69.00033569335938,292.3975830078125,0.5884019732475281,0.050000000745058,0.0480046942830085,293.1866760253906,297.1499938964844,293.1499938964844,0.1592206805944442,-2585.198486328125,304.15655517578125,0.988064169883728,0.2347501069307327,0.1647794842720031,293.17657470703125,297.1499938964844,293.1499938964844,0.163503959774971,-3571.717529296875,304.17205810546875,0.9930606484413148,0.2619170844554901,0.2273906767368316,293.2787780761719,297.1499938964844,293.1499938964844,0.0078792003914713,-2645.164306640625,300.79718017578125,0.5884019732475281,0.050000000745058,0.2277135998010635,291.1874084472656,291.1499938964844,274.8500061035156,271.3415832519531,286.056884765625,293.2787780761719,291.1873474121094,1.0,0.1911734342575073,0.7975895404815674,0.7975895404815674,1.0,1.0,-0.921444833278656,0.3612379133701324,0.560206949710846,0.2262512594461441,0.0,0.0,0.162785142660141,38.03740310668945,37.0,7.436192035675049,-4767.572265625,80.5099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.74609375,18000.0,0.0,0.0,0.1090881749987602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266256123781204,0.1266298592090606,-4.25590451413882e-06,0.0,0.0001107106290874,0.0,0.0,4.960582733154297,0.0,0.0,0.0,0.273963987827301,4.0,0.0,1.0
742320,293.1619873046875,297.1499938964844,293.1499938964844,0.0603636763989925,-1566.949462890625,304.1513671875,0.7661489248275757,0.1104235723614692,0.0999170616269111,293.4906005859375,297.1499938964844,293.1499938964844,0.0008633944671601,-69.00033569335938,292.3975830078125,0.5884019732475281,0.050000000745058,0.0480046942830085,293.1866760253906,297.1499938964844,293.1499938964844,0.1592206805944442,-2585.198486328125,304.15655517578125,0.988064169883728,0.2347501069307327,0.1647794842720031,293.17657470703125,297.1499938964844,293.1499938964844,0.163503959774971,-3571.717529296875,304.17205810546875,0.9930606484413148,0.2619170844554901,0.2273906767368316,293.2787780761719,297.1499938964844,293.1499938964844,0.0078792003914713,-2645.164306640625,300.79718017578125,0.5884019732475281,0.050000000745058,0.2277135998010635,291.1874084472656,291.1499938964844,274.8500061035156,271.3415832519531,286.056884765625,293.2787780761719,291.1873474121094,1.0,0.1911734342575073,0.7975895404815674,0.7975895404815674,1.0,1.0,-0.921444833278656,0.3612379133701324,0.560206949710846,0.2262512594461441,0.0,0.0,0.162785142660141,38.03740310668945,37.0,7.436192035675049,-4767.572265625,80.5099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.74609375,18000.0,0.0,0.0,0.1090881749987602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266256123781204,0.1266298592090606,-4.25590451413882e-06,0.0,0.0001107106290874,0.0,0.0,4.960582733154297,0.0,0.0,0.0,0.273963987827301,4.0,0.0,1.0
742380,293.1615905761719,297.1499938964844,293.1499938964844,0.0602383241057395,-1564.8829345703125,304.151123046875,0.766242504119873,0.1102047860622406,0.0997414663434028,293.4979858398437,297.1499938964844,293.1499938964844,0.0007615078357048,-60.871089935302734,292.254638671875,0.5888754725456238,0.050000000745058,0.0480022691190242,293.19287109375,297.1499938964844,293.1499938964844,0.1575685143470764,-2563.729248046875,304.1571350097656,0.9862362146377563,0.2325662821531295,0.1633291095495224,293.1651916503906,297.1499938964844,293.1499938964844,0.1628191322088241,-3561.311767578125,304.16571044921875,0.9928699731826782,0.2635704278945923,0.2267384380102157,293.2786560058594,297.1499938964844,293.1499938964844,0.0078276619315147,-2633.960693359375,300.7515563964844,0.5888754725456238,0.050000000745058,0.2277020961046219,291.18212890625,291.1499938964844,274.8500061035156,271.3459777832031,286.0547790527344,293.2786560058594,291.1807861328125,1.0,0.1907452344894409,0.7976725101470947,0.7976725101470947,1.0,1.0,-0.9186920523643494,0.3602736294269562,0.5584184527397156,0.2250077724456787,0.0,0.0,0.1587546169757843,37.92853164672852,40.0,-6.897390365600586,-4729.72021484375,79.8354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,304.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19140625,18000.0,0.0,0.0,0.1080627366900444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244102194905281,0.1244144663214683,-4.251593509252416e-06,0.0,0.0001096699343179,0.0,0.0,4.866572380065918,0.0,0.0,0.0,0.2735974490642547,4.0,0.0,1.0
742440,293.1615905761719,297.1499938964844,293.1499938964844,0.0602383241057395,-1564.8829345703125,304.151123046875,0.766242504119873,0.1102047860622406,0.0997414663434028,293.4979858398437,297.1499938964844,293.1499938964844,0.0007615078357048,-60.871089935302734,292.254638671875,0.5888754725456238,0.050000000745058,0.0480022691190242,293.19287109375,297.1499938964844,293.1499938964844,0.1575685143470764,-2563.729248046875,304.1571350097656,0.9862362146377563,0.2325662821531295,0.1633291095495224,293.1651916503906,297.1499938964844,293.1499938964844,0.1628191322088241,-3561.311767578125,304.16571044921875,0.9928699731826782,0.2635704278945923,0.2267384380102157,293.2786560058594,297.1499938964844,293.1499938964844,0.0078276619315147,-2633.960693359375,300.7515563964844,0.5888754725456238,0.050000000745058,0.2277020961046219,291.18212890625,291.1499938964844,274.8500061035156,271.3459777832031,286.0547790527344,293.2786560058594,291.1807861328125,1.0,0.1907452344894409,0.7976725101470947,0.7976725101470947,1.0,1.0,-0.9186920523643494,0.3602736294269562,0.5584184527397156,0.2250077724456787,0.0,0.0,0.1587546169757843,37.92853164672852,40.0,-6.897390365600586,-4729.72021484375,79.8354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,304.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19140625,18000.0,0.0,0.0,0.1080627366900444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244102194905281,0.1244144663214683,-4.251593509252416e-06,0.0,0.0001096699343179,0.0,0.0,4.866572380065918,0.0,0.0,0.0,0.2735974490642547,4.0,0.0,1.0
742500,293.1616516113281,297.1499938964844,293.1499938964844,0.0601641871035099,-1563.686767578125,304.15106201171875,0.7649279236793518,0.1100454926490783,0.0996194258332252,293.5025329589844,297.1499938964844,293.1499938964844,0.0007084053941071,-56.63894271850586,292.1769714355469,0.5879998803138733,0.050000000745058,0.0480068102478981,293.1965026855469,297.1499938964844,293.1499938964844,0.1566617935895919,-2551.955322265625,304.157470703125,0.9837252497673036,0.2313151359558105,0.162499114871025,293.1629333496094,297.1499938964844,293.1499938964844,0.1638567298650741,-3580.5859375,304.16094970703125,0.9932201504707336,0.2638262808322906,0.2279441207647323,293.2786865234375,297.1499938964844,293.1499938964844,0.0078042987734079,-2629.216796875,300.7276611328125,0.5879998803138733,0.050000000745058,0.2277236431837082,291.17633056640625,291.1499938964844,274.8500061035156,271.3481750488281,286.0522766113281,293.2786865234375,291.1745300292969,1.0,0.1910295039415359,0.7977139949798584,0.7977139949798584,1.0,1.0,-0.9190270304679872,0.3605359494686126,0.5584911108016968,0.2248047590255737,0.0,0.0,0.1575709283351898,38.04135894775391,40.0,-12.902969360351562,-4720.45654296875,80.07316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.1074951291084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236863061785698,0.12369055300951,-4.2499450501054525e-06,0.0,0.0001090938967536,0.0,0.0,4.83565092086792,0.0,0.0,0.0,0.2734732329845428,4.0,0.0,1.0
742560,293.16192626953125,297.1499938964844,293.1499938964844,0.0600713230669498,-1562.1832275390625,304.1510314941406,0.7627776861190796,0.1098448112607002,0.0994662716984748,293.5076599121094,297.1499938964844,293.1499938964844,0.0006536843138746,-52.2783203125,292.095458984375,0.5864500999450684,0.050000000745058,0.0480149090290069,293.2004089355469,297.1499938964844,293.1499938964844,0.1556899696588516,-2539.32861328125,304.15789794921875,0.9801408052444458,0.2299559861421585,0.1615966409444809,293.1632080078125,297.1499938964844,293.1499938964844,0.1657305061817169,-3614.575439453125,304.1555480957031,0.9938147664070128,0.2636096179485321,0.2300714552402496,293.2788391113281,297.1499938964844,293.1499938964844,0.0077820122241973,-2624.86865234375,300.7030029296875,0.5864500999450684,0.050000000745058,0.2277620583772659,291.1690368652344,291.1499938964844,274.8500061035156,271.35040283203125,286.0489807128906,293.27880859375,291.1669006347656,1.0,0.1916135549545288,0.7977390289306641,0.7977390289306641,1.0,1.0,-0.9203684329986572,0.3612379431724548,0.5591304898262024,0.2248385548591613,0.0,0.0,0.157029777765274,38.25687026977539,43.0,-17.748653411865234,-4717.84814453125,80.65637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,304.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1069177016615867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12325931340456,0.1232635602355003,-4.248735422152095e-06,0.0,0.0001085078765754,0.0,0.0,4.817163467407227,0.0,0.0,0.0,0.2733956277370453,4.0,0.0,1.0
742620,293.1631774902344,297.1499938964844,293.1499938964844,0.0597953163087368,-1557.6405029296875,304.1511535644531,0.7562291026115417,0.1092921271920204,0.0990432128310203,293.51971435546875,297.1499938964844,293.1499938964844,0.0005400703521445,-43.02513885498047,291.9220886230469,0.5815227031707764,0.050000000745058,0.0480413027107715,293.2091369628906,297.1499938964844,293.1499938964844,0.1535208970308303,-2511.08154296875,304.15887451171875,0.969628930091858,0.2269139885902404,0.1595730185508728,293.1715087890625,297.1499938964844,293.1499938964844,0.1717215180397033,-3721.485595703125,304.1437072753906,0.9954981803894044,0.2616097927093506,0.2367756366729736,293.2796325683594,297.1499938964844,293.1499938964844,0.0077391103841364,-2616.803955078125,300.6515808105469,0.5815227031707764,0.050000000745058,0.2278872579336166,291.1517944335937,291.1499938964844,274.8500061035156,271.35479736328125,286.0400695800781,293.2797546386719,291.1494445800781,1.0,0.193591684103012,0.7977890968322754,0.7977890968322754,1.0,1.0,-0.9256590604782104,0.363801509141922,0.5618575215339661,0.2254813015460968,0.0,0.0,0.1579197496175766,38.97768783569336,46.0,-23.40407371520996,-4732.140625,82.7680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,304.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1058233380317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123348094522953,0.1233523413538932,-4.247811830282444e-06,0.0,0.0001073972380254,0.0,0.0,4.819692134857178,0.0,0.0,0.0,0.2733900249004364,4.0,0.0,1.0
742680,293.1631774902344,297.1499938964844,293.1499938964844,0.0597953163087368,-1557.6405029296875,304.1511535644531,0.7562291026115417,0.1092921271920204,0.0990432128310203,293.51971435546875,297.1499938964844,293.1499938964844,0.0005400703521445,-43.02513885498047,291.9220886230469,0.5815227031707764,0.050000000745058,0.0480413027107715,293.2091369628906,297.1499938964844,293.1499938964844,0.1535208970308303,-2511.08154296875,304.15887451171875,0.969628930091858,0.2269139885902404,0.1595730185508728,293.1715087890625,297.1499938964844,293.1499938964844,0.1717215180397033,-3721.485595703125,304.1437072753906,0.9954981803894044,0.2616097927093506,0.2367756366729736,293.2796325683594,297.1499938964844,293.1499938964844,0.0077391103841364,-2616.803955078125,300.6515808105469,0.5815227031707764,0.050000000745058,0.2278872579336166,291.1517944335937,291.1499938964844,274.8500061035156,271.35479736328125,286.0400695800781,293.2797546386719,291.1494445800781,1.0,0.193591684103012,0.7977890968322754,0.7977890968322754,1.0,1.0,-0.9256590604782104,0.363801509141922,0.5618575215339661,0.2254813015460968,0.0,0.0,0.1579197496175766,38.97768783569336,46.0,-23.40407371520996,-4732.140625,82.7680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,304.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1058233380317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123348094522953,0.1233523413538932,-4.247811830282444e-06,0.0,0.0001073972380254,0.0,0.0,4.819692134857178,0.0,0.0,0.0,0.2733900249004364,4.0,0.0,1.0
742740,293.1646728515625,297.1499938964844,293.1499938964844,0.0594044104218483,-1551.1064453125,304.15142822265625,0.7469404339790344,0.1086510866880416,0.0985020473599433,293.5343933105469,297.1499938964844,293.1499938964844,0.0005826659034937,-46.656700134277344,291.7372741699219,0.5741003155708313,0.050000000745058,0.0480830892920494,293.2186584472656,297.1499938964844,293.1499938964844,0.1510146111249923,-2478.279541015625,304.1600952148437,0.9539114236831664,0.2234835475683212,0.1572761684656143,293.1893005371094,297.1499938964844,293.1499938964844,0.1796422153711319,-3859.015380859375,304.13287353515625,0.9960954785346984,0.2574755549430847,0.245299682021141,293.2811584472656,297.1499938964844,293.1499938964844,0.007696533575654,-2608.73828125,300.5979309082031,0.5741003155708313,0.050000000745058,0.2280854731798172,291.13525390625,291.1499938964844,274.8500061035156,271.35919189453125,286.0412292480469,293.3031005859375,291.13348388671875,1.0,0.1964958012104034,0.7978391647338867,0.7978391647338867,1.0,1.0,-0.9330034852027892,0.3673346638679504,0.5656688213348389,0.2264401763677597,0.0,0.0,0.1610484421253204,40.11052703857422,49.0,-21.36827850341797,-4765.1552734375,85.9240493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,304.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1049575805664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246054992079734,0.1246097460389137,-4.24893823947059e-06,0.0,0.0001065186006599,0.0,0.0,4.871418476104736,0.0,0.0,0.0,0.2735731899738312,4.0,0.0,1.0
742800,293.1646728515625,297.1499938964844,293.1499938964844,0.0594044104218483,-1551.1064453125,304.15142822265625,0.7469404339790344,0.1086510866880416,0.0985020473599433,293.5343933105469,297.1499938964844,293.1499938964844,0.0005826659034937,-46.656700134277344,291.7372741699219,0.5741003155708313,0.050000000745058,0.0480830892920494,293.2186584472656,297.1499938964844,293.1499938964844,0.1510146111249923,-2478.279541015625,304.1600952148437,0.9539114236831664,0.2234835475683212,0.1572761684656143,293.1893005371094,297.1499938964844,293.1499938964844,0.1796422153711319,-3859.015380859375,304.13287353515625,0.9960954785346984,0.2574755549430847,0.245299682021141,293.2811584472656,297.1499938964844,293.1499938964844,0.007696533575654,-2608.73828125,300.5979309082031,0.5741003155708313,0.050000000745058,0.2280854731798172,291.13525390625,291.1499938964844,274.8500061035156,271.35919189453125,286.0412292480469,293.3031005859375,291.13348388671875,1.0,0.1964958012104034,0.7978391647338867,0.7978391647338867,1.0,1.0,-0.9330034852027892,0.3673346638679504,0.5656688213348389,0.2264401763677597,0.0,0.0,0.1610484421253204,40.11052703857422,49.0,-21.36827850341797,-4765.1552734375,85.9240493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,304.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1049575805664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246054992079734,0.1246097460389137,-4.24893823947059e-06,0.0,0.0001065186006599,0.0,0.0,4.871418476104736,0.0,0.0,0.0,0.2735731899738312,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0589779280126094,-1543.697509765625,304.15167236328125,0.730340301990509,0.1080702766776084,0.0980695039033889,293.5494689941406,297.1499938964844,293.1499938964844,0.0004322547465562,-23.284893035888672,291.56549072265625,0.5588353276252747,0.050000000745058,0.0481782704591751,293.22723388671875,297.1499938964844,293.1499938964844,0.1481494754552841,-2440.336181640625,304.1615295410156,0.9242918491363524,0.2200061976909637,0.1549144238233566,293.2003173828125,297.1499938964844,293.1499938964844,0.1764958351850509,-3803.798583984375,304.1435852050781,0.9733518362045288,0.2542170882225036,0.2417976260185241,293.2831115722656,297.1499938964844,293.1499938964844,0.0076542538590729,-2598.93505859375,300.5479431152344,0.5588353276252747,0.050000000745058,0.2285369783639907,291.13873291015625,291.1499938964844,274.8500061035156,271.3636169433594,286.050537109375,293.3243103027344,291.1409912109375,1.0,0.1997125297784805,0.7977639436721802,0.7977639436721802,1.0,1.0,-0.925874650478363,0.364705890417099,0.5611687302589417,0.2234591394662857,0.0,0.0,0.1627248525619506,42.40340423583984,52.0,8.036792755126953,-4772.38427734375,88.20394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,304.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3828125,18000.0,0.0,0.0,0.1044198051095008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258757561445236,0.125880017876625,-4.251389782439219e-06,0.0,0.0001059728238033,0.0,0.0,4.925241470336914,0.0,0.0,0.0,0.2737762331962585,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0589779280126094,-1543.697509765625,304.15167236328125,0.730340301990509,0.1080702766776084,0.0980695039033889,293.5494689941406,297.1499938964844,293.1499938964844,0.0004322547465562,-23.284893035888672,291.56549072265625,0.5588353276252747,0.050000000745058,0.0481782704591751,293.22723388671875,297.1499938964844,293.1499938964844,0.1481494754552841,-2440.336181640625,304.1615295410156,0.9242918491363524,0.2200061976909637,0.1549144238233566,293.2003173828125,297.1499938964844,293.1499938964844,0.1764958351850509,-3803.798583984375,304.1435852050781,0.9733518362045288,0.2542170882225036,0.2417976260185241,293.2831115722656,297.1499938964844,293.1499938964844,0.0076542538590729,-2598.93505859375,300.5479431152344,0.5588353276252747,0.050000000745058,0.2285369783639907,291.13873291015625,291.1499938964844,274.8500061035156,271.3636169433594,286.050537109375,293.3243103027344,291.1409912109375,1.0,0.1997125297784805,0.7977639436721802,0.7977639436721802,1.0,1.0,-0.925874650478363,0.364705890417099,0.5611687302589417,0.2234591394662857,0.0,0.0,0.1627248525619506,42.40340423583984,52.0,8.036792755126953,-4772.38427734375,88.20394134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,304.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3828125,18000.0,0.0,0.0,0.1044198051095008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258757561445236,0.125880017876625,-4.251389782439219e-06,0.0,0.0001059728238033,0.0,0.0,4.925241470336914,0.0,0.0,0.0,0.2737762331962585,4.0,0.0,1.0
742980,293.1667785644531,297.1499938964844,293.1499938964844,0.0584882646799087,-1535.135498046875,304.15191650390625,0.7154922485351562,0.1074535474181175,0.0976154655218124,293.5648193359375,297.1499938964844,293.1499938964844,0.0003707688010763,-12.609240531921388,291.3968505859375,0.5453314185142517,0.050000000745058,0.0482756234705448,293.2352294921875,297.1499938964844,293.1499938964844,0.1451597958803177,-2400.551513671875,304.16265869140625,0.8986201286315918,0.2164279818534851,0.1525190472602844,293.203125,297.1499938964844,293.1499938964844,0.1747375577688217,-3772.205078125,304.1485595703125,0.950676202774048,0.2523661851882934,0.2399256229400634,293.28521728515625,297.1499938964844,293.1499938964844,0.0076070055365562,-2587.227783203125,300.4995422363281,0.5453314185142517,0.050000000745058,0.2289987802505493,291.1515808105469,291.1499938964844,274.8500061035156,271.3680114746094,286.0517883300781,293.3379821777344,291.15252685546875,1.0,0.2032439261674881,0.7976887822151184,0.7976887822151184,1.0,1.0,-0.9208783507347108,0.3630963265895843,0.557781994342804,0.2207790613174438,0.0,0.0,0.1615406721830368,44.773773193359375,55.0,12.138569831848145,-4750.4345703125,90.95951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,304.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1041116639971733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254692524671554,0.1254734992980957,-4.251826794643421e-06,0.0,0.000105660103145,0.0,0.0,4.909395694732666,0.0,0.0,0.0,0.2737349569797516,4.0,0.0,1.0
743040,293.1667785644531,297.1499938964844,293.1499938964844,0.0584882646799087,-1535.135498046875,304.15191650390625,0.7154922485351562,0.1074535474181175,0.0976154655218124,293.5648193359375,297.1499938964844,293.1499938964844,0.0003707688010763,-12.609240531921388,291.3968505859375,0.5453314185142517,0.050000000745058,0.0482756234705448,293.2352294921875,297.1499938964844,293.1499938964844,0.1451597958803177,-2400.551513671875,304.16265869140625,0.8986201286315918,0.2164279818534851,0.1525190472602844,293.203125,297.1499938964844,293.1499938964844,0.1747375577688217,-3772.205078125,304.1485595703125,0.950676202774048,0.2523661851882934,0.2399256229400634,293.28521728515625,297.1499938964844,293.1499938964844,0.0076070055365562,-2587.227783203125,300.4995422363281,0.5453314185142517,0.050000000745058,0.2289987802505493,291.1515808105469,291.1499938964844,274.8500061035156,271.3680114746094,286.0517883300781,293.3379821777344,291.15252685546875,1.0,0.2032439261674881,0.7976887822151184,0.7976887822151184,1.0,1.0,-0.9208783507347108,0.3630963265895843,0.557781994342804,0.2207790613174438,0.0,0.0,0.1615406721830368,44.773773193359375,55.0,12.138569831848145,-4750.4345703125,90.95951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,304.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1041116639971733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254692524671554,0.1254734992980957,-4.251826794643421e-06,0.0,0.000105660103145,0.0,0.0,4.909395694732666,0.0,0.0,0.0,0.2737349569797516,4.0,0.0,1.0
743100,293.1673278808594,297.1499938964844,293.1499938964844,0.0582550801336765,-1531.105712890625,304.1520080566406,0.7079290747642517,0.1071337610483169,0.0973800048232078,293.5728759765625,297.1499938964844,293.1499938964844,0.0003315227804705,-7.094376087188721,291.3063049316406,0.5390381217002869,0.050000000745058,0.0483264625072479,293.2391662597656,297.1499938964844,293.1499938964844,0.1436605602502823,-2380.597412109375,304.1630554199219,0.8872042298316956,0.2145735472440719,0.1512794643640518,293.2034912109375,297.1499938964844,293.1499938964844,0.1740996539592743,-3760.845703125,304.14996337890625,0.9393095970153807,0.2516180872917175,0.2392300516366958,293.2862548828125,297.1499938964844,293.1499938964844,0.0075851334258913,-2582.08447265625,300.4741516113281,0.5390381217002869,0.050000000745058,0.2292399406433105,291.15460205078125,291.1499938964844,274.8500061035156,271.3702087402344,286.05108642578125,293.34423828125,291.1552429199219,1.0,0.2051030695438385,0.7976511716842651,0.7976511716842651,1.0,1.0,-0.9186233282089232,0.3624357581138611,0.5561875700950623,0.2194036394357681,0.0,0.0,0.16092050075531,46.01497268676758,55.0,9.929401397705078,-4738.47265625,92.46037292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,304.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.1040019690990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251692175865173,0.1251734644174575,-4.251464815752115e-06,0.0,0.0001055487809935,0.0,0.0,4.896924018859863,0.0,0.0,0.0,0.2736903429031372,4.0,0.0,1.0
743160,293.1678771972656,297.1499938964844,293.1499938964844,0.0580222085118293,-1527.09765625,304.1520690917969,0.7002882957458496,0.1068063378334045,0.0971392169594764,293.58123779296875,297.1499938964844,293.1499938964844,0.000275668251561,-1.47993803024292,291.2126770019531,0.5330485105514526,0.050000000745058,0.0483788400888443,293.2430725097656,297.1499938964844,293.1499938964844,0.1421420276165008,-2360.359375,304.1634521484375,0.87617427110672,0.2126780599355697,0.1500114947557449,293.20361328125,297.1499938964844,293.1499938964844,0.1735251396894455,-3750.671142578125,304.1510009765625,0.9281201362609864,0.25091752409935,0.2385997921228408,293.28729248046875,297.1499938964844,293.1499938964844,0.0075638066045939,-2577.146484375,300.4483642578125,0.5330485105514526,0.050000000745058,0.2294883877038955,291.1566772460937,291.1499938964844,274.8500061035156,271.3724365234375,286.0497436523437,293.3506164550781,291.1571044921875,1.0,0.2070104926824569,0.7976757287979126,0.7976757287979126,1.0,1.0,-0.916416883468628,0.3618268072605133,0.554590106010437,0.2179809957742691,0.0,0.0,0.1602653861045837,47.2944564819336,58.0,7.6219377517700195,-4726.79638671875,94.02259063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,304.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.103912129998207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124860867857933,0.1248651221394538,-4.251009158906527e-06,0.0,0.0001054575986927,0.0,0.0,4.884016990661621,0.0,0.0,0.0,0.2736420333385467,4.0,0.0,1.0
743220,293.1690368652344,297.1499938964844,293.1499938964844,0.0575487799942493,-1518.98779296875,304.15216064453125,0.6856285333633423,0.1061189249157905,0.0966372638940811,293.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5220084190368652,0.050000000745058,0.0484879910945892,293.2507019042969,297.1499938964844,293.1499938964844,0.139045313000679,-2318.98583984375,304.16412353515625,0.8554607033729553,0.2087741643190384,0.1473968178033828,293.2035217285156,297.1499938964844,293.1499938964844,0.1724700182676315,-3732.115478515625,304.15240478515625,0.9074082374572754,0.2495791614055633,0.2374303191900253,293.2893371582031,297.1499938964844,293.1499938964844,0.00752236507833,-2567.71142578125,300.395751953125,0.5220084190368652,0.050000000745058,0.2300061583518982,291.1588134765625,291.1499938964844,274.8500061035156,271.3768310546875,286.0464782714844,293.3650207519531,291.1589660644531,1.0,0.2109377384185791,0.7977248430252075,0.7977248430252075,1.0,1.0,-0.9120246767997742,0.3606917262077331,0.551332950592041,0.2149610519409179,0.0,0.0,0.1589199304580688,49.96160888671875,61.0,3.5986268520355225,-4703.84765625,97.29476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,304.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1037753820419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124212622642517,0.1242168769240379,-4.249970061209751e-06,0.0,0.0001053188170772,0.0,0.0,4.856807708740234,0.0,0.0,0.0,0.2735387980937958,4.0,0.0,1.0
743280,293.1690368652344,297.1499938964844,293.1499938964844,0.0575487799942493,-1518.98779296875,304.15216064453125,0.6856285333633423,0.1061189249157905,0.0966372638940811,293.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277893066406,0.5220084190368652,0.050000000745058,0.0484879910945892,293.2507019042969,297.1499938964844,293.1499938964844,0.139045313000679,-2318.98583984375,304.16412353515625,0.8554607033729553,0.2087741643190384,0.1473968178033828,293.2035217285156,297.1499938964844,293.1499938964844,0.1724700182676315,-3732.115478515625,304.15240478515625,0.9074082374572754,0.2495791614055633,0.2374303191900253,293.2893371582031,297.1499938964844,293.1499938964844,0.00752236507833,-2567.71142578125,300.395751953125,0.5220084190368652,0.050000000745058,0.2300061583518982,291.1588134765625,291.1499938964844,274.8500061035156,271.3768310546875,286.0464782714844,293.3650207519531,291.1589660644531,1.0,0.2109377384185791,0.7977248430252075,0.7977248430252075,1.0,1.0,-0.9120246767997742,0.3606917262077331,0.551332950592041,0.2149610519409179,0.0,0.0,0.1589199304580688,49.96160888671875,61.0,3.5986268520355225,-4703.84765625,97.29476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,304.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1037753820419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124212622642517,0.1242168769240379,-4.249970061209751e-06,0.0,0.0001053188170772,0.0,0.0,4.856807708740234,0.0,0.0,0.0,0.2735387980937958,4.0,0.0,1.0
743340,293.1702880859375,297.1499938964844,293.1499938964844,0.0570461563766002,-1510.415283203125,304.1522827148437,0.6719586253166199,0.1053838655352592,0.0960944443941116,293.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5122275948524475,0.050000000745058,0.0486023239791393,293.25799560546875,297.1499938964844,293.1499938964844,0.1358727514743805,-2276.429443359375,304.1647033691406,0.8366360068321228,0.2047404944896698,0.1446906775236129,293.20330810546875,297.1499938964844,293.1499938964844,0.1714622527360916,-3714.5048828125,304.1532897949219,0.8900176286697388,0.248266726732254,0.2363028973340988,293.2913818359375,297.1499938964844,293.1499938964844,0.0074817910790443,-2558.58203125,300.3419189453125,0.5122275948524475,0.050000000745058,0.2305485010147094,291.1593933105469,291.1499938964844,274.8500061035156,271.3812255859375,286.04205322265625,293.3805847167969,291.1593933105469,1.0,0.214964210987091,0.7977739572525024,0.7977739572525024,1.0,1.0,-0.9075598120689392,0.3596107065677643,0.5479490756988525,0.2117144018411636,0.0,0.0,0.1576168537139892,52.755252838134766,49.0,1.097596287727356,-4682.486328125,100.71350860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1036689057946205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235775575041771,0.1235818043351173,-4.248895493219607e-06,0.0,0.0001052107618306,0.0,0.0,4.830110549926758,0.0,0.0,0.0,0.2734364569187164,4.0,0.0,1.0
743400,293.1702880859375,297.1499938964844,293.1499938964844,0.0570461563766002,-1510.415283203125,304.1522827148437,0.6719586253166199,0.1053838655352592,0.0960944443941116,293.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5122275948524475,0.050000000745058,0.0486023239791393,293.25799560546875,297.1499938964844,293.1499938964844,0.1358727514743805,-2276.429443359375,304.1647033691406,0.8366360068321228,0.2047404944896698,0.1446906775236129,293.20330810546875,297.1499938964844,293.1499938964844,0.1714622527360916,-3714.5048828125,304.1532897949219,0.8900176286697388,0.248266726732254,0.2363028973340988,293.2913818359375,297.1499938964844,293.1499938964844,0.0074817910790443,-2558.58203125,300.3419189453125,0.5122275948524475,0.050000000745058,0.2305485010147094,291.1593933105469,291.1499938964844,274.8500061035156,271.3812255859375,286.04205322265625,293.3805847167969,291.1593933105469,1.0,0.214964210987091,0.7977739572525024,0.7977739572525024,1.0,1.0,-0.9075598120689392,0.3596107065677643,0.5479490756988525,0.2117144018411636,0.0,0.0,0.1576168537139892,52.755252838134766,49.0,1.097596287727356,-4682.486328125,100.71350860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1036689057946205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235775575041771,0.1235818043351173,-4.248895493219607e-06,0.0,0.0001052107618306,0.0,0.0,4.830110549926758,0.0,0.0,0.0,0.2734364569187164,4.0,0.0,1.0
