time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1714172363281,297.1499938964844,293.1499938964844,0.0564124844968318,-1499.616455078125,304.152587890625,0.6714524626731873,0.1046370267868042,0.0954110547900199,293.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5131542086601257,0.050000000745058,0.0485906973481178,293.2647705078125,297.1499938964844,293.1499938964844,0.1325303465127945,-2231.349365234375,304.1653747558594,0.8327281475067139,0.20063117146492,0.1418268829584121,293.2029724121094,297.1499938964844,293.1499938964844,0.170350968837738,-3695.097900390625,304.1540222167969,0.8899444937705994,0.2469834685325622,0.2350693047046661,293.2933959960937,297.1499938964844,293.1499938964844,0.0074166976846754,-2542.61376953125,300.2876281738281,0.5131542086601257,0.050000000745058,0.230493351817131,291.1601257324219,291.1499938964844,274.8500061035156,271.3856201171875,286.0381774902344,293.3973999023437,291.160400390625,1.0,0.2131902873516082,0.7978106737136841,0.7978106737136841,1.0,1.0,-0.9017418026924132,0.3579861521720886,0.5437556505203247,0.2080394774675369,0.0,0.0,0.1562438160181045,52.3418083190918,37.0,1.931547999382019,-4660.36328125,98.89539337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,304.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1035657301545143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229484900832176,0.1229527369141578,-4.247857759764884e-06,0.0,0.0001051060535246,0.0,0.0,4.803718090057373,0.0,0.0,0.0,0.2733351290225982,4.0,0.0,1.0
743520,293.1714172363281,297.1499938964844,293.1499938964844,0.0564124844968318,-1499.616455078125,304.152587890625,0.6714524626731873,0.1046370267868042,0.0954110547900199,293.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5131542086601257,0.050000000745058,0.0485906973481178,293.2647705078125,297.1499938964844,293.1499938964844,0.1325303465127945,-2231.349365234375,304.1653747558594,0.8327281475067139,0.20063117146492,0.1418268829584121,293.2029724121094,297.1499938964844,293.1499938964844,0.170350968837738,-3695.097900390625,304.1540222167969,0.8899444937705994,0.2469834685325622,0.2350693047046661,293.2933959960937,297.1499938964844,293.1499938964844,0.0074166976846754,-2542.61376953125,300.2876281738281,0.5131542086601257,0.050000000745058,0.230493351817131,291.1601257324219,291.1499938964844,274.8500061035156,271.3856201171875,286.0381774902344,293.3973999023437,291.160400390625,1.0,0.2131902873516082,0.7978106737136841,0.7978106737136841,1.0,1.0,-0.9017418026924132,0.3579861521720886,0.5437556505203247,0.2080394774675369,0.0,0.0,0.1562438160181045,52.3418083190918,37.0,1.931547999382019,-4660.36328125,98.89539337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,304.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1035657301545143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229484900832176,0.1229527369141578,-4.247857759764884e-06,0.0,0.0001051060535246,0.0,0.0,4.803718090057373,0.0,0.0,0.0,0.2733351290225982,4.0,0.0,1.0
743580,293.1723022460937,297.1499938964844,293.1499938964844,0.0556876771152019,-1487.2734375,304.1529235839844,0.6823956370353699,0.1039184406399726,0.0946459919214248,293.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5235051512718201,0.050000000745058,0.0484722591936588,293.2710876464844,297.1499938964844,293.1499938964844,0.129029706120491,-2183.8466796875,304.16607666015625,0.8412227630615234,0.1964442729949951,0.1388333439826965,293.2021789550781,297.1499938964844,293.1499938964844,0.1691771298646927,-3674.578857421875,304.1546325683594,0.9048749208450316,0.2458002418279647,0.2338094413280487,293.29522705078125,297.1499938964844,293.1499938964844,0.0073310369625687,-2520.60595703125,300.23388671875,0.5235051512718201,0.050000000745058,0.2299315333366394,291.1631774902344,291.1499938964844,274.8500061035156,271.3900451660156,286.03472900390625,293.4147644042969,291.1636657714844,1.0,0.2071457654237747,0.797847330570221,0.797847330570221,1.0,1.0,-0.8949019312858582,0.3559434413909912,0.5389584898948669,0.204073816537857,0.0,0.0,0.1542970985174179,49.211551666259766,25.0,4.114889621734619,-4633.865234375,92.75631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1034316048026084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221007406711578,0.122104987502098,-4.246640855853912e-06,0.0,0.0001049699349096,0.0,0.0,4.768387317657471,0.0,0.0,0.0,0.2732022702693939,4.0,0.0,1.0
743640,293.1723022460937,297.1499938964844,293.1499938964844,0.0556876771152019,-1487.2734375,304.1529235839844,0.6823956370353699,0.1039184406399726,0.0946459919214248,293.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5235051512718201,0.050000000745058,0.0484722591936588,293.2710876464844,297.1499938964844,293.1499938964844,0.129029706120491,-2183.8466796875,304.16607666015625,0.8412227630615234,0.1964442729949951,0.1388333439826965,293.2021789550781,297.1499938964844,293.1499938964844,0.1691771298646927,-3674.578857421875,304.1546325683594,0.9048749208450316,0.2458002418279647,0.2338094413280487,293.29522705078125,297.1499938964844,293.1499938964844,0.0073310369625687,-2520.60595703125,300.23388671875,0.5235051512718201,0.050000000745058,0.2299315333366394,291.1631774902344,291.1499938964844,274.8500061035156,271.3900451660156,286.03472900390625,293.4147644042969,291.1636657714844,1.0,0.2071457654237747,0.797847330570221,0.797847330570221,1.0,1.0,-0.8949019312858582,0.3559434413909912,0.5389584898948669,0.204073816537857,0.0,0.0,0.1542970985174179,49.211551666259766,25.0,4.114889621734619,-4633.865234375,92.75631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1034316048026084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221007406711578,0.122104987502098,-4.246640855853912e-06,0.0,0.0001049699349096,0.0,0.0,4.768387317657471,0.0,0.0,0.0,0.2732022702693939,4.0,0.0,1.0
743700,293.172607421875,297.1499938964844,293.1499938964844,0.0553067848086357,-1480.8004150390625,304.153076171875,0.6921804547309875,0.1035717502236366,0.0942467451095581,293.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5325192809104919,0.050000000745058,0.0483839176595211,293.27398681640625,297.1499938964844,293.1499938964844,0.127242162823677,-2159.486083984375,304.1664123535156,0.8501489162445068,0.1943397223949432,0.1373013854026794,293.2016906738281,297.1499938964844,293.1499938964844,0.1685870885848999,-3664.26513671875,304.1548767089844,0.9189695715904236,0.2452390342950821,0.2331833243370056,293.2960510253906,297.1499938964844,293.1499938964844,0.0072830594144761,-2508.052978515625,300.2071228027344,0.5325192809104919,0.050000000745058,0.2295124679803848,291.16510009765625,291.1499938964844,274.8500061035156,271.3922424316406,286.0330505371094,293.42352294921875,291.1656188964844,1.0,0.2028037309646606,0.7978656888008118,0.7978656888008118,1.0,1.0,-0.8912234306335449,0.3548134267330169,0.5364100337028503,0.2020287215709686,0.0,0.0,0.1531002074480056,46.906375885009766,25.0,4.809113502502441,-4618.7861328125,88.54817962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,304.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1033394932746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215708926320076,0.1215751394629478,-4.245875061315019e-06,0.0,0.0001048764461302,0.0,0.0,4.746318817138672,0.0,0.0,0.0,0.2731194794178009,4.0,0.0,1.0
743760,293.1728820800781,297.1499938964844,293.1499938964844,0.0549188181757926,-1474.2186279296875,304.1532287597656,0.7052844762802124,0.1032339707016944,0.0938410609960556,293.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5447394251823425,0.050000000745058,0.0482805557548999,293.2767028808594,297.1499938964844,293.1499938964844,0.1254454404115677,-2134.931640625,304.16668701171875,0.8630024790763855,0.1922377347946167,0.1357578784227371,293.2011413574219,297.1499938964844,293.1499938964844,0.1679957509040832,-3653.928955078125,304.1550598144531,0.9386186003684998,0.2446922063827514,0.2325575053691864,293.2968139648437,297.1499938964844,293.1499938964844,0.0072326553054153,-2494.74560546875,300.180419921875,0.5447394251823425,0.050000000745058,0.2290221601724624,291.1670837402344,291.1499938964844,274.8500061035156,271.3944396972656,286.0313720703125,293.43218994140625,291.1676025390625,1.0,0.1976980865001678,0.7978991270065308,0.7978991270065308,1.0,1.0,-0.8874202370643616,0.3536298871040344,0.5337903499603271,0.1999625563621521,0.0,0.0,0.1517622768878936,44.21994018554688,25.0,5.215554714202881,-4602.68310546875,83.77444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,304.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1032235622406005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209755539894104,0.1209798008203506,-4.244999217917211e-06,0.0,0.0001047587938955,0.0,0.0,4.721523284912109,0.0,0.0,0.0,0.2730262577533722,4.0,0.0,1.0
743820,293.1733093261719,297.1499938964844,293.1499938964844,0.0542080514132976,-1462.2060546875,304.1533203125,0.7258661389350891,0.1025649681687355,0.0930986106395721,293.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5660591721534729,0.050000000745058,0.0481319837272167,293.2816772460937,297.1499938964844,293.1499938964844,0.1219178140163421,-2086.54296875,304.1669921875,0.8845205307006836,0.1880163252353668,0.1327103674411773,293.2000427246094,297.1499938964844,293.1499938964844,0.1668969094753265,-3634.7587890625,304.1551818847656,0.9696407914161682,0.2436193972826004,0.2313918024301529,293.2982177734375,297.1499938964844,293.1499938964844,0.0071437046863138,-2471.3154296875,300.126708984375,0.5660591721534729,0.050000000745058,0.2283174097537994,291.17041015625,291.1499938964844,274.8500061035156,271.3988342285156,286.02716064453125,293.4496154785156,291.1706848144531,1.0,0.1902801245450973,0.7979660630226135,0.7979660630226135,1.0,1.0,-0.8804473876953125,0.3515521883964538,0.5288952589035034,0.1959583759307861,0.0,0.0,0.1487978398799896,40.32740020751953,25.0,3.986480474472046,-4569.71630859375,76.67084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1029057577252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196283400058746,0.1196325793862342,-4.242945124133257e-06,0.0,0.0001044362652464,0.0,0.0,4.665403366088867,0.0,0.0,0.0,0.27281454205513,4.0,0.0,1.0
743880,293.1733093261719,297.1499938964844,293.1499938964844,0.0542080514132976,-1462.2060546875,304.1533203125,0.7258661389350891,0.1025649681687355,0.0930986106395721,293.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5660591721534729,0.050000000745058,0.0481319837272167,293.2816772460937,297.1499938964844,293.1499938964844,0.1219178140163421,-2086.54296875,304.1669921875,0.8845205307006836,0.1880163252353668,0.1327103674411773,293.2000427246094,297.1499938964844,293.1499938964844,0.1668969094753265,-3634.7587890625,304.1551818847656,0.9696407914161682,0.2436193972826004,0.2313918024301529,293.2982177734375,297.1499938964844,293.1499938964844,0.0071437046863138,-2471.3154296875,300.126708984375,0.5660591721534729,0.050000000745058,0.2283174097537994,291.17041015625,291.1499938964844,274.8500061035156,271.3988342285156,286.02716064453125,293.4496154785156,291.1706848144531,1.0,0.1902801245450973,0.7979660630226135,0.7979660630226135,1.0,1.0,-0.8804473876953125,0.3515521883964538,0.5288952589035034,0.1959583759307861,0.0,0.0,0.1487978398799896,40.32740020751953,25.0,3.986480474472046,-4569.71630859375,76.67084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1029057577252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196283400058746,0.1196325793862342,-4.242945124133257e-06,0.0,0.0001044362652464,0.0,0.0,4.665403366088867,0.0,0.0,0.0,0.27281454205513,4.0,0.0,1.0
743940,293.1737670898437,297.1499938964844,293.1499938964844,0.0535357780754566,-1450.9034423828125,304.1533508300781,0.7434254288673401,0.1018867939710617,0.0923871994018554,293.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5851637125015259,0.050000000745058,0.0480221733450889,293.28643798828125,297.1499938964844,293.1499938964844,0.1184113621711731,-2038.18505859375,304.16717529296875,0.9033633470535278,0.1837137043476104,0.1296444833278656,293.1990051269531,297.1499938964844,293.1499938964844,0.1658724099397659,-3616.935546875,304.1551818847656,0.9925788640975952,0.2425590604543686,0.2302790731191635,293.299560546875,297.1499938964844,293.1499938964844,0.0070633669383823,-2450.254638671875,300.07208251953125,0.5851637125015259,0.050000000745058,0.2277965247631073,291.17169189453125,291.1499938964844,274.8500061035156,271.4032287597656,286.0225524902344,293.4674072265625,291.1717834472656,1.0,0.1842507719993591,0.7980329394340515,0.7980329394340515,1.0,1.0,-0.8738191723823547,0.3496277928352356,0.5241913795471191,0.1920439600944519,0.0,0.0,0.145804077386856,37.42173004150391,25.0,1.893022894859314,-4537.73193359375,71.1985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,304.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1024615839123725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182410791516304,0.11824531853199,-4.240683665557299e-06,0.0,0.0001039854832924,0.0,0.0,4.6075592041015625,0.0,0.0,0.0,0.272594153881073,4.0,0.0,1.0
744000,293.1737670898437,297.1499938964844,293.1499938964844,0.0535357780754566,-1450.9034423828125,304.1533508300781,0.7434254288673401,0.1018867939710617,0.0923871994018554,293.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5851637125015259,0.050000000745058,0.0480221733450889,293.28643798828125,297.1499938964844,293.1499938964844,0.1184113621711731,-2038.18505859375,304.16717529296875,0.9033633470535278,0.1837137043476104,0.1296444833278656,293.1990051269531,297.1499938964844,293.1499938964844,0.1658724099397659,-3616.935546875,304.1551818847656,0.9925788640975952,0.2425590604543686,0.2302790731191635,293.299560546875,297.1499938964844,293.1499938964844,0.0070633669383823,-2450.254638671875,300.07208251953125,0.5851637125015259,0.050000000745058,0.2277965247631073,291.17169189453125,291.1499938964844,274.8500061035156,271.4032287597656,286.0225524902344,293.4674072265625,291.1717834472656,1.0,0.1842507719993591,0.7980329394340515,0.7980329394340515,1.0,1.0,-0.8738191723823547,0.3496277928352356,0.5241913795471191,0.1920439600944519,0.0,0.0,0.145804077386856,37.42173004150391,25.0,1.893022894859314,-4537.73193359375,71.1985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,304.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1024615839123725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182410791516304,0.11824531853199,-4.240683665557299e-06,0.0,0.0001039854832924,0.0,0.0,4.6075592041015625,0.0,0.0,0.0,0.272594153881073,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0528817065060138,-1439.853759765625,304.1533203125,0.7526987791061401,0.1012277901172638,0.0917380526661872,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5953742861747742,0.050000000745058,0.0479700677096843,293.2898864746094,297.1499938964844,293.1499938964844,0.1149249151349067,-1989.73046875,304.1672668457031,0.9107061624526978,0.1795505881309509,0.1266366839408874,293.1905212402344,297.1499938964844,293.1499938964844,0.1550718247890472,-3423.044677734375,304.1720275878906,0.9899386167526244,0.2429919987916946,0.2177131623029709,293.3007202148437,297.1499938964844,293.1499938964844,0.0069927601143717,-2431.21728515625,300.01910400390625,0.5953742861747742,0.050000000745058,0.2275493443012237,291.1780090332031,291.1499938964844,274.8500061035156,271.4076538085937,286.02197265625,293.4686279296875,291.181396484375,1.0,0.1790184080600738,0.7981188297271729,0.7981188297271729,1.0,1.0,-0.8541253805160522,0.3417508900165558,0.5123745203018188,0.1859294176101684,0.0,0.0,0.141884759068489,35.84612274169922,25.0,18.77644920349121,-4484.4208984375,65.64568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.32421875,18000.0,0.0,0.0,0.1018801257014274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167186051607132,0.1167228445410728,-4.238423116476042e-06,0.0,0.0001033953813021,0.0,0.0,4.544432640075684,0.0,0.0,0.0,0.2723530828952789,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0528817065060138,-1439.853759765625,304.1533203125,0.7526987791061401,0.1012277901172638,0.0917380526661872,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5953742861747742,0.050000000745058,0.0479700677096843,293.2898864746094,297.1499938964844,293.1499938964844,0.1149249151349067,-1989.73046875,304.1672668457031,0.9107061624526978,0.1795505881309509,0.1266366839408874,293.1905212402344,297.1499938964844,293.1499938964844,0.1550718247890472,-3423.044677734375,304.1720275878906,0.9899386167526244,0.2429919987916946,0.2177131623029709,293.3007202148437,297.1499938964844,293.1499938964844,0.0069927601143717,-2431.21728515625,300.01910400390625,0.5953742861747742,0.050000000745058,0.2275493443012237,291.1780090332031,291.1499938964844,274.8500061035156,271.4076538085937,286.02197265625,293.4686279296875,291.181396484375,1.0,0.1790184080600738,0.7981188297271729,0.7981188297271729,1.0,1.0,-0.8541253805160522,0.3417508900165558,0.5123745203018188,0.1859294176101684,0.0,0.0,0.141884759068489,35.84612274169922,25.0,18.77644920349121,-4484.4208984375,65.64568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.32421875,18000.0,0.0,0.0,0.1018801257014274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167186051607132,0.1167228445410728,-4.238423116476042e-06,0.0,0.0001033953813021,0.0,0.0,4.544432640075684,0.0,0.0,0.0,0.2723530828952789,4.0,0.0,1.0
744180,293.1739501953125,297.1499938964844,293.1499938964844,0.0521974526345729,-1428.1513671875,304.1533508300781,0.7608330249786377,0.1006321087479591,0.0911459252238273,293.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.6039689183235168,0.050000000745058,0.0479290671646595,293.2911071777344,297.1499938964844,293.1499938964844,0.1116457656025886,-1943.7413330078125,304.1669616699219,0.9168345332145692,0.175759419798851,0.1239213123917579,293.1686096191406,297.1499938964844,293.1499938964844,0.144235610961914,-3228.7119140625,304.1825561523437,0.9850971698760986,0.2463973313570022,0.2055913656949997,293.3013610839844,297.1499938964844,293.1499938964844,0.0069200829602777,-2410.2841796875,299.97247314453125,0.6039689183235168,0.050000000745058,0.2273548543453216,291.2004089355469,291.1499938964844,274.8500061035156,271.4120483398437,286.00439453125,293.4403381347656,291.2023010253906,1.0,0.1743601858615875,0.798204779624939,0.798204779624939,1.0,1.0,-0.8351929783821106,0.334200382232666,0.5009925365447998,0.1801017969846725,0.0,0.0,0.133523553609848,34.56651306152344,28.0,22.115142822265625,-4403.61279296875,60.86750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,304.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1010561063885688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133863106369972,0.1133905500173568,-4.234469543007435e-06,0.0,0.0001025590972858,0.0,0.0,4.407705307006836,0.0,0.0,0.0,0.271853357553482,4.0,0.0,1.0
744240,293.1739501953125,297.1499938964844,293.1499938964844,0.0521974526345729,-1428.1513671875,304.1533508300781,0.7608330249786377,0.1006321087479591,0.0911459252238273,293.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.6039689183235168,0.050000000745058,0.0479290671646595,293.2911071777344,297.1499938964844,293.1499938964844,0.1116457656025886,-1943.7413330078125,304.1669616699219,0.9168345332145692,0.175759419798851,0.1239213123917579,293.1686096191406,297.1499938964844,293.1499938964844,0.144235610961914,-3228.7119140625,304.1825561523437,0.9850971698760986,0.2463973313570022,0.2055913656949997,293.3013610839844,297.1499938964844,293.1499938964844,0.0069200829602777,-2410.2841796875,299.97247314453125,0.6039689183235168,0.050000000745058,0.2273548543453216,291.2004089355469,291.1499938964844,274.8500061035156,271.4120483398437,286.00439453125,293.4403381347656,291.2023010253906,1.0,0.1743601858615875,0.798204779624939,0.798204779624939,1.0,1.0,-0.8351929783821106,0.334200382232666,0.5009925365447998,0.1801017969846725,0.0,0.0,0.133523553609848,34.56651306152344,28.0,22.115142822265625,-4403.61279296875,60.86750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,304.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.1010561063885688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133863106369972,0.1133905500173568,-4.234469543007435e-06,0.0,0.0001025590972858,0.0,0.0,4.407705307006836,0.0,0.0,0.0,0.271853357553482,4.0,0.0,1.0
744300,293.1737670898437,297.1499938964844,293.1499938964844,0.051923718303442,-1423.5401611328125,304.1532287597656,0.7636443972587585,0.1003640741109848,0.0908838212490081,293.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.6069825887680054,0.050000000745058,0.0479152426123619,293.2915344238281,297.1499938964844,293.1499938964844,0.110125795006752,-1922.41357421875,304.1666259765625,0.9180209040641784,0.1738902181386947,0.1226068586111068,293.1568298339844,297.1499938964844,293.1499938964844,0.1404436826705932,-3160.405517578125,304.1834716796875,0.9831172823905944,0.2484739422798156,0.2013015002012252,293.3013916015625,297.1499938964844,293.1499938964844,0.0068879919126629,-2401.478271484375,299.94781494140625,0.6069825887680054,0.050000000745058,0.2272892892360687,291.2054138183594,291.1499938964844,274.8500061035156,271.41424560546875,285.9934387207031,293.4259338378906,291.2062072753906,1.0,0.1727426201105117,0.7982476949691772,0.7982476949691772,1.0,1.0,-0.8280552625656128,0.3314645886421203,0.49659064412117,0.1776578873395919,0.0,0.0,0.1293088495731353,34.12171173095703,28.0,15.10915470123291,-4364.3701171875,59.163387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,303.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.1005180031061172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115167066454887,0.1115209385752677,-4.2316328290326055e-06,0.0,0.0001020129930111,0.0,0.0,4.330589294433594,0.0,0.0,0.0,0.2715643942356109,4.0,0.0,1.0
744360,293.1735534667969,297.1499938964844,293.1499938964844,0.0516909807920455,-1419.669921875,304.153076171875,0.7653823494911194,0.1001105532050132,0.090640902519226,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20635986328125,0.6090111136436462,0.050000000745058,0.0479060970246791,293.2920837402344,297.1499938964844,293.1499938964844,0.1086415201425552,-1901.5726318359373,304.16632080078125,0.9175527095794678,0.1719869971275329,0.1212846562266349,293.1463317871094,297.1499938964844,293.1499938964844,0.1378805190324783,-3114.4384765625,304.1820068359375,0.9816966652870178,0.2504514157772064,0.1984046697616577,293.3013000488281,297.1499938964844,293.1499938964844,0.0068588000722229,-2393.780029296875,299.9222412109375,0.6090111136436462,0.050000000745058,0.2272458970546722,291.2064208984375,291.1499938964844,274.8500061035156,271.4164428710937,285.9828186035156,293.4151306152344,291.2059936523437,1.0,0.1715482622385025,0.7983788251876831,0.7983788251876831,1.0,1.0,-0.8226358294487,0.329492449760437,0.4931434094905853,0.1755756735801696,0.0,0.0,0.125427708029747,33.81401443481445,31.0,5.858258724212647,-4330.1650390625,57.9283561706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,303.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.099895603954792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097621992230415,0.1097664237022399,-4.228730176691897e-06,0.0,0.0001013813380268,0.0,0.0,4.258143901824951,0.0,0.0,0.0,0.2712885439395904,4.0,0.0,1.0
744420,293.1729736328125,297.1499938964844,293.1499938964844,0.0513166263699531,-1413.57568359375,304.1526794433594,0.7659597396850586,0.0996269881725311,0.0901941508054733,293.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.6105384826660156,0.050000000745058,0.0478993095457553,293.2938537597656,297.1499938964844,293.1499938964844,0.1056850850582122,-1859.9693603515625,304.1658020019531,0.9121494293212892,0.1680315881967544,0.1185562387108802,293.13116455078125,297.1499938964844,293.1499938964844,0.1359112560749054,-3080.3564453125,304.17449951171875,0.9805788397789,0.2536333501338959,0.196219116449356,293.3009033203125,297.1499938964844,293.1499938964844,0.0068068704567849,-2380.891845703125,299.8684387207031,0.6105384826660156,0.050000000745058,0.2272137105464935,291.1985168457031,291.1499938964844,274.8500061035156,271.4208374023437,285.9652709960937,293.4062805175781,291.196533203125,1.0,0.1703308373689651,0.7986411452293396,0.7986411452293396,1.0,1.0,-0.816153347492218,0.3274566233158111,0.4886966943740845,0.1723240315914154,0.0,0.0,0.1193721070885658,33.5369758605957,34.0,-11.02324676513672,-4280.39306640625,56.59576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,303.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.0984519571065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069429516792297,0.1069471761584281,-4.223556061333511e-06,0.0,9.99162220978178e-05,0.0,0.0,4.141581535339356,0.0,0.0,0.0,0.2708357572555542,4.0,0.0,1.0
744480,293.1729736328125,297.1499938964844,293.1499938964844,0.0513166263699531,-1413.57568359375,304.1526794433594,0.7659597396850586,0.0996269881725311,0.0901941508054733,293.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.6105384826660156,0.050000000745058,0.0478993095457553,293.2938537597656,297.1499938964844,293.1499938964844,0.1056850850582122,-1859.9693603515625,304.1658020019531,0.9121494293212892,0.1680315881967544,0.1185562387108802,293.13116455078125,297.1499938964844,293.1499938964844,0.1359112560749054,-3080.3564453125,304.17449951171875,0.9805788397789,0.2536333501338959,0.196219116449356,293.3009033203125,297.1499938964844,293.1499938964844,0.0068068704567849,-2380.891845703125,299.8684387207031,0.6105384826660156,0.050000000745058,0.2272137105464935,291.1985168457031,291.1499938964844,274.8500061035156,271.4208374023437,285.9652709960937,293.4062805175781,291.196533203125,1.0,0.1703308373689651,0.7986411452293396,0.7986411452293396,1.0,1.0,-0.816153347492218,0.3274566233158111,0.4886966943740845,0.1723240315914154,0.0,0.0,0.1193721070885658,33.5369758605957,34.0,-11.02324676513672,-4280.39306640625,56.59576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,303.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.0984519571065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069429516792297,0.1069471761584281,-4.223556061333511e-06,0.0,9.99162220978178e-05,0.0,0.0,4.141581535339356,0.0,0.0,0.0,0.2708357572555542,4.0,0.0,1.0
744540,293.1724853515625,297.1499938964844,293.1499938964844,0.05100604519248,-1408.6396484375,304.1523132324219,0.7629401683807373,0.099143199622631,0.089768461883068,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.6090220212936401,0.050000000745058,0.0479061268270015,293.2964782714844,297.1499938964844,293.1499938964844,0.1026605889201164,-1817.199462890625,304.16558837890625,0.9018334150314332,0.1638545542955398,0.1156860664486885,293.1253967285156,297.1499938964844,293.1499938964844,0.1377228200435638,-3115.626220703125,304.1632385253906,0.9816887974739076,0.2553028464317322,0.1983893066644668,293.3006286621094,297.1499938964844,293.1499938964844,0.0067602316848933,-2370.039794921875,299.8117980957031,0.6090220212936401,0.050000000745058,0.2272460460662841,291.1826171875,291.1499938964844,274.8500061035156,271.4252319335937,285.9535522460937,293.4140014648437,291.1798095703125,1.0,0.1705137491226196,0.7989034652709961,0.7989034652709961,1.0,1.0,-0.8148475289344788,0.3276683688163757,0.487179160118103,0.1701808869838714,0.0,0.0,0.1160296574234962,33.659725189208984,37.0,-22.171266555786133,-4256.29052734375,56.57723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.0968715995550155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052492782473564,0.1052535027265548,-4.219932179694297e-06,0.0,9.831236093305051e-05,0.0,0.0,4.071277141571045,0.0,0.0,0.0,0.2705540955066681,4.0,0.0,1.0
744600,293.1724853515625,297.1499938964844,293.1499938964844,0.05100604519248,-1408.6396484375,304.1523132324219,0.7629401683807373,0.099143199622631,0.089768461883068,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.6090220212936401,0.050000000745058,0.0479061268270015,293.2964782714844,297.1499938964844,293.1499938964844,0.1026605889201164,-1817.199462890625,304.16558837890625,0.9018334150314332,0.1638545542955398,0.1156860664486885,293.1253967285156,297.1499938964844,293.1499938964844,0.1377228200435638,-3115.626220703125,304.1632385253906,0.9816887974739076,0.2553028464317322,0.1983893066644668,293.3006286621094,297.1499938964844,293.1499938964844,0.0067602316848933,-2370.039794921875,299.8117980957031,0.6090220212936401,0.050000000745058,0.2272460460662841,291.1826171875,291.1499938964844,274.8500061035156,271.4252319335937,285.9535522460937,293.4140014648437,291.1798095703125,1.0,0.1705137491226196,0.7989034652709961,0.7989034652709961,1.0,1.0,-0.8148475289344788,0.3276683688163757,0.487179160118103,0.1701808869838714,0.0,0.0,0.1160296574234962,33.659725189208984,37.0,-22.171266555786133,-4256.29052734375,56.57723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.0968715995550155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052492782473564,0.1052535027265548,-4.219932179694297e-06,0.0,9.831236093305051e-05,0.0,0.0,4.071277141571045,0.0,0.0,0.0,0.2705540955066681,4.0,0.0,1.0
744660,293.1722106933594,297.1499938964844,293.1499938964844,0.050706896930933,-1403.932861328125,304.15203857421875,0.7568458318710327,0.0986290276050567,0.0893334150314331,293.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.6048455238342285,0.050000000745058,0.0479251742362976,293.2998046875,297.1499938964844,293.1499938964844,0.0995281189680099,-1772.6185302734375,304.1656188964844,0.8877312541007996,0.1594699323177337,0.1126751825213432,293.1293640136719,297.1499938964844,293.1499938964844,0.1428414583206176,-3210.874267578125,304.1502990722656,0.9845370650291444,0.2551421821117401,0.2043460011482238,293.30078125,297.1499938964844,293.1499938964844,0.0067158248275518,-2360.05224609375,299.75262451171875,0.6048455238342285,0.050000000745058,0.2273363918066024,291.1629333496094,291.1499938964844,274.8500061035156,271.4296569824219,285.9480285644531,293.4364929199219,291.1598815917969,1.0,0.1719236373901367,0.7990438938140869,0.7990438938140869,1.0,1.0,-0.8179907202720642,0.3297805786132812,0.4882101714611053,0.1690246611833572,0.0,0.0,0.1156052276492118,34.1400032043457,40.0,-27.33880043029785,-4256.4033203125,57.70219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,303.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.0953332856297493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047571077942848,0.1047613248229026,-4.2181468415947165e-06,0.0,9.67511659837328e-05,0.0,0.0,4.05018424987793,0.0,0.0,0.0,0.2704583704471588,4.0,0.0,1.0
744720,293.1722106933594,297.1499938964844,293.1499938964844,0.050706896930933,-1403.932861328125,304.15203857421875,0.7568458318710327,0.0986290276050567,0.0893334150314331,293.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.6048455238342285,0.050000000745058,0.0479251742362976,293.2998046875,297.1499938964844,293.1499938964844,0.0995281189680099,-1772.6185302734375,304.1656188964844,0.8877312541007996,0.1594699323177337,0.1126751825213432,293.1293640136719,297.1499938964844,293.1499938964844,0.1428414583206176,-3210.874267578125,304.1502990722656,0.9845370650291444,0.2551421821117401,0.2043460011482238,293.30078125,297.1499938964844,293.1499938964844,0.0067158248275518,-2360.05224609375,299.75262451171875,0.6048455238342285,0.050000000745058,0.2273363918066024,291.1629333496094,291.1499938964844,274.8500061035156,271.4296569824219,285.9480285644531,293.4364929199219,291.1598815917969,1.0,0.1719236373901367,0.7990438938140869,0.7990438938140869,1.0,1.0,-0.8179907202720642,0.3297805786132812,0.4882101714611053,0.1690246611833572,0.0,0.0,0.1156052276492118,34.1400032043457,40.0,-27.33880043029785,-4256.4033203125,57.70219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,303.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.0953332856297493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047571077942848,0.1047613248229026,-4.2181468415947165e-06,0.0,9.67511659837328e-05,0.0,0.0,4.05018424987793,0.0,0.0,0.0,0.2704583704471588,4.0,0.0,1.0
744780,293.1722412109375,297.1499938964844,293.1499938964844,0.050378892570734,-1398.741943359375,304.15191650390625,0.7483530640602112,0.0980645418167114,0.088867537677288,293.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5983898639678955,0.050000000745058,0.0479556396603584,293.3034973144531,297.1499938964844,293.1499938964844,0.0962841063737869,-1726.1357421875,304.16583251953125,0.8704503178596497,0.1549260467290878,0.1095508188009262,293.1425476074219,297.1499938964844,293.1499938964844,0.1507927775382995,-3356.142822265625,304.136962890625,0.9883703589439392,0.2530094087123871,0.2134822010993957,293.3016052246094,297.1499938964844,293.1499938964844,0.0066715497523546,-2350.064697265625,299.6912536621094,0.5983898639678955,0.050000000745058,0.2274809032678604,291.1429443359375,291.1499938964844,274.8500061035156,271.4340515136719,285.9485778808594,293.4717102050781,291.14013671875,1.0,0.1744008213281631,0.7991843223571777,0.7991843223571777,1.0,1.0,-0.824855625629425,0.333464115858078,0.491391509771347,0.1687646359205246,0.0,0.0,0.1178931593894958,34.95057678222656,43.0,-27.50181007385254,-4277.5556640625,59.85174179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,303.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.0940213054418563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054083257913589,0.1054125428199768,-4.218219601170858e-06,0.0,9.541967301629484e-05,0.0,0.0,4.0759100914001465,0.0,0.0,0.0,0.2705415785312652,4.0,0.0,1.0
744840,293.1722412109375,297.1499938964844,293.1499938964844,0.050378892570734,-1398.741943359375,304.15191650390625,0.7483530640602112,0.0980645418167114,0.088867537677288,293.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5983898639678955,0.050000000745058,0.0479556396603584,293.3034973144531,297.1499938964844,293.1499938964844,0.0962841063737869,-1726.1357421875,304.16583251953125,0.8704503178596497,0.1549260467290878,0.1095508188009262,293.1425476074219,297.1499938964844,293.1499938964844,0.1507927775382995,-3356.142822265625,304.136962890625,0.9883703589439392,0.2530094087123871,0.2134822010993957,293.3016052246094,297.1499938964844,293.1499938964844,0.0066715497523546,-2350.064697265625,299.6912536621094,0.5983898639678955,0.050000000745058,0.2274809032678604,291.1429443359375,291.1499938964844,274.8500061035156,271.4340515136719,285.9485778808594,293.4717102050781,291.14013671875,1.0,0.1744008213281631,0.7991843223571777,0.7991843223571777,1.0,1.0,-0.824855625629425,0.333464115858078,0.491391509771347,0.1687646359205246,0.0,0.0,0.1178931593894958,34.95057678222656,43.0,-27.50181007385254,-4277.5556640625,59.85174179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,303.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.0940213054418563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054083257913589,0.1054125428199768,-4.218219601170858e-06,0.0,9.541967301629484e-05,0.0,0.0,4.0759100914001465,0.0,0.0,0.0,0.2705415785312652,4.0,0.0,1.0
744900,293.1723022460937,297.1499938964844,293.1499938964844,0.050199244171381,-1395.876953125,304.1518859863281,0.743441104888916,0.0977689921855926,0.0886227265000343,293.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5944283604621887,0.050000000745058,0.0479750037193298,293.30535888671875,297.1499938964844,293.1499938964844,0.094627670943737,-1702.3062744140625,304.1659545898437,0.8610313534736633,0.1526180803775787,0.1079607829451561,293.1522521972656,297.1499938964844,293.1499938964844,0.1556726247072219,-3444.19677734375,304.1304626464844,0.9904027581214904,0.2511997520923614,0.2190365344285965,293.3022766113281,297.1499938964844,293.1499938964844,0.0066490387544035,-2344.88916015625,299.6599426269531,0.5944283604621887,0.050000000745058,0.2275727540254593,291.1336669921875,291.1499938964844,274.8500061035156,271.4362487792969,285.9502868652344,293.4921264648437,291.13104248046875,1.0,0.1759920716285705,0.7992545366287231,0.7992545366287231,1.0,1.0,-0.8294527530670166,0.3357877433300018,0.4936650097370147,0.168942704796791,0.0,0.0,0.1199170053005218,35.47401809692383,43.0,-26.333999633789062,-4294.84326171875,61.28179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,303.7809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.0935027673840522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061179563403129,0.1061221733689308,-4.218907179165399e-06,0.0,9.489341755397618e-05,0.0,0.0,4.1045403480529785,0.0,0.0,0.0,0.270643949508667,4.0,0.0,1.0
744960,293.17236328125,297.1499938964844,293.1499938964844,0.0500168092548847,-1392.9591064453125,304.1518859863281,0.738222062587738,0.0974763855338096,0.088379181921482,293.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5900474786758423,0.050000000745058,0.0479970574378967,293.30712890625,297.1499938964844,293.1499938964844,0.0929572805762291,-1678.2330322265625,304.1661071777344,0.8513274788856506,0.1503027230501175,0.1063627749681472,293.1637268066406,297.1499938964844,293.1499938964844,0.1610597223043441,-3540.57373046875,304.1242370605469,0.9923850297927856,0.2489139586687088,0.225124254822731,293.3031005859375,297.1499938964844,293.1499938964844,0.0066263037733733,-2339.58544921875,299.6282653808594,0.5900474786758423,0.050000000745058,0.2276773899793625,291.125,291.1499938964844,274.8500061035156,271.4384460449219,285.95281982421875,293.5135498046875,291.12261962890625,1.0,0.1777928322553634,0.7992557287216187,0.7992557287216187,1.0,1.0,-0.834700345993042,0.3383688330650329,0.496331512928009,0.1693071275949478,0.0,0.0,0.1224535480141639,36.07362747192383,31.0,-24.69510078430176,-4315.923828125,62.934478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,303.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.0930995047092437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070569232106208,0.1070611402392387,-4.219990842102561e-06,0.0,9.44841667660512e-05,0.0,0.0,4.142622470855713,0.0,0.0,0.0,0.2707828283309936,4.0,0.0,1.0
745020,293.17218017578125,297.1499938964844,293.1499938964844,0.0495471805334091,-1385.191162109375,304.15203857421875,0.7395778894424438,0.0969456136226654,0.0878724381327629,293.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5926306843757629,0.050000000745058,0.0479839816689491,293.3070068359375,297.1499938964844,293.1499938964844,0.0897108986973762,-1631.26416015625,304.1661071777344,0.8467214107513428,0.1463285386562347,0.1033714637160301,293.1801452636719,297.1499938964844,293.1499938964844,0.1583034247159958,-3488.828125,304.13818359375,0.9912490248680116,0.245199516415596,0.221542090177536,293.3048095703125,297.1499938964844,293.1499938964844,0.0065671978518366,-2323.6259765625,299.5688781738281,0.5926306843757629,0.050000000745058,0.2276153564453125,291.120849609375,291.1499938964844,274.8500061035156,271.4428405761719,285.9667358398437,293.5338134765625,291.1237487792969,1.0,0.1754449158906936,0.7992581129074097,0.7992581129074097,1.0,1.0,-0.8261212110519409,0.3346783518791199,0.491442859172821,0.1673931181430816,0.0,0.0,0.1270335167646408,35.65058898925781,25.0,6.756834506988525,-4331.36328125,61.02483749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,303.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.0926661342382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092216297984123,0.1092258542776107,-4.223204996378627e-06,0.0,9.404434240423144e-05,0.0,0.0,4.231271266937256,0.0,0.0,0.0,0.2711117267608642,4.0,0.0,1.0
745080,293.17218017578125,297.1499938964844,293.1499938964844,0.0495471805334091,-1385.191162109375,304.15203857421875,0.7395778894424438,0.0969456136226654,0.0878724381327629,293.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5926306843757629,0.050000000745058,0.0479839816689491,293.3070068359375,297.1499938964844,293.1499938964844,0.0897108986973762,-1631.26416015625,304.1661071777344,0.8467214107513428,0.1463285386562347,0.1033714637160301,293.1801452636719,297.1499938964844,293.1499938964844,0.1583034247159958,-3488.828125,304.13818359375,0.9912490248680116,0.245199516415596,0.221542090177536,293.3048095703125,297.1499938964844,293.1499938964844,0.0065671978518366,-2323.6259765625,299.5688781738281,0.5926306843757629,0.050000000745058,0.2276153564453125,291.120849609375,291.1499938964844,274.8500061035156,271.4428405761719,285.9667358398437,293.5338134765625,291.1237487792969,1.0,0.1754449158906936,0.7992581129074097,0.7992581129074097,1.0,1.0,-0.8261212110519409,0.3346783518791199,0.491442859172821,0.1673931181430816,0.0,0.0,0.1270335167646408,35.65058898925781,25.0,6.756834506988525,-4331.36328125,61.02483749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,303.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.0926661342382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092216297984123,0.1092258542776107,-4.223204996378627e-06,0.0,9.404434240423144e-05,0.0,0.0,4.231271266937256,0.0,0.0,0.0,0.2711117267608642,4.0,0.0,1.0
745140,293.1717224121094,297.1499938964844,293.1499938964844,0.0489235334098339,-1374.48193359375,304.15240478515625,0.7476420998573303,0.0964772477746009,0.0873971655964851,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.6013756990432739,0.050000000745058,0.0479414500296115,293.29913330078125,297.1499938964844,293.1499938964844,0.087301455438137,-1596.1993408203125,304.1647033691406,0.8523580431938171,0.1439371258020401,0.1014002561569213,293.17608642578125,297.1499938964844,293.1499938964844,0.1475591212511062,-3293.300048828125,304.1600646972656,0.986680269241333,0.2452218234539032,0.2092688977718353,293.3060913085937,297.1499938964844,293.1499938964844,0.0064933206886053,-2300.576416015625,299.52215576171875,0.6013756990432739,0.050000000745058,0.2274135947227478,291.1506652832031,291.1499938964844,274.8500061035156,271.4472351074219,285.9617614746094,293.4954528808594,291.1554870605469,1.0,0.170838177204132,0.7992605566978455,0.7992605566978455,1.0,1.0,-0.8081628084182739,0.3265813291072845,0.4815814793109894,0.1643634736537933,0.0,0.0,0.1250953078269958,34.400604248046875,25.0,36.427364349365234,-4293.13818359375,56.63431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,303.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0925955399870872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091397255659103,0.1091439500451088,-4.225032625981839e-06,0.0,9.397270332556218e-05,0.0,0.0,4.229842185974121,0.0,0.0,0.0,0.2711319625377655,4.0,0.0,1.0
745200,293.1717224121094,297.1499938964844,293.1499938964844,0.0489235334098339,-1374.48193359375,304.15240478515625,0.7476420998573303,0.0964772477746009,0.0873971655964851,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.6013756990432739,0.050000000745058,0.0479414500296115,293.29913330078125,297.1499938964844,293.1499938964844,0.087301455438137,-1596.1993408203125,304.1647033691406,0.8523580431938171,0.1439371258020401,0.1014002561569213,293.17608642578125,297.1499938964844,293.1499938964844,0.1475591212511062,-3293.300048828125,304.1600646972656,0.986680269241333,0.2452218234539032,0.2092688977718353,293.3060913085937,297.1499938964844,293.1499938964844,0.0064933206886053,-2300.576416015625,299.52215576171875,0.6013756990432739,0.050000000745058,0.2274135947227478,291.1506652832031,291.1499938964844,274.8500061035156,271.4472351074219,285.9617614746094,293.4954528808594,291.1554870605469,1.0,0.170838177204132,0.7992605566978455,0.7992605566978455,1.0,1.0,-0.8081628084182739,0.3265813291072845,0.4815814793109894,0.1643634736537933,0.0,0.0,0.1250953078269958,34.400604248046875,25.0,36.427364349365234,-4293.13818359375,56.63431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,303.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0925955399870872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091397255659103,0.1091439500451088,-4.225032625981839e-06,0.0,9.397270332556218e-05,0.0,0.0,4.229842185974121,0.0,0.0,0.0,0.2711319625377655,4.0,0.0,1.0
