time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.1708984375,297.1499938964844,293.1499938964844,0.0483848713338375,-1365.26025390625,304.1524963378906,0.7557822465896606,0.0960921645164489,0.0869916677474975,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.6095993518829346,0.050000000745058,0.0479036681354045,293.28936767578125,297.1499938964844,293.1499938964844,0.0856380239129066,-1572.05615234375,304.16259765625,0.8594298362731934,0.1421416252851486,0.1000910997390747,293.1582336425781,297.1499938964844,293.1499938964844,0.1372941583395004,-3105.730712890625,304.1735534667969,0.9812711477279664,0.2481639534235,0.1975641399621963,293.3064880371094,297.1499938964844,293.1499938964844,0.0064234808087348,-2278.83837890625,299.47705078125,0.6095993518829346,0.050000000745058,0.2272343784570694,291.1785888671875,291.1499938964844,274.8500061035156,271.4516296386719,285.9421691894531,293.4292297363281,291.1816101074219,1.0,0.1668048352003097,0.7994290590286255,0.7994290590286255,1.0,1.0,-0.7917950749397278,0.3191295266151428,0.4726655185222626,0.1618726402521133,0.0,0.0,0.1192870885133743,33.29288101196289,28.0,33.90276336669922,-4225.32177734375,52.81917572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,303.8290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.0926034748554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070175543427467,0.1070217788219451,-4.223163159622345e-06,0.0,9.398075053468348e-05,0.0,0.0,4.14414644241333,0.0,0.0,0.0,0.2708316147327423,4.0,0.0,1.0
745320,293.1708984375,297.1499938964844,293.1499938964844,0.0483848713338375,-1365.26025390625,304.1524963378906,0.7557822465896606,0.0960921645164489,0.0869916677474975,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.6095993518829346,0.050000000745058,0.0479036681354045,293.28936767578125,297.1499938964844,293.1499938964844,0.0856380239129066,-1572.05615234375,304.16259765625,0.8594298362731934,0.1421416252851486,0.1000910997390747,293.1582336425781,297.1499938964844,293.1499938964844,0.1372941583395004,-3105.730712890625,304.1735534667969,0.9812711477279664,0.2481639534235,0.1975641399621963,293.3064880371094,297.1499938964844,293.1499938964844,0.0064234808087348,-2278.83837890625,299.47705078125,0.6095993518829346,0.050000000745058,0.2272343784570694,291.1785888671875,291.1499938964844,274.8500061035156,271.4516296386719,285.9421691894531,293.4292297363281,291.1816101074219,1.0,0.1668048352003097,0.7994290590286255,0.7994290590286255,1.0,1.0,-0.7917950749397278,0.3191295266151428,0.4726655185222626,0.1618726402521133,0.0,0.0,0.1192870885133743,33.29288101196289,28.0,33.90276336669922,-4225.32177734375,52.81917572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,303.8290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.0926034748554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070175543427467,0.1070217788219451,-4.223163159622345e-06,0.0,9.398075053468348e-05,0.0,0.0,4.14414644241333,0.0,0.0,0.0,0.2708316147327423,4.0,0.0,1.0
745380,293.1694641113281,297.1499938964844,293.1499938964844,0.0480641722679138,-1359.86865234375,304.1521911621094,0.7604697942733765,0.0958519876003265,0.0867224931716919,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6141870617866516,0.050000000745058,0.0478832647204399,293.2811889648437,297.1499938964844,293.1499938964844,0.0841124877333641,-1550.072021484375,304.16094970703125,0.8619450330734253,0.1402695477008819,0.0987857729196548,293.13800048828125,297.1499938964844,293.1499938964844,0.1314597278833389,-2999.15771484375,304.1751403808594,0.9777023196220398,0.2520604431629181,0.1909272968769073,293.3058166503906,297.1499938964844,293.1499938964844,0.0063650147058069,-2261.58154296875,299.4291076660156,0.6141870617866516,0.050000000745058,0.2271375805139541,291.1906433105469,291.1499938964844,274.8500061035156,271.4560241699219,285.92144775390625,293.3695068359375,291.1910095214844,1.0,0.1645396202802658,0.7995975613594055,0.7995975613594055,1.0,1.0,-0.7817971706390381,0.3144977390766144,0.4672994315624237,0.1605869680643081,0.0,0.0,0.1128683537244796,32.68887710571289,31.0,14.330305099487305,-4161.96630859375,50.65137481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,303.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.0925003066658973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043557673692703,0.1043599918484687,-4.219337824906688e-06,0.0,9.387604950461537e-05,0.0,0.0,4.03550386428833,0.0,0.0,0.0,0.2704270482063293,4.0,0.0,1.0
745440,293.1694641113281,297.1499938964844,293.1499938964844,0.0480641722679138,-1359.86865234375,304.1521911621094,0.7604697942733765,0.0958519876003265,0.0867224931716919,293.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6141870617866516,0.050000000745058,0.0478832647204399,293.2811889648437,297.1499938964844,293.1499938964844,0.0841124877333641,-1550.072021484375,304.16094970703125,0.8619450330734253,0.1402695477008819,0.0987857729196548,293.13800048828125,297.1499938964844,293.1499938964844,0.1314597278833389,-2999.15771484375,304.1751403808594,0.9777023196220398,0.2520604431629181,0.1909272968769073,293.3058166503906,297.1499938964844,293.1499938964844,0.0063650147058069,-2261.58154296875,299.4291076660156,0.6141870617866516,0.050000000745058,0.2271375805139541,291.1906433105469,291.1499938964844,274.8500061035156,271.4560241699219,285.92144775390625,293.3695068359375,291.1910095214844,1.0,0.1645396202802658,0.7995975613594055,0.7995975613594055,1.0,1.0,-0.7817971706390381,0.3144977390766144,0.4672994315624237,0.1605869680643081,0.0,0.0,0.1128683537244796,32.68887710571289,31.0,14.330305099487305,-4161.96630859375,50.65137481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,303.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.0925003066658973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043557673692703,0.1043599918484687,-4.219337824906688e-06,0.0,9.387604950461537e-05,0.0,0.0,4.03550386428833,0.0,0.0,0.0,0.2704270482063293,4.0,0.0,1.0
745500,293.1685791015625,297.1499938964844,293.1499938964844,0.047988835722208,-1358.6595458984375,304.15191650390625,0.7614502906799316,0.0957799032330513,0.0866403356194496,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.6151720285415649,0.050000000745058,0.0478788763284683,293.2777099609375,297.1499938964844,293.1499938964844,0.0833734646439552,-1539.4908447265625,304.1603088378906,0.8613685369491577,0.1392902880907058,0.0981084704399108,293.1298828125,297.1499938964844,293.1499938964844,0.1301697939634323,-2975.98779296875,304.17291259765625,0.9768678545951844,0.2538098096847534,0.1894719153642654,293.30517578125,297.1499938964844,293.1499938964844,0.0063396710902452,-2254.56103515625,299.4036865234375,0.6151720285415649,0.050000000745058,0.2271167784929275,291.190185546875,291.1499938964844,274.8500061035156,271.4582214355469,285.913818359375,293.34747314453125,291.1893920898437,1.0,0.1640005111694336,0.7996817827224731,0.7996817827224731,1.0,1.0,-0.7791080474853516,0.31319460272789,0.4659134149551391,0.1603938937187194,0.0,0.0,0.1102183610200882,32.55719757080078,31.0,3.490145444869995,-4137.55322265625,50.11713790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,303.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8984375,18000.0,0.0,0.0,0.0923874080181121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031840667128562,0.1031882837414741,-4.217334662826033e-06,0.0,9.376147500006482e-05,0.0,0.0,3.9874885082244873,0.0,0.0,0.0,0.2702430784702301,4.0,0.0,1.0
745560,293.1676330566406,297.1499938964844,293.1499938964844,0.047955185174942,-1358.175537109375,304.1516418457031,0.7615907192230225,0.0957299470901489,0.0865843668580055,293.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.6154149770736694,0.050000000745058,0.047877799719572,293.27459716796875,297.1499938964844,293.1499938964844,0.0826399996876716,-1529.02392578125,304.1597595214844,0.8596971035003662,0.1382843852043151,0.0974149778485298,293.1236572265625,297.1499938964844,293.1499938964844,0.1298265755176544,-2970.418701171875,304.1693420410156,0.9766582250595092,0.2552898228168487,0.1891115307807922,293.304443359375,297.1499938964844,293.1499938964844,0.0063164210878312,-2248.369873046875,299.37750244140625,0.6154149770736694,0.050000000745058,0.227111667394638,291.1865539550781,291.1499938964844,274.8500061035156,271.4604187011719,285.9081115722656,293.33062744140625,291.1849365234375,1.0,0.1638185381889343,0.79981929063797,0.79981929063797,1.0,1.0,-0.7777678966522217,0.3124831914901733,0.4652846753597259,0.1604724079370498,0.0,0.0,0.1081313267350196,32.52268981933594,34.0,-5.952638626098633,-4119.2763671875,49.89323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,303.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.092238001525402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102226547896862,0.1022307649254798,-4.215533863316523e-06,0.0,9.360984404338524e-05,0.0,0.0,3.948151588439941,0.0,0.0,0.0,0.2700896263122558,4.0,0.0,1.0
745620,293.16571044921875,297.1499938964844,293.1499938964844,0.0479757077991962,-1358.7293701171875,304.15106201171875,0.759451150894165,0.0956715121865272,0.0865274593234062,293.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.6138147115707397,0.050000000745058,0.0478849336504936,293.2694091796875,297.1499938964844,293.1499938964844,0.0811608582735061,-1507.99169921875,304.15899658203125,0.8533167243003845,0.1361812353134155,0.0959741473197937,293.11773681640625,297.1499938964844,293.1499938964844,0.1317982971668243,-3008.575927734375,304.1595458984375,0.9780113101005554,0.2571772933006286,0.1914748847484588,293.3028869628906,297.1499938964844,293.1499938964844,0.0062740598805248,-2237.64794921875,299.32330322265625,0.6138147115707397,0.050000000745058,0.2271455228328704,291.1727294921875,291.1499938964844,274.8500061035156,271.4648132324219,285.90240478515625,293.3115539550781,291.1700439453125,1.0,0.1644564121961593,0.8000943064689636,0.8000943064689636,1.0,1.0,-0.7788547873497009,0.3127002120018005,0.4661545753479004,0.1613854169845581,0.0,0.0,0.1059488132596015,32.726654052734375,37.0,-19.47053337097168,-4101.9326171875,50.307918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,303.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.0918648242950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010763719677925,0.1010805889964103,-4.212924523017136e-06,0.0,9.323111589765176e-05,0.0,0.0,3.900558471679688,0.0,0.0,0.0,0.2698970139026642,4.0,0.0,1.0
745680,293.16571044921875,297.1499938964844,293.1499938964844,0.0479757077991962,-1358.7293701171875,304.15106201171875,0.759451150894165,0.0956715121865272,0.0865274593234062,293.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.6138147115707397,0.050000000745058,0.0478849336504936,293.2694091796875,297.1499938964844,293.1499938964844,0.0811608582735061,-1507.99169921875,304.15899658203125,0.8533167243003845,0.1361812353134155,0.0959741473197937,293.11773681640625,297.1499938964844,293.1499938964844,0.1317982971668243,-3008.575927734375,304.1595458984375,0.9780113101005554,0.2571772933006286,0.1914748847484588,293.3028869628906,297.1499938964844,293.1499938964844,0.0062740598805248,-2237.64794921875,299.32330322265625,0.6138147115707397,0.050000000745058,0.2271455228328704,291.1727294921875,291.1499938964844,274.8500061035156,271.4648132324219,285.90240478515625,293.3115539550781,291.1700439453125,1.0,0.1644564121961593,0.8000943064689636,0.8000943064689636,1.0,1.0,-0.7788547873497009,0.3127002120018005,0.4661545753479004,0.1613854169845581,0.0,0.0,0.1059488132596015,32.726654052734375,37.0,-19.47053337097168,-4101.9326171875,50.307918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,303.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.0918648242950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010763719677925,0.1010805889964103,-4.212924523017136e-06,0.0,9.323111589765176e-05,0.0,0.0,3.900558471679688,0.0,0.0,0.0,0.2698970139026642,4.0,0.0,1.0
745740,293.1639404296875,297.1499938964844,293.1499938964844,0.0480576492846012,-1360.3408203125,304.15057373046875,0.7544512748718262,0.0956324264407157,0.0865079835057258,293.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.6096311807632446,0.050000000745058,0.0479035563766956,293.2655944824219,297.1499938964844,293.1499938964844,0.0796144604682922,-1486.0670166015625,304.1585693359375,0.8434953093528748,0.1339336633682251,0.0944449380040168,293.1209411621094,297.1499938964844,293.1499938964844,0.1369615942239761,-3105.199951171875,304.1477355957031,0.981247901916504,0.2573634684085846,0.1975186765193939,293.3015441894531,297.1499938964844,293.1499938964844,0.0062348814681172,-2228.155517578125,299.26708984375,0.6096311807632446,0.050000000745058,0.2272338420152664,291.1541748046875,291.1499938964844,274.8500061035156,271.4692077636719,285.9033203125,293.3096008300781,291.1511535644531,1.0,0.1662924587726593,0.8003693222999573,0.8003693222999573,1.0,1.0,-0.7843769192695618,0.3148466050624847,0.4695303440093994,0.1631970405578613,0.0,0.0,0.1066064462065696,33.26605224609375,40.0,-25.96126937866211,-4109.60498046875,51.76836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,303.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0914816707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010363921523094,0.1010406017303466,-4.211939995002467e-06,0.0,9.284226689487696e-05,0.0,0.0,3.8980867862701416,0.0,0.0,0.0,0.269873559474945,4.0,0.0,1.0
745800,293.1639404296875,297.1499938964844,293.1499938964844,0.0480576492846012,-1360.3408203125,304.15057373046875,0.7544512748718262,0.0956324264407157,0.0865079835057258,293.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.6096311807632446,0.050000000745058,0.0479035563766956,293.2655944824219,297.1499938964844,293.1499938964844,0.0796144604682922,-1486.0670166015625,304.1585693359375,0.8434953093528748,0.1339336633682251,0.0944449380040168,293.1209411621094,297.1499938964844,293.1499938964844,0.1369615942239761,-3105.199951171875,304.1477355957031,0.981247901916504,0.2573634684085846,0.1975186765193939,293.3015441894531,297.1499938964844,293.1499938964844,0.0062348814681172,-2228.155517578125,299.26708984375,0.6096311807632446,0.050000000745058,0.2272338420152664,291.1541748046875,291.1499938964844,274.8500061035156,271.4692077636719,285.9033203125,293.3096008300781,291.1511535644531,1.0,0.1662924587726593,0.8003693222999573,0.8003693222999573,1.0,1.0,-0.7843769192695618,0.3148466050624847,0.4695303440093994,0.1631970405578613,0.0,0.0,0.1066064462065696,33.26605224609375,40.0,-25.96126937866211,-4109.60498046875,51.76836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,303.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0914816707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010363921523094,0.1010406017303466,-4.211939995002467e-06,0.0,9.284226689487696e-05,0.0,0.0,3.8980867862701416,0.0,0.0,0.0,0.269873559474945,4.0,0.0,1.0
745860,293.16241455078125,297.1499938964844,293.1499938964844,0.0481537245213985,-1362.1817626953125,304.1502380371094,0.7471767663955688,0.0955887138843536,0.0864985287189483,293.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.6031906604766846,0.050000000745058,0.0479329749941825,293.2628173828125,297.1499938964844,293.1499938964844,0.0779744312167167,-1462.8585205078125,304.158447265625,0.8310755491256714,0.1315678507089615,0.0928326174616813,293.1329345703125,297.1499938964844,293.1499938964844,0.1448978930711746,-3251.22314453125,304.13525390625,0.9855837821960448,0.2556810677051544,0.2066974192857742,293.3007507324219,297.1499938964844,293.1499938964844,0.0061966083012521,-2218.93017578125,299.2094421386719,0.6031906604766846,0.050000000745058,0.2273733913898468,291.13482666015625,291.1499938964844,274.8500061035156,271.4736022949219,285.9095764160156,293.32147216796875,291.1319885253906,1.0,0.1691736429929733,0.8004921674728394,0.8004921674728394,1.0,1.0,-0.7936484813690186,0.3186193704605102,0.4750291407108307,0.1657615751028061,0.0,0.0,0.1099271848797798,34.11739730834961,43.0,-26.80017471313477,-4139.63818359375,54.188255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,303.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.091213159263134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020788475871086,0.1020830571651458,-4.212667136016535e-06,0.0,9.256976045435296e-05,0.0,0.0,3.939692735671997,0.0,0.0,0.0,0.2700176239013672,4.0,0.0,1.0
745920,293.16241455078125,297.1499938964844,293.1499938964844,0.0481537245213985,-1362.1817626953125,304.1502380371094,0.7471767663955688,0.0955887138843536,0.0864985287189483,293.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.6031906604766846,0.050000000745058,0.0479329749941825,293.2628173828125,297.1499938964844,293.1499938964844,0.0779744312167167,-1462.8585205078125,304.158447265625,0.8310755491256714,0.1315678507089615,0.0928326174616813,293.1329345703125,297.1499938964844,293.1499938964844,0.1448978930711746,-3251.22314453125,304.13525390625,0.9855837821960448,0.2556810677051544,0.2066974192857742,293.3007507324219,297.1499938964844,293.1499938964844,0.0061966083012521,-2218.93017578125,299.2094421386719,0.6031906604766846,0.050000000745058,0.2273733913898468,291.13482666015625,291.1499938964844,274.8500061035156,271.4736022949219,285.9095764160156,293.32147216796875,291.1319885253906,1.0,0.1691736429929733,0.8004921674728394,0.8004921674728394,1.0,1.0,-0.7936484813690186,0.3186193704605102,0.4750291407108307,0.1657615751028061,0.0,0.0,0.1099271848797798,34.11739730834961,43.0,-26.80017471313477,-4139.63818359375,54.188255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,303.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.091213159263134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020788475871086,0.1020830571651458,-4.212667136016535e-06,0.0,9.256976045435296e-05,0.0,0.0,3.939692735671997,0.0,0.0,0.0,0.2700176239013672,4.0,0.0,1.0
745980,293.1611633300781,297.1499938964844,293.1499938964844,0.0482375398278236,-1363.7860107421875,304.1500244140625,0.7382464408874512,0.0955278798937797,0.0864868238568306,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5948623418807983,0.050000000745058,0.0479729324579238,293.260986328125,297.1499938964844,293.1499938964844,0.0762354135513305,-1438.2947998046875,304.1585388183594,0.8165661692619324,0.1290827244520187,0.0911520943045616,293.1529235839844,297.1499938964844,293.1499938964844,0.1551726162433624,-3437.140380859375,304.1230773925781,0.9901914000511168,0.2520787417888641,0.2184305042028427,293.3006286621094,297.1499938964844,293.1499938964844,0.006157835945487,-2209.35498046875,299.1508178710937,0.5948623418807983,0.050000000745058,0.2275629341602325,291.1174011230469,291.1499938964844,274.8500061035156,271.4779968261719,285.92041015625,293.3454895019531,291.11505126953125,1.0,0.1729583293199539,0.8006150126457214,0.8006150126457214,1.0,1.0,-0.8059740662574768,0.3237354159355163,0.482238620519638,0.1689467877149582,0.0,0.0,0.1154711470007896,35.26773452758789,31.0,-23.769182205200195,-4188.1123046875,57.50828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,303.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.0911844968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040831059217453,0.1040873229503631,-4.215005901642144e-06,0.0,9.254067845176904e-05,0.0,0.0,4.020676612854004,0.0,0.0,0.0,0.2703133225440979,4.0,0.0,1.0
746040,293.1611633300781,297.1499938964844,293.1499938964844,0.0482375398278236,-1363.7860107421875,304.1500244140625,0.7382464408874512,0.0955278798937797,0.0864868238568306,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5948623418807983,0.050000000745058,0.0479729324579238,293.260986328125,297.1499938964844,293.1499938964844,0.0762354135513305,-1438.2947998046875,304.1585388183594,0.8165661692619324,0.1290827244520187,0.0911520943045616,293.1529235839844,297.1499938964844,293.1499938964844,0.1551726162433624,-3437.140380859375,304.1230773925781,0.9901914000511168,0.2520787417888641,0.2184305042028427,293.3006286621094,297.1499938964844,293.1499938964844,0.006157835945487,-2209.35498046875,299.1508178710937,0.5948623418807983,0.050000000745058,0.2275629341602325,291.1174011230469,291.1499938964844,274.8500061035156,271.4779968261719,285.92041015625,293.3454895019531,291.11505126953125,1.0,0.1729583293199539,0.8006150126457214,0.8006150126457214,1.0,1.0,-0.8059740662574768,0.3237354159355163,0.482238620519638,0.1689467877149582,0.0,0.0,0.1154711470007896,35.26773452758789,31.0,-23.769182205200195,-4188.1123046875,57.50828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,303.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.0911844968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040831059217453,0.1040873229503631,-4.215005901642144e-06,0.0,9.254067845176904e-05,0.0,0.0,4.020676612854004,0.0,0.0,0.0,0.2703133225440979,4.0,0.0,1.0
746100,293.1605834960937,297.1499938964844,293.1499938964844,0.0482445359230041,-1363.970703125,304.1499938964844,0.7378368973731995,0.0955015793442726,0.0864599719643592,293.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.594537079334259,0.050000000745058,0.0479745268821716,293.25994873046875,297.1499938964844,293.1499938964844,0.0753064230084419,-1425.175048828125,304.15869140625,0.8136792778968811,0.1278849244117736,0.0902794897556305,293.16314697265625,297.1499938964844,293.1499938964844,0.1557914316654205,-3447.13525390625,304.12701416015625,0.990350067615509,0.2500302791595459,0.2188849747180938,293.3007202148437,297.1499938964844,293.1499938964844,0.0061348257586359,-2203.200439453125,299.1218566894531,0.594537079334259,0.050000000745058,0.2275704890489578,291.1109924316406,291.1499938964844,274.8500061035156,271.4801940917969,285.9317626953125,293.3562927246094,291.1102294921875,1.0,0.1726168245077133,0.8006764650344849,0.8006764650344849,1.0,1.0,-0.8054569363594055,0.323235809803009,0.4822211265563965,0.1695338040590286,0.0,0.0,0.118738368153572,35.31613540649414,31.0,-13.795083999633787,-4205.88427734375,57.4991340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,303.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.0912912115454673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105376049876213,0.1053802669048309,-4.216722118144389e-06,0.0,9.264897380489856e-05,0.0,0.0,4.073207855224609,0.0,0.0,0.0,0.2705079317092895,4.0,0.0,1.0
746160,293.159912109375,297.1499938964844,293.1499938964844,0.048190101981163,-1363.0008544921875,304.15008544921875,0.7408079504966736,0.0954975932836532,0.086431860923767,293.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.597444474697113,0.050000000745058,0.04796027764678,293.2575988769531,297.1499938964844,293.1499938964844,0.0744243934750557,-1412.648681640625,304.15869140625,0.814929723739624,0.1269476413726806,0.0895213484764099,293.1678466796875,297.1499938964844,293.1499938964844,0.152386724948883,-3384.45947265625,304.137451171875,0.9888767600059508,0.2489301413297653,0.2148120254278183,293.3008117675781,297.1499938964844,293.1499938964844,0.0061069745570421,-2194.679931640625,299.0967102050781,0.597444474697113,0.050000000745058,0.2275028973817825,291.1143493652344,291.1499938964844,274.8500061035156,271.4823913574219,285.9421081542969,293.353271484375,291.1175842285156,1.0,0.1709679216146469,0.8006884455680847,0.8006884455680847,1.0,1.0,-0.7995293736457825,0.3202840685844421,0.4792453050613403,0.1692268699407577,0.0,0.0,0.1208483353257179,34.91164016723633,25.0,9.113921165466309,-4213.15234375,56.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,303.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.0914722979068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065390184521675,0.1065432354807853,-4.218699359626044e-06,0.0,9.28327499423176e-05,0.0,0.0,4.12094259262085,0.0,0.0,0.0,0.2706872522830963,4.0,0.0,1.0
746220,293.1581726074219,297.1499938964844,293.1499938964844,0.0480130612850189,-1359.6405029296875,304.1503601074219,0.7502874135971069,0.0955974832177162,0.0864472612738609,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.6061201691627502,0.050000000745058,0.0479194112122058,293.2501525878906,297.1499938964844,293.1499938964844,0.0730294808745384,-1392.6795654296875,304.1581115722656,0.8222770690917969,0.1257298290729522,0.0884957015514373,293.16046142578125,297.1499938964844,293.1499938964844,0.1416733711957931,-3187.884521484375,304.1595153808594,0.9836995601654052,0.249933123588562,0.2025318890810012,293.3005065917969,297.1499938964844,293.1499938964844,0.006043117493391,-2173.18701171875,299.05828857421875,0.6061201691627502,0.050000000745058,0.2273090630769729,291.14776611328125,291.1499938964844,274.8500061035156,271.4867858886719,285.9476928710937,293.3106384277344,291.15362548828125,1.0,0.1666800081729889,0.8007124066352844,0.8007124066352844,1.0,1.0,-0.7832981944084167,0.3124256432056427,0.4708725810050964,0.1678492128849029,0.0,0.0,0.1191055625677108,33.74759292602539,28.0,42.61296081542969,-4183.4404296875,52.262577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,303.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0919431522488594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066369414329528,0.1066411584615707,-4.2209339881083e-06,0.0,9.331061301054432e-05,0.0,0.0,4.126964569091797,0.0,0.0,0.0,0.2707371413707733,4.0,0.0,1.0
746280,293.1581726074219,297.1499938964844,293.1499938964844,0.0480130612850189,-1359.6405029296875,304.1503601074219,0.7502874135971069,0.0955974832177162,0.0864472612738609,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.6061201691627502,0.050000000745058,0.0479194112122058,293.2501525878906,297.1499938964844,293.1499938964844,0.0730294808745384,-1392.6795654296875,304.1581115722656,0.8222770690917969,0.1257298290729522,0.0884957015514373,293.16046142578125,297.1499938964844,293.1499938964844,0.1416733711957931,-3187.884521484375,304.1595153808594,0.9836995601654052,0.249933123588562,0.2025318890810012,293.3005065917969,297.1499938964844,293.1499938964844,0.006043117493391,-2173.18701171875,299.05828857421875,0.6061201691627502,0.050000000745058,0.2273090630769729,291.14776611328125,291.1499938964844,274.8500061035156,271.4867858886719,285.9476928710937,293.3106384277344,291.15362548828125,1.0,0.1666800081729889,0.8007124066352844,0.8007124066352844,1.0,1.0,-0.7832981944084167,0.3124256432056427,0.4708725810050964,0.1678492128849029,0.0,0.0,0.1191055625677108,33.74759292602539,28.0,42.61296081542969,-4183.4404296875,52.262577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,303.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0919431522488594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066369414329528,0.1066411584615707,-4.2209339881083e-06,0.0,9.331061301054432e-05,0.0,0.0,4.126964569091797,0.0,0.0,0.0,0.2707371413707733,4.0,0.0,1.0
746340,293.1545104980469,297.1499938964844,293.1499938964844,0.0481247641146183,-1361.0899658203125,304.1500244140625,0.7576924562454224,0.0961274653673172,0.086769975721836,293.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.6117722988128662,0.050000000745058,0.04789400100708,293.24127197265625,297.1499938964844,293.1499938964844,0.0721176639199256,-1379.614501953125,304.15692138671875,0.8273823857307434,0.1249877661466598,0.0879042521119117,293.1402893066406,297.1499938964844,293.1499938964844,0.1344167739152908,-3054.44384765625,304.1680603027344,0.97964346408844,0.2537489533424377,0.1944488286972046,293.2991027832031,297.1499938964844,293.1499938964844,0.0059840660542249,-2153.10400390625,299.0237731933594,0.6117722988128662,0.050000000745058,0.2271885126829147,291.1826171875,291.1499938964844,274.8500061035156,271.4911804199219,285.9673156738281,293.2992858886719,291.1869201660156,1.0,0.1642515212297439,0.8007363677024841,0.8007363677024841,1.0,1.0,-0.773095965385437,0.3073137104511261,0.4657822847366333,0.1674221009016037,0.0,0.0,0.1123317629098892,33.03139877319336,31.0,43.07903289794922,-4120.84814453125,49.94376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,303.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.092311330139637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043033599853515,0.10430758446455,-4.219082711642841e-06,0.0,9.36842625378631e-05,0.0,0.0,4.033198356628418,0.0,0.0,0.0,0.2704107761383056,4.0,0.0,1.0
746400,293.1545104980469,297.1499938964844,293.1499938964844,0.0481247641146183,-1361.0899658203125,304.1500244140625,0.7576924562454224,0.0961274653673172,0.086769975721836,293.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.6117722988128662,0.050000000745058,0.04789400100708,293.24127197265625,297.1499938964844,293.1499938964844,0.0721176639199256,-1379.614501953125,304.15692138671875,0.8273823857307434,0.1249877661466598,0.0879042521119117,293.1402893066406,297.1499938964844,293.1499938964844,0.1344167739152908,-3054.44384765625,304.1680603027344,0.97964346408844,0.2537489533424377,0.1944488286972046,293.2991027832031,297.1499938964844,293.1499938964844,0.0059840660542249,-2153.10400390625,299.0237731933594,0.6117722988128662,0.050000000745058,0.2271885126829147,291.1826171875,291.1499938964844,274.8500061035156,271.4911804199219,285.9673156738281,293.2992858886719,291.1869201660156,1.0,0.1642515212297439,0.8007363677024841,0.8007363677024841,1.0,1.0,-0.773095965385437,0.3073137104511261,0.4657822847366333,0.1674221009016037,0.0,0.0,0.1123317629098892,33.03139877319336,31.0,43.07903289794922,-4120.84814453125,49.94376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,303.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.092311330139637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043033599853515,0.10430758446455,-4.219082711642841e-06,0.0,9.36842625378631e-05,0.0,0.0,4.033198356628418,0.0,0.0,0.0,0.2704107761383056,4.0,0.0,1.0
746460,293.1499328613281,297.1499938964844,293.1499938964844,0.0486950762569904,-1370.3741455078125,304.1490478515625,0.7623090744018555,0.0969437956809997,0.0874702259898185,293.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.6139286160469055,0.050000000745058,0.0478843934834003,293.23358154296875,297.1499938964844,293.1499938964844,0.0714259073138237,-1369.8560791015625,304.15576171875,0.8285607695579529,0.1242414191365242,0.0873917937278747,293.12164306640625,297.1499938964844,293.1499938964844,0.1314979940652847,-3001.2216796875,304.1667175292969,0.9779171943664552,0.2577840685844421,0.1913074404001236,293.2967224121094,297.1499938964844,293.1499938964844,0.0059359101578593,-2137.71044921875,298.98541259765625,0.6139286160469055,0.050000000745058,0.2271429449319839,291.19940185546875,291.1499938964844,274.8500061035156,271.4955749511719,285.9833984375,293.2969665527344,291.2001647949219,1.0,0.1634008288383484,0.8010421395301819,0.8010421395301819,1.0,1.0,-0.7694836854934692,0.305169403553009,0.4643143117427826,0.1681547909975052,0.0,0.0,0.104386456310749,32.77857208251953,34.0,19.61980628967285,-4058.958740234375,49.13618087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,303.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.0923862680792808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011227443814277,0.1011269614100456,-4.214679393044207e-06,0.0,9.376031812280416e-05,0.0,0.0,3.903987646102905,0.0,0.0,0.0,0.2699329853057861,4.0,0.0,1.0
746520,293.1499328613281,297.1499938964844,293.1499938964844,0.0486950762569904,-1370.3741455078125,304.1490478515625,0.7623090744018555,0.0969437956809997,0.0874702259898185,293.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.6139286160469055,0.050000000745058,0.0478843934834003,293.23358154296875,297.1499938964844,293.1499938964844,0.0714259073138237,-1369.8560791015625,304.15576171875,0.8285607695579529,0.1242414191365242,0.0873917937278747,293.12164306640625,297.1499938964844,293.1499938964844,0.1314979940652847,-3001.2216796875,304.1667175292969,0.9779171943664552,0.2577840685844421,0.1913074404001236,293.2967224121094,297.1499938964844,293.1499938964844,0.0059359101578593,-2137.71044921875,298.98541259765625,0.6139286160469055,0.050000000745058,0.2271429449319839,291.19940185546875,291.1499938964844,274.8500061035156,271.4955749511719,285.9833984375,293.2969665527344,291.2001647949219,1.0,0.1634008288383484,0.8010421395301819,0.8010421395301819,1.0,1.0,-0.7694836854934692,0.305169403553009,0.4643143117427826,0.1681547909975052,0.0,0.0,0.104386456310749,32.77857208251953,34.0,19.61980628967285,-4058.958740234375,49.13618087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,303.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.0923862680792808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011227443814277,0.1011269614100456,-4.214679393044207e-06,0.0,9.376031812280416e-05,0.0,0.0,3.903987646102905,0.0,0.0,0.0,0.2699329853057861,4.0,0.0,1.0
746580,293.146240234375,297.1499938964844,293.1499938964844,0.0493832416832447,-1381.85986328125,304.1482238769531,0.7633019685745239,0.0976968482136726,0.088173471391201,293.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.613091766834259,0.050000000745058,0.0478881150484085,293.2278137207031,297.1499938964844,293.1499938964844,0.0707622990012168,-1360.695556640625,304.15496826171875,0.8257020711898804,0.1232997253537178,0.0867778286337852,293.1103820800781,297.1499938964844,293.1499938964844,0.1324425339698791,-3019.93310546875,304.1594543457031,0.9786012172698976,0.2608086466789245,0.1925333887338638,293.2939453125,297.1499938964844,293.1499938964844,0.0058975238353013,-2126.78271484375,298.9408874511719,0.613091766834259,0.050000000745058,0.2271605879068374,291.195556640625,291.1499938964844,274.8500061035156,271.4999389648437,285.99298095703125,293.294189453125,291.1935729980469,1.0,0.1639529019594192,0.8013479113578796,0.8013479113578796,1.0,1.0,-0.7710866928100586,0.3053537309169769,0.465732991695404,0.1698009073734283,0.0,0.0,0.0983801186084747,32.913143157958984,37.0,-6.572115421295166,-4019.18603515625,49.52299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,303.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.0921278446912765,0.0,0.0,0.0,0.0,1.0,0.0002366566477576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985243469476699,0.0986708104610443,-0.0001464655942982,0.0,9.349804895464332e-05,0.0,0.0,3.803394079208374,0.0,0.0,0.0,0.2695396244525909,4.0,0.0,1.0
746640,293.146240234375,297.1499938964844,293.1499938964844,0.0493832416832447,-1381.85986328125,304.1482238769531,0.7633019685745239,0.0976968482136726,0.088173471391201,293.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.613091766834259,0.050000000745058,0.0478881150484085,293.2278137207031,297.1499938964844,293.1499938964844,0.0707622990012168,-1360.695556640625,304.15496826171875,0.8257020711898804,0.1232997253537178,0.0867778286337852,293.1103820800781,297.1499938964844,293.1499938964844,0.1324425339698791,-3019.93310546875,304.1594543457031,0.9786012172698976,0.2608086466789245,0.1925333887338638,293.2939453125,297.1499938964844,293.1499938964844,0.0058975238353013,-2126.78271484375,298.9408874511719,0.613091766834259,0.050000000745058,0.2271605879068374,291.195556640625,291.1499938964844,274.8500061035156,271.4999389648437,285.99298095703125,293.294189453125,291.1935729980469,1.0,0.1639529019594192,0.8013479113578796,0.8013479113578796,1.0,1.0,-0.7710866928100586,0.3053537309169769,0.465732991695404,0.1698009073734283,0.0,0.0,0.0983801186084747,32.913143157958984,37.0,-6.572115421295166,-4019.18603515625,49.52299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,303.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.0921278446912765,0.0,0.0,0.0,0.0,1.0,0.0002366566477576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985243469476699,0.0986708104610443,-0.0001464655942982,0.0,9.349804895464332e-05,0.0,0.0,3.803394079208374,0.0,0.0,0.0,0.2695396244525909,4.0,0.0,1.0
746700,293.1448059082031,297.1499938964844,293.1499938964844,0.0497278533875942,-1387.6812744140625,304.1479187011719,0.7624521851539612,0.0980269461870193,0.0884911119937896,293.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.6116451025009155,0.050000000745058,0.0478945448994636,293.2257080078125,297.1499938964844,293.1499938964844,0.0703995525836944,-1355.7366943359375,304.1547241210937,0.8228236436843872,0.1227275282144546,0.0864086225628852,293.1083068847656,297.1499938964844,293.1499938964844,0.1342285275459289,-3053.59326171875,304.15447998046875,0.9797415733337402,0.2617198824882507,0.1946321129798889,293.2925720214844,297.1499938964844,293.1499938964844,0.0058808997273445,-2122.511474609375,298.91656494140625,0.6116451025009155,0.050000000745058,0.2271910905838012,291.1878662109375,291.1499938964844,274.8500061035156,271.50213623046875,285.99566650390625,293.2928161621094,291.1849060058594,1.0,0.1646968424320221,0.8015007972717285,0.8015007972717285,1.0,1.0,-0.7735874652862549,0.3062050342559814,0.4673824608325958,0.1709232479333877,0.0,0.0,0.0966091975569725,33.11258316040039,37.0,-17.337369918823242,-4010.2744140625,50.11550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,303.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.0918961837887764,0.0,0.0,0.0,0.0,1.0,0.000455854460597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976650565862655,0.0981232747435569,-0.0004582176625262,0.0,9.32629409362562e-05,0.0,0.0,3.780183792114258,0.0,0.0,0.0,0.2694295942783355,4.0,0.0,1.0
746760,293.14361572265625,297.1499938964844,293.1499938964844,0.0500626936554908,-1393.3739013671875,304.147705078125,0.760780930519104,0.0983232781291008,0.088781863451004,293.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.6095477938652039,0.050000000745058,0.047903873026371,293.22412109375,297.1499938964844,293.1499938964844,0.0699987187981605,-1350.271484375,304.15460205078125,0.8190256953239441,0.1220772787928581,0.0859896391630172,293.1087646484375,297.1499938964844,293.1499938964844,0.1368215680122375,-3101.99365234375,304.1489562988281,0.9813086986541748,0.2621577978134155,0.1976377665996551,293.29132080078125,297.1499938964844,293.1499938964844,0.0058654085732996,-2118.776611328125,298.8910827636719,0.6095477938652039,0.050000000745058,0.227235347032547,291.1774597167969,291.1499938964844,274.8500061035156,271.5043334960937,285.9971923828125,293.2915344238281,291.173828125,1.0,0.165726289153099,0.8015879988670349,0.8015879988670349,1.0,1.0,-0.7771047353744507,0.3075078725814819,0.4695968627929687,0.1722195297479629,0.0,0.0,0.0958083420991897,33.39533615112305,40.0,-25.87013816833496,-4009.203857421875,50.95751190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,303.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.0916185975074768,0.0,0.0,0.0,0.0,1.0,0.0006565602379851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971616134047508,0.0980568826198577,-0.000895275559742,0.0,9.298123040935025e-05,0.0,0.0,3.7762744426727295,0.0,0.0,0.0,0.2693854570388794,4.0,0.0,1.0
746820,293.1420288085937,297.1499938964844,293.1499938964844,0.0506787225604057,-1403.9261474609375,304.1474609375,0.7552710771560669,0.0988082811236381,0.0892768129706382,293.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.6036039590835571,0.050000000745058,0.0479309856891632,293.2225952148437,297.1499938964844,293.1499938964844,0.0690356269478797,-1337.143310546875,304.1546936035156,0.8086642026901245,0.1205160766839981,0.084982544183731,293.1174011230469,297.1499938964844,293.1499938964844,0.1442240923643112,-3238.466552734375,304.136962890625,0.9853265881538392,0.2614766061306,0.2061105668544769,293.2892761230469,297.1499938964844,293.1499938964844,0.0058362535201013,-2112.187255859375,298.8373107910156,0.6036039590835571,0.050000000745058,0.2273639589548111,291.1518249511719,291.1499938964844,274.8500061035156,271.5087280273437,285.9969177246094,293.2894287109375,291.1475830078125,1.0,0.1685685813426971,0.8017624616622925,0.8017624616622925,1.0,1.0,-0.7868449091911316,0.3113344311714172,0.4755104780197143,0.1752777099609375,0.0,0.0,0.0972352251410484,34.20155715942383,43.0,-35.84794998168945,-4030.4677734375,53.35513305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,303.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0910158306360244,0.0,0.0,0.0,0.0,1.0,0.000892604351975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097297228872776,0.0988917797803878,-0.0015945513732731,0.0,9.236949699698016e-05,0.0,0.0,3.8081305027008057,0.0,0.0,0.0,0.2694573700428009,4.0,0.0,1.0
746880,293.1420288085937,297.1499938964844,293.1499938964844,0.0506787225604057,-1403.9261474609375,304.1474609375,0.7552710771560669,0.0988082811236381,0.0892768129706382,293.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.6036039590835571,0.050000000745058,0.0479309856891632,293.2225952148437,297.1499938964844,293.1499938964844,0.0690356269478797,-1337.143310546875,304.1546936035156,0.8086642026901245,0.1205160766839981,0.084982544183731,293.1174011230469,297.1499938964844,293.1499938964844,0.1442240923643112,-3238.466552734375,304.136962890625,0.9853265881538392,0.2614766061306,0.2061105668544769,293.2892761230469,297.1499938964844,293.1499938964844,0.0058362535201013,-2112.187255859375,298.8373107910156,0.6036039590835571,0.050000000745058,0.2273639589548111,291.1518249511719,291.1499938964844,274.8500061035156,271.5087280273437,285.9969177246094,293.2894287109375,291.1475830078125,1.0,0.1685685813426971,0.8017624616622925,0.8017624616622925,1.0,1.0,-0.7868449091911316,0.3113344311714172,0.4755104780197143,0.1752777099609375,0.0,0.0,0.0972352251410484,34.20155715942383,43.0,-35.84794998168945,-4030.4677734375,53.35513305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,303.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0910158306360244,0.0,0.0,0.0,0.0,1.0,0.000892604351975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097297228872776,0.0988917797803878,-0.0015945513732731,0.0,9.236949699698016e-05,0.0,0.0,3.8081305027008057,0.0,0.0,0.0,0.2694573700428009,4.0,0.0,1.0
746940,293.1414489746094,297.1499938964844,293.1499938964844,0.0511842928826808,-1412.6568603515625,304.1474609375,0.7474141716957092,0.0991342142224311,0.0896443054080009,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5956159234046936,0.050000000745058,0.0479691475629806,293.2231140136719,297.1499938964844,293.1499938964844,0.067790612578392,-1320.1427001953125,304.1552124023437,0.7945505976676941,0.1185720562934875,0.0837235152721405,293.1357116699219,297.1499938964844,293.1499938964844,0.1541990339756012,-3419.40576171875,304.12469482421875,0.9898179769515992,0.2586059868335724,0.2173760831356048,293.2881164550781,297.1499938964844,293.1499938964844,0.0058075063861906,-2105.791259765625,298.7810974121094,0.5956159234046936,0.050000000745058,0.2275449782609939,291.1246337890625,291.1499938964844,274.8500061035156,271.5131225585937,285.99285888671875,293.2881774902344,291.1206359863281,1.0,0.1723293364048004,0.80193692445755,0.80193692445755,1.0,1.0,-0.7995579838752747,0.316521406173706,0.4830365478992462,0.1788265258073806,0.0,0.0,0.1024479940533638,35.317317962646484,46.0,-37.460079193115234,-4080.201416015625,56.649356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,303.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.0905173197388649,0.0,0.0,0.0,0.0,1.0,0.0008328402182087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989253968000412,0.1003245264291763,-0.001399129978381,0.0,9.186357056023552e-05,0.0,0.0,3.865878820419312,0.0,0.0,0.0,0.2696721851825714,4.0,0.0,1.0
