time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1414489746094,297.1499938964844,293.1499938964844,0.0511842928826808,-1412.6568603515625,304.1474609375,0.7474141716957092,0.0991342142224311,0.0896443054080009,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5956159234046936,0.050000000745058,0.0479691475629806,293.2231140136719,297.1499938964844,293.1499938964844,0.067790612578392,-1320.1427001953125,304.1552124023437,0.7945505976676941,0.1185720562934875,0.0837235152721405,293.1357116699219,297.1499938964844,293.1499938964844,0.1541990339756012,-3419.40576171875,304.12469482421875,0.9898179769515992,0.2586059868335724,0.2173760831356048,293.2881164550781,297.1499938964844,293.1499938964844,0.0058075063861906,-2105.791259765625,298.7810974121094,0.5956159234046936,0.050000000745058,0.2275449782609939,291.1246337890625,291.1499938964844,274.8500061035156,271.5131225585937,285.99285888671875,293.2881774902344,291.1206359863281,1.0,0.1723293364048004,0.80193692445755,0.80193692445755,1.0,1.0,-0.7995579838752747,0.316521406173706,0.4830365478992462,0.1788265258073806,0.0,0.0,0.1024479940533638,35.317317962646484,46.0,-37.460079193115234,-4080.201416015625,56.649356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,303.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.0905173197388649,0.0,0.0,0.0,0.0,1.0,0.0008328402182087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989253968000412,0.1003245264291763,-0.001399129978381,0.0,9.186357056023552e-05,0.0,0.0,3.865878820419312,0.0,0.0,0.0,0.2696721851825714,4.0,0.0,1.0
747060,293.1418762207031,297.1499938964844,293.1499938964844,0.0515281111001968,-1418.6480712890625,304.1477355957031,0.7377863526344299,0.0992645695805549,0.0898570269346237,293.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5859257578849792,0.050000000745058,0.0480184406042099,293.22564697265625,297.1499938964844,293.1499938964844,0.0661991462111473,-1298.3997802734375,304.1561279296875,0.7778229713439941,0.1162120401859283,0.0821873918175697,293.16265869140625,297.1499938964844,293.1499938964844,0.1662355214357376,-3633.9326171875,304.11309814453125,0.9940087795257568,0.25352343916893,0.2307929247617721,293.2878723144531,297.1499938964844,293.1499938964844,0.0057773953303694,-2098.713134765625,298.7237243652344,0.5859257578849792,0.050000000745058,0.2277787923812866,291.1003723144531,291.1499938964844,274.8500061035156,271.5175170898437,285.9859924316406,293.2878723144531,291.0971984863281,1.0,0.1768605858087539,0.8019687533378601,0.8019687533378601,1.0,1.0,-0.8144116401672363,0.3227058351039886,0.4917058050632477,0.1826819330453872,0.0,0.0,0.1107338964939117,36.73667907714844,34.0,-32.8770637512207,-4153.14501953125,60.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,303.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.431640625,18000.0,0.0,0.0,0.0903189927339553,0.0,0.0,0.0,0.0,1.0,0.0003969915851484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018769070506095,0.102234661579132,-0.0003577520546969,0.0,9.166229574475436e-05,0.0,0.0,3.944418430328369,0.0,0.0,0.0,0.2700050175189972,4.0,0.0,1.0
747120,293.1418762207031,297.1499938964844,293.1499938964844,0.0515281111001968,-1418.6480712890625,304.1477355957031,0.7377863526344299,0.0992645695805549,0.0898570269346237,293.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5859257578849792,0.050000000745058,0.0480184406042099,293.22564697265625,297.1499938964844,293.1499938964844,0.0661991462111473,-1298.3997802734375,304.1561279296875,0.7778229713439941,0.1162120401859283,0.0821873918175697,293.16265869140625,297.1499938964844,293.1499938964844,0.1662355214357376,-3633.9326171875,304.11309814453125,0.9940087795257568,0.25352343916893,0.2307929247617721,293.2878723144531,297.1499938964844,293.1499938964844,0.0057773953303694,-2098.713134765625,298.7237243652344,0.5859257578849792,0.050000000745058,0.2277787923812866,291.1003723144531,291.1499938964844,274.8500061035156,271.5175170898437,285.9859924316406,293.2878723144531,291.0971984863281,1.0,0.1768605858087539,0.8019687533378601,0.8019687533378601,1.0,1.0,-0.8144116401672363,0.3227058351039886,0.4917058050632477,0.1826819330453872,0.0,0.0,0.1107338964939117,36.73667907714844,34.0,-32.8770637512207,-4153.14501953125,60.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,303.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.431640625,18000.0,0.0,0.0,0.0903189927339553,0.0,0.0,0.0,0.0,1.0,0.0003969915851484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018769070506095,0.102234661579132,-0.0003577520546969,0.0,9.166229574475436e-05,0.0,0.0,3.944418430328369,0.0,0.0,0.0,0.2700050175189972,4.0,0.0,1.0
747180,293.14263916015625,297.1499938964844,293.1499938964844,0.0515876337885856,-1419.6419677734375,304.1484069824219,0.7390967607498169,0.0993133336305618,0.0898822247982025,293.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.5871382355690002,0.050000000745058,0.048012051731348,293.22662353515625,297.1499938964844,293.1499938964844,0.0643684118986129,-1273.3369140625,304.1571044921875,0.7740061283111572,0.1140852719545364,0.0805655792355537,293.1849975585937,297.1499938964844,293.1499938964844,0.1653547585010528,-3615.18408203125,304.1276550292969,0.993682324886322,0.2486281245946884,0.2292471379041671,293.2881774902344,297.1499938964844,293.1499938964844,0.0057347752153873,-2086.158935546875,298.6717529296875,0.5871382355690002,0.050000000745058,0.2277485132217407,291.0929260253906,291.1499938964844,274.8500061035156,271.5219116210937,285.998046875,293.2881774902344,291.09588623046875,1.0,0.175532191991806,0.8020005822181702,0.8020005822181702,1.0,1.0,-0.8105877041816711,0.3205737471580505,0.490013986825943,0.1830243468284607,0.0,0.0,0.1193042397499084,36.55708694458008,25.0,4.268923759460449,-4205.322265625,59.957332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,303.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.0905575603246688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055535897612571,0.105557806789875,-4.216253728372976e-06,0.0,9.190441051032394e-05,0.0,0.0,4.079753398895264,0.0,0.0,0.0,0.2705181539058685,4.0,0.0,1.0
747240,293.14263916015625,297.1499938964844,293.1499938964844,0.0515876337885856,-1419.6419677734375,304.1484069824219,0.7390967607498169,0.0993133336305618,0.0898822247982025,293.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.5871382355690002,0.050000000745058,0.048012051731348,293.22662353515625,297.1499938964844,293.1499938964844,0.0643684118986129,-1273.3369140625,304.1571044921875,0.7740061283111572,0.1140852719545364,0.0805655792355537,293.1849975585937,297.1499938964844,293.1499938964844,0.1653547585010528,-3615.18408203125,304.1276550292969,0.993682324886322,0.2486281245946884,0.2292471379041671,293.2881774902344,297.1499938964844,293.1499938964844,0.0057347752153873,-2086.158935546875,298.6717529296875,0.5871382355690002,0.050000000745058,0.2277485132217407,291.0929260253906,291.1499938964844,274.8500061035156,271.5219116210937,285.998046875,293.2881774902344,291.09588623046875,1.0,0.175532191991806,0.8020005822181702,0.8020005822181702,1.0,1.0,-0.8105877041816711,0.3205737471580505,0.490013986825943,0.1830243468284607,0.0,0.0,0.1193042397499084,36.55708694458008,25.0,4.268923759460449,-4205.322265625,59.957332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,303.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.0905575603246688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055535897612571,0.105557806789875,-4.216253728372976e-06,0.0,9.190441051032394e-05,0.0,0.0,4.079753398895264,0.0,0.0,0.0,0.2705181539058685,4.0,0.0,1.0
747300,293.14227294921875,297.1499938964844,293.1499938964844,0.051562063395977,-1418.9849853515625,304.14874267578125,0.7434179186820984,0.0994779765605926,0.0899535417556762,293.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5911087393760681,0.050000000745058,0.0479916110634803,293.224609375,297.1499938964844,293.1499938964844,0.063635304570198,-1263.194091796875,304.1571655273437,0.7769290804862976,0.1135091185569763,0.0800262913107872,293.1866149902344,297.1499938964844,293.1499938964844,0.1604529470205307,-3526.139404296875,304.140625,0.9919295907020568,0.2478593736886978,0.2236550450325012,293.28826904296875,297.1499938964844,293.1499938964844,0.0057064220309257,-2076.201171875,298.6538391113281,0.5911087393760681,0.050000000745058,0.2276515513658523,291.1080627441406,291.1499938964844,274.8500061035156,271.52410888671875,286.01007080078125,293.28826904296875,291.1144104003906,1.0,0.1734709590673446,0.8020164966583252,0.8020164966583252,1.0,1.0,-0.8031917214393616,0.3171201050281524,0.4860716164112091,0.1820287853479385,0.0,0.0,0.1206491068005561,35.97198486328125,25.0,32.253448486328125,-4207.59765625,58.06569290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,303.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.201171875,18000.0,0.0,0.0,0.0908194854855537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066288650035858,0.1066330820322036,-4.218760750518413e-06,0.0,9.217023762175812e-05,0.0,0.0,4.124545097351074,0.0,0.0,0.0,0.2706952393054962,4.0,0.0,1.0
747360,293.1411437988281,297.1499938964844,293.1499938964844,0.0516007840633392,-1419.3231201171875,304.1488952636719,0.7502106428146362,0.0997952595353126,0.0901404172182083,293.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5969735980033875,0.050000000745058,0.0479624792933464,293.2210693359375,297.1499938964844,293.1499938964844,0.0631121173501014,-1255.880126953125,304.15679931640625,0.7829474806785583,0.113257810473442,0.079712375998497,293.181396484375,297.1499938964844,293.1499938964844,0.1532071381807327,-3394.79541015625,304.155517578125,0.9891238808631896,0.2484129518270492,0.2154729068279266,293.28814697265625,297.1499938964844,293.1499938964844,0.0056752986274659,-2064.797607421875,298.6400451660156,0.5969735980033875,0.050000000745058,0.2275133579969406,291.13134765625,291.1499938964844,274.8500061035156,271.5262756347656,286.0239562988281,293.2881774902344,291.1392822265625,1.0,0.1705431938171386,0.8020694255828857,0.8020694255828857,1.0,1.0,-0.7930198907852173,0.312491238117218,0.4805286526679992,0.1803847849369049,0.0,0.0,0.1195795536041259,35.13663482666016,25.0,53.60138320922852,-4187.53759765625,55.47296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.0911247581243515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067060753703117,0.1067102923989296,-4.220268237986602e-06,0.0,9.248004789697006e-05,0.0,0.0,4.1290483474731445,0.0,0.0,0.0,0.2707310616970062,4.0,0.0,1.0
747420,293.13751220703125,297.1499938964844,293.1499938964844,0.0519978106021881,-1425.34814453125,304.1485900878906,0.7631329894065857,0.1007545813918113,0.0908752456307411,293.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.6065712571144104,0.050000000745058,0.0479172803461551,293.2117919921875,297.1499938964844,293.1499938964844,0.0626705884933471,-1249.5076904296875,304.1552429199219,0.7946141362190247,0.1133341640233993,0.0796237811446189,293.1566772460937,297.1499938964844,293.1499938964844,0.141020268201828,-3172.81640625,304.17364501953125,0.983396589756012,0.2526056468486786,0.2018887400627136,293.2869873046875,297.1499938964844,293.1499938964844,0.0056161158718168,-2042.7674560546875,298.61688232421875,0.6065712571144104,0.050000000745058,0.2272989451885223,291.1820678710937,291.1499938964844,274.8500061035156,271.5306701660156,286.044677734375,293.2871398925781,291.1885070800781,1.0,0.1662477850914001,0.8021752834320068,0.8021752834320068,1.0,1.0,-0.777178168296814,0.3053836822509765,0.4717944860458374,0.1776209771633148,0.0,0.0,0.1118151992559433,33.83721923828125,28.0,62.05672454833984,-4112.51220703125,51.55050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,303.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.556640625,18000.0,0.0,0.0,0.0916606932878494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10425665974617,0.1042608842253685,-4.219167294650106e-06,0.0,9.302394755650312e-05,0.0,0.0,4.031438827514648,0.0,0.0,0.0,0.2704038918018341,4.0,0.0,1.0
747480,293.13751220703125,297.1499938964844,293.1499938964844,0.0519978106021881,-1425.34814453125,304.1485900878906,0.7631329894065857,0.1007545813918113,0.0908752456307411,293.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.6065712571144104,0.050000000745058,0.0479172803461551,293.2117919921875,297.1499938964844,293.1499938964844,0.0626705884933471,-1249.5076904296875,304.1552429199219,0.7946141362190247,0.1133341640233993,0.0796237811446189,293.1566772460937,297.1499938964844,293.1499938964844,0.141020268201828,-3172.81640625,304.17364501953125,0.983396589756012,0.2526056468486786,0.2018887400627136,293.2869873046875,297.1499938964844,293.1499938964844,0.0056161158718168,-2042.7674560546875,298.61688232421875,0.6065712571144104,0.050000000745058,0.2272989451885223,291.1820678710937,291.1499938964844,274.8500061035156,271.5306701660156,286.044677734375,293.2871398925781,291.1885070800781,1.0,0.1662477850914001,0.8021752834320068,0.8021752834320068,1.0,1.0,-0.777178168296814,0.3053836822509765,0.4717944860458374,0.1776209771633148,0.0,0.0,0.1118151992559433,33.83721923828125,28.0,62.05672454833984,-4112.51220703125,51.55050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,303.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.556640625,18000.0,0.0,0.0,0.0916606932878494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10425665974617,0.1042608842253685,-4.219167294650106e-06,0.0,9.302394755650312e-05,0.0,0.0,4.031438827514648,0.0,0.0,0.0,0.2704038918018341,4.0,0.0,1.0
747540,293.1339416503906,297.1499938964844,293.1499938964844,0.0526881776750087,-1436.58642578125,304.1478881835937,0.7728205919265747,0.1017988696694374,0.0917908996343612,293.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.6124327182769775,0.050000000745058,0.0478909984230995,293.2033996582031,297.1499938964844,293.1499938964844,0.0625917837023735,-1248.2747802734375,304.1536560058594,0.8025346398353577,0.1134774014353752,0.0797235891222953,293.1270446777344,297.1499938964844,293.1499938964844,0.1334951519966125,-3035.329833984375,304.177978515625,0.9791273474693298,0.2584446966648102,0.1934927552938461,293.28466796875,297.1499938964844,293.1499938964844,0.005568244960159,-2025.91650390625,298.58856201171875,0.6124327182769775,0.050000000745058,0.2271742820739746,291.21142578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0551147460937,293.284912109375,291.2137451171875,1.0,0.1637916266918182,0.8022811412811279,0.8022811412811279,1.0,1.0,-0.7681368589401245,0.3013688623905182,0.4667679965496063,0.1759743690490722,0.0,0.0,0.1013716384768486,33.08259963989258,31.0,36.03840637207031,-4027.896484375,49.35615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,303.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.0918614864349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100232683122158,0.1002369001507759,-4.214000000501983e-06,0.0,9.322773257736117e-05,0.0,0.0,3.868415355682373,0.0,0.0,0.0,0.2698073983192444,4.0,0.0,1.0
747600,293.1339416503906,297.1499938964844,293.1499938964844,0.0526881776750087,-1436.58642578125,304.1478881835937,0.7728205919265747,0.1017988696694374,0.0917908996343612,293.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.6124327182769775,0.050000000745058,0.0478909984230995,293.2033996582031,297.1499938964844,293.1499938964844,0.0625917837023735,-1248.2747802734375,304.1536560058594,0.8025346398353577,0.1134774014353752,0.0797235891222953,293.1270446777344,297.1499938964844,293.1499938964844,0.1334951519966125,-3035.329833984375,304.177978515625,0.9791273474693298,0.2584446966648102,0.1934927552938461,293.28466796875,297.1499938964844,293.1499938964844,0.005568244960159,-2025.91650390625,298.58856201171875,0.6124327182769775,0.050000000745058,0.2271742820739746,291.21142578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0551147460937,293.284912109375,291.2137451171875,1.0,0.1637916266918182,0.8022811412811279,0.8022811412811279,1.0,1.0,-0.7681368589401245,0.3013688623905182,0.4667679965496063,0.1759743690490722,0.0,0.0,0.1013716384768486,33.08259963989258,31.0,36.03840637207031,-4027.896484375,49.35615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,303.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.0918614864349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100232683122158,0.1002369001507759,-4.214000000501983e-06,0.0,9.322773257736117e-05,0.0,0.0,3.868415355682373,0.0,0.0,0.0,0.2698073983192444,4.0,0.0,1.0
747660,293.1312866210937,297.1499938964844,293.1499938964844,0.053480539470911,-1449.8768310546875,304.14727783203125,0.7781879305839539,0.1027428209781646,0.0926560908555984,293.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.6146970391273499,0.050000000745058,0.0478809103369712,293.19757080078125,297.1499938964844,293.1499938964844,0.0624978020787239,-1247.0545654296875,304.1526184082031,0.8053572177886963,0.1133090034127235,0.0796617865562439,293.1031799316406,297.1499938964844,293.1499938964844,0.1305181682109832,-2981.79638671875,304.1734313964844,0.9772733449935912,0.2638810575008392,0.1901746392250061,293.2816162109375,297.1499938964844,293.1499938964844,0.0055321310646831,-2014.6195068359373,298.55194091796875,0.6146970391273499,0.050000000745058,0.2271264344453811,291.2148132324219,291.1499938964844,274.8500061035156,271.5394592285156,286.05743408203125,293.2818908691406,291.2134704589844,1.0,0.1629327833652496,0.8026078939437866,0.8026078939437866,1.0,1.0,-0.7650477886199951,0.3000050783157348,0.4650427103042602,0.1754606515169143,0.0,0.0,0.09226094186306,32.79740524291992,34.0,2.9212541580200195,-3963.483642578125,48.5810661315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,303.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.0916231572628021,0.0,0.0,0.0,0.0,1.0,0.0005897774826735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965132117271423,0.0972470566630363,-0.000733841152396,0.0,9.298585791839288e-05,0.0,0.0,3.745323896408081,0.0,0.0,0.0,0.2693045735359192,4.0,0.0,1.0
747720,293.1312866210937,297.1499938964844,293.1499938964844,0.053480539470911,-1449.8768310546875,304.14727783203125,0.7781879305839539,0.1027428209781646,0.0926560908555984,293.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.6146970391273499,0.050000000745058,0.0478809103369712,293.19757080078125,297.1499938964844,293.1499938964844,0.0624978020787239,-1247.0545654296875,304.1526184082031,0.8053572177886963,0.1133090034127235,0.0796617865562439,293.1031799316406,297.1499938964844,293.1499938964844,0.1305181682109832,-2981.79638671875,304.1734313964844,0.9772733449935912,0.2638810575008392,0.1901746392250061,293.2816162109375,297.1499938964844,293.1499938964844,0.0055321310646831,-2014.6195068359373,298.55194091796875,0.6146970391273499,0.050000000745058,0.2271264344453811,291.2148132324219,291.1499938964844,274.8500061035156,271.5394592285156,286.05743408203125,293.2818908691406,291.2134704589844,1.0,0.1629327833652496,0.8026078939437866,0.8026078939437866,1.0,1.0,-0.7650477886199951,0.3000050783157348,0.4650427103042602,0.1754606515169143,0.0,0.0,0.09226094186306,32.79740524291992,34.0,2.9212541580200195,-3963.483642578125,48.5810661315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,303.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.0916231572628021,0.0,0.0,0.0,0.0,1.0,0.0005897774826735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965132117271423,0.0972470566630363,-0.000733841152396,0.0,9.298585791839288e-05,0.0,0.0,3.745323896408081,0.0,0.0,0.0,0.2693045735359192,4.0,0.0,1.0
747780,293.1295471191406,297.1499938964844,293.1499938964844,0.0542970150709152,-1463.8299560546875,304.1468200683594,0.7793429493904114,0.1035711243748664,0.0934294313192367,293.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.6138919591903687,0.050000000745058,0.047884501516819,293.1944580078125,297.1499938964844,293.1499938964844,0.0622289292514324,-1243.6116943359375,304.1521911621094,0.8031589388847351,0.1127390339970588,0.0793409124016761,293.0892944335937,297.1499938964844,293.1499938964844,0.131512850522995,-3002.046142578125,304.16387939453125,0.9779475331306458,0.2679065763950348,0.1913610845804214,293.2784729003906,297.1499938964844,293.1499938964844,0.0055038635618984,-2007.1182861328125,298.5083312988281,0.6138919591903687,0.050000000745058,0.2271434515714645,291.1991271972656,291.1499938964844,274.8500061035156,271.5438232421875,286.0540771484375,293.2787475585937,291.1954650878906,1.0,0.1634833216667175,0.8029346466064453,0.8029346466064453,1.0,1.0,-0.7670382261276245,0.3008622527122497,0.4661759734153747,0.1759649962186813,0.0,0.0,0.0865980759263038,32.90990447998047,37.0,-22.880748748779297,-3930.8828125,48.98698043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,303.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.0909937471151351,0.0,0.0,0.0,0.0,1.0,0.0012331821490079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940208509564399,0.0969735085964202,-0.0029526627622544,0.0,9.234708704752848e-05,0.0,0.0,3.729739189147949,0.0,0.0,0.0,0.2691255509853363,4.0,0.0,1.0
747840,293.1295471191406,297.1499938964844,293.1499938964844,0.0542970150709152,-1463.8299560546875,304.1468200683594,0.7793429493904114,0.1035711243748664,0.0934294313192367,293.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.6138919591903687,0.050000000745058,0.047884501516819,293.1944580078125,297.1499938964844,293.1499938964844,0.0622289292514324,-1243.6116943359375,304.1521911621094,0.8031589388847351,0.1127390339970588,0.0793409124016761,293.0892944335937,297.1499938964844,293.1499938964844,0.131512850522995,-3002.046142578125,304.16387939453125,0.9779475331306458,0.2679065763950348,0.1913610845804214,293.2784729003906,297.1499938964844,293.1499938964844,0.0055038635618984,-2007.1182861328125,298.5083312988281,0.6138919591903687,0.050000000745058,0.2271434515714645,291.1991271972656,291.1499938964844,274.8500061035156,271.5438232421875,286.0540771484375,293.2787475585937,291.1954650878906,1.0,0.1634833216667175,0.8029346466064453,0.8029346466064453,1.0,1.0,-0.7670382261276245,0.3008622527122497,0.4661759734153747,0.1759649962186813,0.0,0.0,0.0865980759263038,32.90990447998047,37.0,-22.880748748779297,-3930.8828125,48.98698043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,303.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.0909937471151351,0.0,0.0,0.0,0.0,1.0,0.0012331821490079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940208509564399,0.0969735085964202,-0.0029526627622544,0.0,9.234708704752848e-05,0.0,0.0,3.729739189147949,0.0,0.0,0.0,0.2691255509853363,4.0,0.0,1.0
747900,293.12896728515625,297.1499938964844,293.1499938964844,0.0547020845115184,-1470.8199462890625,304.14666748046875,0.7784821391105652,0.1039452105760574,0.0937837213277816,293.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.6124434471130371,0.050000000745058,0.0478909499943256,293.1938781738281,297.1499938964844,293.1499938964844,0.0619987361133098,-1240.6278076171875,304.1522216796875,0.8002951741218567,0.1122903749346733,0.0790719613432884,293.0865783691406,297.1499938964844,293.1499938964844,0.1333475410938263,-3036.86767578125,304.15802001953125,0.9791188836097716,0.2692106962203979,0.1934771537780761,293.2770690917969,297.1499938964844,293.1499938964844,0.0054915421642363,-2004.2554931640625,298.4844970703125,0.6124434471130371,0.050000000745058,0.2271740436553955,291.1866455078125,291.1499938964844,274.8500061035156,271.5460205078125,286.0506896972656,293.2773132324219,291.18231201171875,1.0,0.164232388138771,0.8030980229377747,0.8030980229377747,1.0,1.0,-0.7697241902351379,0.3020273149013519,0.467696875333786,0.1765639930963516,0.0,0.0,0.0853984430432319,33.10138320922852,37.0,-31.75187492370605,-3927.57568359375,49.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,303.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0905785039067268,0.0,0.0,0.0,0.0,1.0,0.0014631865778937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933651179075241,0.0974666327238082,-0.0041015101596713,0.0,9.192566358251496e-05,0.0,0.0,3.747550487518311,0.0,0.0,0.0,0.2691332101821899,4.0,0.0,1.0
747960,293.1285400390625,297.1499938964844,293.1499938964844,0.0550986416637897,-1477.6951904296875,304.14654541015625,0.7767671346664429,0.10429348051548,0.0941174179315567,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.6103341579437256,0.050000000745058,0.0479003190994262,293.19390869140625,297.1499938964844,293.1499938964844,0.0616917684674263,-1236.619140625,304.1523742675781,0.7963488698005676,0.1117284297943115,0.0787272080779075,293.08673095703125,297.1499938964844,293.1499938964844,0.1359928101301193,-3086.46533203125,304.1517639160156,0.9807308316230774,0.2699886858463287,0.1965121328830719,293.2758178710937,297.1499938964844,293.1499938964844,0.0054798610508441,-2001.7149658203125,298.4596252441406,0.6103341579437256,0.050000000745058,0.2272184938192367,291.17236328125,291.1499938964844,274.8500061035156,271.5482177734375,286.04644775390625,293.2760009765625,291.1676025390625,1.0,0.1652682870626449,0.8031815886497498,0.8031815886497498,1.0,1.0,-0.7734174728393555,0.3036278188228607,0.4697896540164947,0.1773632019758224,0.0,0.0,0.0853370353579521,33.37716293334961,40.0,-37.912879943847656,-3932.721435546875,50.44028854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,303.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.14453125,18000.0,0.0,0.0,0.0901310816407203,0.0,0.0,0.0,0.0,1.0,0.0016198258381336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931241288781166,0.0981132611632347,-0.0049891332164406,0.0,9.147159289568664e-05,0.0,0.0,3.772081136703491,0.0,0.0,0.0,0.2691803276538849,4.0,0.0,1.0
748020,293.1282043457031,297.1499938964844,293.1499938964844,0.0558468215167522,-1490.7310791015625,304.1464538574219,0.7710966467857361,0.1049105450510978,0.0947222337126731,293.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6043390035629272,0.050000000745058,0.0479275397956371,293.1957397460937,297.1499938964844,293.1499938964844,0.0608133561909198,-1225.0560302734375,304.1530456542969,0.7855225205421448,0.1102530285716056,0.0778011679649353,293.0953674316406,297.1499938964844,293.1499938964844,0.1435000598430633,-3225.253173828125,304.1386413574219,0.9848622679710388,0.2698602676391601,0.2050662785768509,293.2739562988281,297.1499938964844,293.1499938964844,0.0054570292122662,-1996.9320068359373,298.4075927734375,0.6043390035629272,0.050000000745058,0.2273476272821426,291.1415100097656,291.1499938964844,274.8500061035156,271.5526123046875,286.03546142578125,293.2740783691406,291.1366882324219,1.0,0.1681253761053085,0.8033487796783447,0.8033487796783447,1.0,1.0,-0.7834850549697876,0.3080091774463653,0.4754758775234222,0.1794956624507904,0.0,0.0,0.0885221138596534,34.17118835449219,43.0,-43.04052734375,-3966.7685546875,52.85174179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0892549380660057,0.0,0.0,0.0,0.0,1.0,0.0017219476867467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938706845045089,0.0994850173592567,-0.0056143342517316,0.0,9.058241994353013e-05,0.0,0.0,3.82623028755188,0.0,0.0,0.0,0.2693489491939544,4.0,0.0,1.0
748080,293.1282043457031,297.1499938964844,293.1499938964844,0.0558468215167522,-1490.7310791015625,304.1464538574219,0.7710966467857361,0.1049105450510978,0.0947222337126731,293.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6043390035629272,0.050000000745058,0.0479275397956371,293.1957397460937,297.1499938964844,293.1499938964844,0.0608133561909198,-1225.0560302734375,304.1530456542969,0.7855225205421448,0.1102530285716056,0.0778011679649353,293.0953674316406,297.1499938964844,293.1499938964844,0.1435000598430633,-3225.253173828125,304.1386413574219,0.9848622679710388,0.2698602676391601,0.2050662785768509,293.2739562988281,297.1499938964844,293.1499938964844,0.0054570292122662,-1996.9320068359373,298.4075927734375,0.6043390035629272,0.050000000745058,0.2273476272821426,291.1415100097656,291.1499938964844,274.8500061035156,271.5526123046875,286.03546142578125,293.2740783691406,291.1366882324219,1.0,0.1681253761053085,0.8033487796783447,0.8033487796783447,1.0,1.0,-0.7834850549697876,0.3080091774463653,0.4754758775234222,0.1794956624507904,0.0,0.0,0.0885221138596534,34.17118835449219,43.0,-43.04052734375,-3966.7685546875,52.85174179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0892549380660057,0.0,0.0,0.0,0.0,1.0,0.0017219476867467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938706845045089,0.0994850173592567,-0.0056143342517316,0.0,9.058241994353013e-05,0.0,0.0,3.82623028755188,0.0,0.0,0.0,0.2693489491939544,4.0,0.0,1.0
748140,293.1284484863281,297.1499938964844,293.1499938964844,0.0565053224563598,-1502.2506103515625,304.14654541015625,0.7630031704902649,0.1054137498140335,0.0952377468347549,293.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5962837934494019,0.050000000745058,0.0479658506810665,293.1996765136719,297.1499938964844,293.1499938964844,0.059538934379816,-1208.1959228515625,304.1541748046875,0.7714358568191528,0.1082990020513534,0.0765503719449043,293.1144714355469,297.1499938964844,293.1499938964844,0.1535835415124893,-3408.46728515625,304.1256408691406,0.989479959011078,0.2673890590667724,0.2164404690265655,293.27313232421875,297.1499938964844,293.1499938964844,0.0054332693107426,-1991.73291015625,298.3536682128906,0.5962837934494019,0.050000000745058,0.2275293320417404,291.1118469238281,291.1499938964844,274.8500061035156,271.5569763183594,286.02166748046875,293.2731628417969,291.1076354980469,1.0,0.1719058454036712,0.8035159111022949,0.8035159111022949,1.0,1.0,-0.7965168952941895,0.3137140870094299,0.4828027784824371,0.1821969151496887,0.0,0.0,0.0956280082464218,35.2769660949707,46.0,-40.74494552612305,-4028.641845703125,56.15940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.994140625,18000.0,0.0,0.0,0.0885937809944152,0.0,0.0,0.0,0.0,1.0,0.0015612815041095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961468741297721,0.1007981151342392,-0.0046512372791767,0.0,8.991143113235012e-05,0.0,0.0,3.880445718765259,0.0,0.0,0.0,0.269588440656662,4.0,0.0,1.0
748200,293.1284484863281,297.1499938964844,293.1499938964844,0.0565053224563598,-1502.2506103515625,304.14654541015625,0.7630031704902649,0.1054137498140335,0.0952377468347549,293.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5962837934494019,0.050000000745058,0.0479658506810665,293.1996765136719,297.1499938964844,293.1499938964844,0.059538934379816,-1208.1959228515625,304.1541748046875,0.7714358568191528,0.1082990020513534,0.0765503719449043,293.1144714355469,297.1499938964844,293.1499938964844,0.1535835415124893,-3408.46728515625,304.1256408691406,0.989479959011078,0.2673890590667724,0.2164404690265655,293.27313232421875,297.1499938964844,293.1499938964844,0.0054332693107426,-1991.73291015625,298.3536682128906,0.5962837934494019,0.050000000745058,0.2275293320417404,291.1118469238281,291.1499938964844,274.8500061035156,271.5569763183594,286.02166748046875,293.2731628417969,291.1076354980469,1.0,0.1719058454036712,0.8035159111022949,0.8035159111022949,1.0,1.0,-0.7965168952941895,0.3137140870094299,0.4828027784824371,0.1821969151496887,0.0,0.0,0.0956280082464218,35.2769660949707,46.0,-40.74494552612305,-4028.641845703125,56.15940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.994140625,18000.0,0.0,0.0,0.0885937809944152,0.0,0.0,0.0,0.0,1.0,0.0015612815041095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961468741297721,0.1007981151342392,-0.0046512372791767,0.0,8.991143113235012e-05,0.0,0.0,3.880445718765259,0.0,0.0,0.0,0.269588440656662,4.0,0.0,1.0
748260,293.1293029785156,297.1499938964844,293.1499938964844,0.0570407249033451,-1511.629638671875,304.1468200683594,0.7531553506851196,0.1057857424020767,0.0956507697701454,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5865240693092346,0.050000000745058,0.0480152703821659,293.2054443359375,297.1499938964844,293.1499938964844,0.0578379966318607,-1185.6915283203125,304.1556091308594,0.7550535798072815,0.1058727949857711,0.07497538626194,293.14288330078125,297.1499938964844,293.1499938964844,0.1657222509384155,-3625.052490234375,304.11358642578125,0.9937871098518372,0.2625495791435241,0.229973703622818,293.2734069824219,297.1499938964844,293.1499938964844,0.0054072961211204,-1985.4532470703125,298.2990417480469,0.5865240693092346,0.050000000745058,0.2277637720108032,291.08697509765625,291.1499938964844,274.8500061035156,271.5613708496094,286.00604248046875,293.2733459472656,291.08380126953125,1.0,0.1764612942934036,0.8035488128662109,0.8035488128662109,1.0,1.0,-0.8117043375968933,0.3203960955142975,0.4913082420825958,0.1852728575468063,0.0,0.0,0.1057562977075576,36.68711471557617,34.0,-33.54486083984375,-4112.65234375,60.30196762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,303.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.0883539393544197,0.0,0.0,0.0,0.0,1.0,0.001122843241319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099741593003273,0.1022122725844383,-0.0024706798139959,0.0,8.966801397036761e-05,0.0,0.0,3.9406042098999023,0.0,0.0,0.0,0.2699021697044372,4.0,0.0,1.0
748320,293.1293029785156,297.1499938964844,293.1499938964844,0.0570407249033451,-1511.629638671875,304.1468200683594,0.7531553506851196,0.1057857424020767,0.0956507697701454,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.5865240693092346,0.050000000745058,0.0480152703821659,293.2054443359375,297.1499938964844,293.1499938964844,0.0578379966318607,-1185.6915283203125,304.1556091308594,0.7550535798072815,0.1058727949857711,0.07497538626194,293.14288330078125,297.1499938964844,293.1499938964844,0.1657222509384155,-3625.052490234375,304.11358642578125,0.9937871098518372,0.2625495791435241,0.229973703622818,293.2734069824219,297.1499938964844,293.1499938964844,0.0054072961211204,-1985.4532470703125,298.2990417480469,0.5865240693092346,0.050000000745058,0.2277637720108032,291.08697509765625,291.1499938964844,274.8500061035156,271.5613708496094,286.00604248046875,293.2733459472656,291.08380126953125,1.0,0.1764612942934036,0.8035488128662109,0.8035488128662109,1.0,1.0,-0.8117043375968933,0.3203960955142975,0.4913082420825958,0.1852728575468063,0.0,0.0,0.1057562977075576,36.68711471557617,34.0,-33.54486083984375,-4112.65234375,60.30196762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,303.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1171875,18000.0,0.0,0.0,0.0883539393544197,0.0,0.0,0.0,0.0,1.0,0.001122843241319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099741593003273,0.1022122725844383,-0.0024706798139959,0.0,8.966801397036761e-05,0.0,0.0,3.9406042098999023,0.0,0.0,0.0,0.2699021697044372,4.0,0.0,1.0
748380,293.1303405761719,297.1499938964844,293.1499938964844,0.0573307834565639,-1516.568359375,304.1473999023437,0.7550787329673767,0.1061015427112579,0.0959255918860435,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5876414179801941,0.050000000745058,0.0480094216763973,293.208740234375,297.1499938964844,293.1499938964844,0.0559270307421684,-1160.4051513671875,304.1568908691406,0.7509223818778992,0.1037824377417564,0.0733444690704345,293.1669921875,297.1499938964844,293.1499938964844,0.1648530811071396,-3606.446533203125,304.1278991699219,0.9933605194091796,0.2577979862689972,0.228440523147583,293.2742919921875,297.1499938964844,293.1499938964844,0.0053694541566073,-1973.8021240234373,298.2503356933594,0.5876414179801941,0.050000000745058,0.2277360260486602,291.07977294921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0067443847656,293.27423095703125,291.0827941894531,1.0,0.1751538068056106,0.8035817742347717,0.8035817742347717,1.0,1.0,-0.8082049489021301,0.3189277350902557,0.4892772138118744,0.1843945980072021,0.0,0.0,0.1160612404346466,36.49938583374024,25.0,4.496755123138428,-4175.8984375,59.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,303.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8359375,18000.0,0.0,0.0,0.088669404387474,0.0,0.0,0.0,0.0,1.0,0.0002849285956472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040538698434829,0.1042543649673461,-0.0002004963025683,0.0,8.998817065730691e-05,0.0,0.0,4.026666641235352,0.0,0.0,0.0,0.2703171074390411,4.0,0.0,1.0
748440,293.1303405761719,297.1499938964844,293.1499938964844,0.0573307834565639,-1516.568359375,304.1473999023437,0.7550787329673767,0.1061015427112579,0.0959255918860435,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.5876414179801941,0.050000000745058,0.0480094216763973,293.208740234375,297.1499938964844,293.1499938964844,0.0559270307421684,-1160.4051513671875,304.1568908691406,0.7509223818778992,0.1037824377417564,0.0733444690704345,293.1669921875,297.1499938964844,293.1499938964844,0.1648530811071396,-3606.446533203125,304.1278991699219,0.9933605194091796,0.2577979862689972,0.228440523147583,293.2742919921875,297.1499938964844,293.1499938964844,0.0053694541566073,-1973.8021240234373,298.2503356933594,0.5876414179801941,0.050000000745058,0.2277360260486602,291.07977294921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0067443847656,293.27423095703125,291.0827941894531,1.0,0.1751538068056106,0.8035817742347717,0.8035817742347717,1.0,1.0,-0.8082049489021301,0.3189277350902557,0.4892772138118744,0.1843945980072021,0.0,0.0,0.1160612404346466,36.49938583374024,25.0,4.496755123138428,-4175.8984375,59.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,303.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8359375,18000.0,0.0,0.0,0.088669404387474,0.0,0.0,0.0,0.0,1.0,0.0002849285956472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040538698434829,0.1042543649673461,-0.0002004963025683,0.0,8.998817065730691e-05,0.0,0.0,4.026666641235352,0.0,0.0,0.0,0.2703171074390411,4.0,0.0,1.0
748500,293.1304931640625,297.1499938964844,293.1499938964844,0.057374469935894,-1517.0712890625,304.1477966308594,0.7598756551742554,0.1063165143132209,0.0960757806897163,293.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.59160315990448,0.050000000745058,0.0479891039431095,293.20733642578125,297.1499938964844,293.1499938964844,0.0552450194954872,-1151.28662109375,304.1568908691406,0.7536360621452332,0.1033135950565338,0.0728605836629867,293.1694641113281,297.1499938964844,293.1499938964844,0.1600421667098999,-3519.097900390625,304.14068603515625,0.9917120933532716,0.2570892572402954,0.2229693382978439,293.27471923828125,297.1499938964844,293.1499938964844,0.0053440341725945,-1964.49658203125,298.2343444824219,0.59160315990448,0.050000000745058,0.2276396453380584,291.0947570800781,291.1499938964844,274.8500061035156,271.56793212890625,286.01239013671875,293.274658203125,291.1010131835937,1.0,0.1731088906526565,0.8035982251167297,0.8035982251167297,1.0,1.0,-0.8010990023612976,0.3158786296844482,0.4852203726768493,0.1827735304832458,0.0,0.0,0.118303969502449,35.90720748901367,25.0,31.86410903930664,-4184.08056640625,57.67339706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,303.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.0890133380889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054653748869896,0.1054695919156074,-4.216793058731128e-06,0.0,9.033722017193212e-05,0.0,0.0,4.076794624328613,0.0,0.0,0.0,0.2705148458480835,4.0,0.0,1.0
748560,293.1303100585937,297.1499938964844,293.1499938964844,0.0574146062135696,-1517.4296875,304.14813232421875,0.7670662999153137,0.1065990552306175,0.096270777285099,293.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5974186658859253,0.050000000745058,0.0479603186249733,293.2040710449219,297.1499938964844,293.1499938964844,0.0548324435949325,-1145.6822509765625,304.1563720703125,0.7593960762023926,0.1032251119613647,0.0726407691836357,293.1648864746094,297.1499938964844,293.1499938964844,0.1528492271900177,-3388.654052734375,304.1554870605469,0.9888903498649596,0.257737249135971,0.2148478925228119,293.2749328613281,297.1499938964844,293.1499938964844,0.0053159981034696,-1953.8115234375,298.22247314453125,0.5974186658859253,0.050000000745058,0.2275031059980392,291.1176452636719,291.1499938964844,274.8500061035156,271.57012939453125,286.02032470703125,293.27490234375,291.1255187988281,1.0,0.1701976507902145,0.8036422729492188,0.8036422729492188,1.0,1.0,-0.7911251783370972,0.3115962743759155,0.479528933763504,0.1805289089679718,0.0,0.0,0.1181913688778877,35.07041931152344,28.0,53.2159423828125,-4170.353515625,55.11653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,303.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.0894296616315841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105922095477581,0.1059263199567794,-4.21855884269462e-06,0.0,9.075973503058776e-05,0.0,0.0,4.096484184265137,0.0,0.0,0.0,0.270601361989975,4.0,0.0,1.0
748620,293.1293640136719,297.1499938964844,293.1499938964844,0.0576405934989452,-1520.656982421875,304.1483459472656,0.7769123911857605,0.1072935312986373,0.096831165254116,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.6043812036514282,0.050000000745058,0.0479273535311222,293.19561767578125,297.1499938964844,293.1499938964844,0.0546914525330066,-1143.489501953125,304.15447998046875,0.7679991126060486,0.1035754680633544,0.0727807134389877,293.1433410644531,297.1499938964844,293.1499938964844,0.143817588686943,-3224.441162109375,304.168212890625,0.9848353266716005,0.2617099583148956,0.2050063461065292,293.2746276855469,297.1499938964844,293.1499938964844,0.0052636284381151,-1933.5908203125,298.2023010253906,0.6043812036514282,0.050000000745058,0.227346733212471,291.1666564941406,291.1499938964844,274.8500061035156,271.57452392578125,286.0284423828125,293.2746887207031,291.1722412109375,1.0,0.1672481298446655,0.8037304282188416,0.8037304282188416,1.0,1.0,-0.779922604560852,0.3068761527538299,0.4730464816093445,0.1778254956007003,0.0,0.0,0.1125371605157852,34.11166763305664,31.0,57.15541458129883,-4115.0712890625,52.28582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,303.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.0902692824602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042878776788711,0.104292094707489,-4.218528829369461e-06,0.0,9.161184425465764e-05,0.0,0.0,4.032064437866211,0.0,0.0,0.0,0.2703966200351715,4.0,0.0,1.0
748680,293.1293640136719,297.1499938964844,293.1499938964844,0.0576405934989452,-1520.656982421875,304.1483459472656,0.7769123911857605,0.1072935312986373,0.096831165254116,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.6043812036514282,0.050000000745058,0.0479273535311222,293.19561767578125,297.1499938964844,293.1499938964844,0.0546914525330066,-1143.489501953125,304.15447998046875,0.7679991126060486,0.1035754680633544,0.0727807134389877,293.1433410644531,297.1499938964844,293.1499938964844,0.143817588686943,-3224.441162109375,304.168212890625,0.9848353266716005,0.2617099583148956,0.2050063461065292,293.2746276855469,297.1499938964844,293.1499938964844,0.0052636284381151,-1933.5908203125,298.2023010253906,0.6043812036514282,0.050000000745058,0.227346733212471,291.1666564941406,291.1499938964844,274.8500061035156,271.57452392578125,286.0284423828125,293.2746887207031,291.1722412109375,1.0,0.1672481298446655,0.8037304282188416,0.8037304282188416,1.0,1.0,-0.779922604560852,0.3068761527538299,0.4730464816093445,0.1778254956007003,0.0,0.0,0.1125371605157852,34.11166763305664,31.0,57.15541458129883,-4115.0712890625,52.28582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,303.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.0902692824602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042878776788711,0.104292094707489,-4.218528829369461e-06,0.0,9.161184425465764e-05,0.0,0.0,4.032064437866211,0.0,0.0,0.0,0.2703966200351715,4.0,0.0,1.0
