time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1283874511719,297.1499938964844,293.1499938964844,0.0581000745296478,-1528.2635498046875,304.14813232421875,0.7825877666473389,0.108014203608036,0.0974667593836784,293.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.6075595021247864,0.050000000745058,0.0479128025472164,293.1888732910156,297.1499938964844,293.1499938964844,0.0547695383429527,-1144.415283203125,304.1528625488281,0.7724741697311401,0.1037885919213295,0.0729601308703422,293.1217956542969,297.1499938964844,293.1499938964844,0.139619767665863,-3148.489990234375,304.1688842773437,0.9827205538749696,0.2662579119205475,0.2004790157079696,293.2734069824219,297.1499938964844,293.1499938964844,0.0052221813239157,-1918.8743896484373,298.17266845703125,0.6075595021247864,0.050000000745058,0.2272777110338211,291.1885986328125,291.1499938964844,274.8500061035156,271.5788879394531,286.0294189453125,293.2735290527344,291.1898803710937,1.0,0.1659577190876007,0.8038185834884644,0.8038185834884644,1.0,1.0,-0.7753653526306152,0.3050275444984436,0.4703377783298492,0.1765723526477813,0.0,0.0,0.1056228280067443,33.690059661865234,34.0,27.60589599609375,-4056.31689453125,51.11263656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,303.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.0908963084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015025898814201,0.1015067994594574,-4.214905857224949e-06,0.0,9.22481922316365e-05,0.0,0.0,3.919118642807007,0.0,0.0,0.0,0.2699845731258392,4.0,0.0,1.0
748800,293.1283874511719,297.1499938964844,293.1499938964844,0.0581000745296478,-1528.2635498046875,304.14813232421875,0.7825877666473389,0.108014203608036,0.0974667593836784,293.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.6075595021247864,0.050000000745058,0.0479128025472164,293.1888732910156,297.1499938964844,293.1499938964844,0.0547695383429527,-1144.415283203125,304.1528625488281,0.7724741697311401,0.1037885919213295,0.0729601308703422,293.1217956542969,297.1499938964844,293.1499938964844,0.139619767665863,-3148.489990234375,304.1688842773437,0.9827205538749696,0.2662579119205475,0.2004790157079696,293.2734069824219,297.1499938964844,293.1499938964844,0.0052221813239157,-1918.8743896484373,298.17266845703125,0.6075595021247864,0.050000000745058,0.2272777110338211,291.1885986328125,291.1499938964844,274.8500061035156,271.5788879394531,286.0294189453125,293.2735290527344,291.1898803710937,1.0,0.1659577190876007,0.8038185834884644,0.8038185834884644,1.0,1.0,-0.7753653526306152,0.3050275444984436,0.4703377783298492,0.1765723526477813,0.0,0.0,0.1056228280067443,33.690059661865234,34.0,27.60589599609375,-4056.31689453125,51.11263656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,303.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.0908963084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015025898814201,0.1015067994594574,-4.214905857224949e-06,0.0,9.22481922316365e-05,0.0,0.0,3.919118642807007,0.0,0.0,0.0,0.2699845731258392,4.0,0.0,1.0
748860,293.12774658203125,297.1499938964844,293.1499938964844,0.0586808770895004,-1538.25341796875,304.1477966308594,0.7843189239501953,0.1086928248405456,0.0980876609683036,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.6075835824012756,0.050000000745058,0.047912698239088,293.1844482421875,297.1499938964844,293.1499938964844,0.0547679550945758,-1144.4730224609375,304.1519470214844,0.772484540939331,0.1037063375115394,0.0729548037052154,293.107421875,297.1499938964844,293.1499938964844,0.1394674777984619,-3147.005859375,304.1627197265625,0.9827038645744324,0.2699040174484253,0.2004446238279342,293.27166748046875,297.1499938964844,293.1499938964844,0.0051897936500608,-1908.643310546875,298.13427734375,0.6075835824012756,0.050000000745058,0.2272772043943405,291.18756103515625,291.1499938964844,274.8444519042969,271.579345703125,286.0236511230469,293.2718200683594,291.1858215332031,1.0,0.1661259084939956,0.8040903806686401,0.8040903806686401,1.0,1.0,-0.7760607600212097,0.3054328560829162,0.470627874135971,0.1765277087688446,0.0,0.0,0.1004733145236969,33.69050979614258,37.0,-2.526853561401367,-4020.23974609375,51.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,303.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.724609375,18000.0,0.0,0.0,0.091219238936901,0.0,0.0,0.0,0.0,1.0,0.0001109556033043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992458239197731,0.0992915853857994,-4.5761185901938006e-05,0.0,9.257593046640976e-05,0.0,0.0,3.8285536766052246,0.0,0.0,0.0,0.2696350514888763,4.0,0.0,1.0
748920,293.12774658203125,297.1499938964844,293.1499938964844,0.0586808770895004,-1538.25341796875,304.1477966308594,0.7843189239501953,0.1086928248405456,0.0980876609683036,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.6075835824012756,0.050000000745058,0.047912698239088,293.1844482421875,297.1499938964844,293.1499938964844,0.0547679550945758,-1144.4730224609375,304.1519470214844,0.772484540939331,0.1037063375115394,0.0729548037052154,293.107421875,297.1499938964844,293.1499938964844,0.1394674777984619,-3147.005859375,304.1627197265625,0.9827038645744324,0.2699040174484253,0.2004446238279342,293.27166748046875,297.1499938964844,293.1499938964844,0.0051897936500608,-1908.643310546875,298.13427734375,0.6075835824012756,0.050000000745058,0.2272772043943405,291.18756103515625,291.1499938964844,274.8444519042969,271.579345703125,286.0236511230469,293.2718200683594,291.1858215332031,1.0,0.1661259084939956,0.8040903806686401,0.8040903806686401,1.0,1.0,-0.7760607600212097,0.3054328560829162,0.470627874135971,0.1765277087688446,0.0,0.0,0.1004733145236969,33.69050979614258,37.0,-2.526853561401367,-4020.23974609375,51.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,303.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.724609375,18000.0,0.0,0.0,0.091219238936901,0.0,0.0,0.0,0.0,1.0,0.0001109556033043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992458239197731,0.0992915853857994,-4.5761185901938006e-05,0.0,9.257593046640976e-05,0.0,0.0,3.8285536766052246,0.0,0.0,0.0,0.2696350514888763,4.0,0.0,1.0
748980,293.12744140625,297.1499938964844,293.1499938964844,0.0593272261321544,-1549.5946044921875,304.1474609375,0.7824740409851074,0.1093169376254081,0.098672978579998,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.6048322916030884,0.050000000745058,0.0479252785444259,293.18170166015625,297.1499938964844,293.1499938964844,0.0546672381460666,-1143.3585205078125,304.1514587402344,0.768545389175415,0.1033931970596313,0.0727826878428459,293.1031188964844,297.1499938964844,293.1499938964844,0.1428713053464889,-3210.625732421875,304.1527404785156,0.9845455884933472,0.2718787491321563,0.2043649405241012,293.2699890136719,297.1499938964844,293.1499938964844,0.0051632253453135,-1901.398681640625,298.0887451171875,0.6048322916030884,0.050000000745058,0.2273368835449218,291.17010498046875,291.1499938964844,274.8283386230469,271.57232666015625,286.0106201171875,293.2701110839844,291.1663818359375,1.0,0.1675745248794555,0.8043621778488159,0.8043621778488159,1.0,1.0,-0.7813472151756287,0.3077744543552398,0.4735727906227112,0.1775887757539749,0.0,0.0,0.0988257974386215,34.06258773803711,40.0,-25.15755271911621,-4015.665771484375,52.41498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,303.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0912830978631973,0.0,0.0,0.0,0.0,1.0,0.0004179836832918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982134863734245,0.0986054614186286,-0.0003919767623301,0.0,9.26407374208793e-05,0.0,0.0,3.7991559505462646,0.0,0.0,0.0,0.2694923281669616,4.0,0.0,1.0
749040,293.12744140625,297.1499938964844,293.1499938964844,0.0593272261321544,-1549.5946044921875,304.1474609375,0.7824740409851074,0.1093169376254081,0.098672978579998,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.6048322916030884,0.050000000745058,0.0479252785444259,293.18170166015625,297.1499938964844,293.1499938964844,0.0546672381460666,-1143.3585205078125,304.1514587402344,0.768545389175415,0.1033931970596313,0.0727826878428459,293.1031188964844,297.1499938964844,293.1499938964844,0.1428713053464889,-3210.625732421875,304.1527404785156,0.9845455884933472,0.2718787491321563,0.2043649405241012,293.2699890136719,297.1499938964844,293.1499938964844,0.0051632253453135,-1901.398681640625,298.0887451171875,0.6048322916030884,0.050000000745058,0.2273368835449218,291.17010498046875,291.1499938964844,274.8283386230469,271.57232666015625,286.0106201171875,293.2701110839844,291.1663818359375,1.0,0.1675745248794555,0.8043621778488159,0.8043621778488159,1.0,1.0,-0.7813472151756287,0.3077744543552398,0.4735727906227112,0.1775887757539749,0.0,0.0,0.0988257974386215,34.06258773803711,40.0,-25.15755271911621,-4015.665771484375,52.41498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,303.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0912830978631973,0.0,0.0,0.0,0.0,1.0,0.0004179836832918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982134863734245,0.0986054614186286,-0.0003919767623301,0.0,9.26407374208793e-05,0.0,0.0,3.7991559505462646,0.0,0.0,0.0,0.2694923281669616,4.0,0.0,1.0
749100,293.1274108886719,297.1499938964844,293.1499938964844,0.0596602708101272,-1555.491455078125,304.1473083496094,0.78038090467453,0.1096075624227523,0.0989508628845214,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.6025314927101135,0.050000000745058,0.0479359738528728,293.1808166503906,297.1499938964844,293.1499938964844,0.0545826144516468,-1142.3812255859375,304.1513671875,0.7653414011001587,0.1031673848628997,0.072648636996746,293.1049499511719,297.1499938964844,293.1499938964844,0.145755648612976,-3263.7548828125,304.1470031738281,0.985988199710846,0.2721111476421356,0.2076318711042404,293.269287109375,297.1499938964844,293.1499938964844,0.005151234101504,-1898.4495849609373,298.0639038085937,0.6025314927101135,0.050000000745058,0.2273876219987869,291.1574401855469,291.1499938964844,274.8165588378906,271.566162109375,286.0016784667969,293.2694091796875,291.1531982421875,1.0,0.1687284857034683,0.8044980764389038,0.8044980764389038,1.0,1.0,-0.7855139374732971,0.3095898032188415,0.4759241640567779,0.1784853935241699,0.0,0.0,0.0995944961905479,34.37699508666992,40.0,-32.55145263671875,-4026.464111328125,53.40553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,303.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0912567302584648,0.0,0.0,0.0,0.0,1.0,0.000520049361512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982876643538475,0.0988699272274971,-0.0005822652601636,0.0,9.261397644877434e-05,0.0,0.0,3.8090453147888175,0.0,0.0,0.0,0.2695114910602569,4.0,0.0,1.0
749160,293.1274719238281,297.1499938964844,293.1499938964844,0.0599916689097881,-1561.38134765625,304.1471862792969,0.7776159644126892,0.1098832413554191,0.0992182344198226,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5996800065040588,0.050000000745058,0.0479494556784629,293.18017578125,297.1499938964844,293.1499938964844,0.0544723197817802,-1141.075927734375,304.1513061523437,0.7614550590515137,0.1029005274176597,0.0724868476390838,293.10943603515625,297.1499938964844,293.1499938964844,0.1493391692638397,-3329.23681640625,304.1410217285156,0.9876571893692015,0.2718074321746826,0.2116643041372299,293.26873779296875,297.1499938964844,293.1499938964844,0.0051396405324339,-1895.710693359375,298.03814697265625,0.5996800065040588,0.050000000745058,0.2274515777826309,291.1434326171875,291.1499938964844,274.8023986816406,271.5583190917969,285.99139404296875,293.2688293457031,291.13897705078125,1.0,0.1701400578022003,0.8045521974563599,0.8045521974563599,1.0,1.0,-0.7905727624893188,0.3117792010307312,0.4787935614585876,0.17959064245224,0.0,0.0,0.1014311164617538,34.77199935913086,43.0,-37.31455993652344,-4045.779541015625,54.63824081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,303.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0625,18000.0,0.0,0.0,0.0912213176488876,0.0,0.0,0.0,0.0,1.0,0.0005516860401257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987745076417923,0.0994234234094619,-0.0006489109364338,0.0,9.257804049411789e-05,0.0,0.0,3.83089280128479,0.0,0.0,0.0,0.269582062959671,4.0,0.0,1.0
749220,293.1278076171875,297.1499938964844,293.1499938964844,0.0606276988983154,-1572.72216796875,304.1470642089844,0.7703649401664734,0.1103856116533279,0.0997181758284568,293.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.592487633228302,0.050000000745058,0.0479846633970737,293.1796264648437,297.1499938964844,293.1499938964844,0.054163571447134,-1137.3087158203125,304.1513977050781,0.752011775970459,0.1022526025772094,0.072086863219738,293.1258544921875,297.1499938964844,293.1499938964844,0.1583699584007263,-3492.255126953125,304.12896728515625,0.99131441116333,0.269522100687027,0.2217407673597335,293.2681884765625,297.1499938964844,293.1499938964844,0.0051165483891963,-1890.290771484375,297.9848327636719,0.592487633228302,0.050000000745058,0.2276185899972915,291.114501953125,291.1499938964844,274.76739501953125,271.5378723144531,285.96685791015625,293.2681884765625,291.1102600097656,1.0,0.1736668646335601,0.8046604990959167,0.8046604990959167,1.0,1.0,-0.8030280470848083,0.3171581625938415,0.4858698844909668,0.182356521487236,0.0,0.0,0.1081041917204856,35.79727554321289,46.0,-39.909271240234375,-4108.38623046875,57.80373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,303.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.0912240743637085,0.0,0.0,0.0,0.0,1.0,0.0003224408719688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009684726595878,0.1012163981795311,-0.0002479282265994,0.0,9.258084173779936e-05,0.0,0.0,3.903391599655152,0.0,0.0,0.0,0.2698584794998169,4.0,0.0,1.0
749280,293.1278076171875,297.1499938964844,293.1499938964844,0.0606276988983154,-1572.72216796875,304.1470642089844,0.7703649401664734,0.1103856116533279,0.0997181758284568,293.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.592487633228302,0.050000000745058,0.0479846633970737,293.1796264648437,297.1499938964844,293.1499938964844,0.054163571447134,-1137.3087158203125,304.1513977050781,0.752011775970459,0.1022526025772094,0.072086863219738,293.1258544921875,297.1499938964844,293.1499938964844,0.1583699584007263,-3492.255126953125,304.12896728515625,0.99131441116333,0.269522100687027,0.2217407673597335,293.2681884765625,297.1499938964844,293.1499938964844,0.0051165483891963,-1890.290771484375,297.9848327636719,0.592487633228302,0.050000000745058,0.2276185899972915,291.114501953125,291.1499938964844,274.76739501953125,271.5378723144531,285.96685791015625,293.2681884765625,291.1102600097656,1.0,0.1736668646335601,0.8046604990959167,0.8046604990959167,1.0,1.0,-0.8030280470848083,0.3171581625938415,0.4858698844909668,0.182356521487236,0.0,0.0,0.1081041917204856,35.79727554321289,46.0,-39.909271240234375,-4108.38623046875,57.80373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,303.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.0912240743637085,0.0,0.0,0.0,0.0,1.0,0.0003224408719688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009684726595878,0.1012163981795311,-0.0002479282265994,0.0,9.258084173779936e-05,0.0,0.0,3.903391599655152,0.0,0.0,0.0,0.2698584794998169,4.0,0.0,1.0
749340,293.12847900390625,297.1499938964844,293.1499938964844,0.06119866669178,-1582.9166259765625,304.1470947265625,0.7613365650177002,0.1108148843050003,0.1001651063561439,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.5836054682731628,0.050000000745058,0.0480307638645172,293.1797790527344,297.1499938964844,293.1499938964844,0.0537290088832378,-1131.863037109375,304.1516418457031,0.7409654259681702,0.1014722734689712,0.0715978890657424,293.1513977050781,297.1499938964844,293.1499938964844,0.1694386005401611,-3688.77197265625,304.1175842285156,0.9948244094848632,0.2649724185466766,0.233956754207611,293.2684326171875,297.1499938964844,293.1499938964844,0.0050923633389174,-1884.2872314453125,297.9306030273437,0.5836054682731628,0.050000000745058,0.2278372645378112,291.0883178710937,291.1499938964844,274.7240600585937,271.5115051269531,285.9376220703125,293.26837158203125,291.0848388671875,1.0,0.1780082881450653,0.8047688007354736,0.8047688007354736,1.0,1.0,-0.8179562091827393,0.3236088156700134,0.4943473935127258,0.1857045292854309,0.0,0.0,0.1181319877505302,37.12730026245117,34.0,-35.67503356933594,-4198.55859375,61.85165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.0914922878146171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046494990587234,0.1046537160873413,-4.214543878333643e-06,0.0,9.285304258810356e-05,0.0,0.0,4.042527675628662,0.0,0.0,0.0,0.2703777253627777,4.0,0.0,1.0
749400,293.12847900390625,297.1499938964844,293.1499938964844,0.06119866669178,-1582.9166259765625,304.1470947265625,0.7613365650177002,0.1108148843050003,0.1001651063561439,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.5836054682731628,0.050000000745058,0.0480307638645172,293.1797790527344,297.1499938964844,293.1499938964844,0.0537290088832378,-1131.863037109375,304.1516418457031,0.7409654259681702,0.1014722734689712,0.0715978890657424,293.1513977050781,297.1499938964844,293.1499938964844,0.1694386005401611,-3688.77197265625,304.1175842285156,0.9948244094848632,0.2649724185466766,0.233956754207611,293.2684326171875,297.1499938964844,293.1499938964844,0.0050923633389174,-1884.2872314453125,297.9306030273437,0.5836054682731628,0.050000000745058,0.2278372645378112,291.0883178710937,291.1499938964844,274.7240600585937,271.5115051269531,285.9376220703125,293.26837158203125,291.0848388671875,1.0,0.1780082881450653,0.8047688007354736,0.8047688007354736,1.0,1.0,-0.8179562091827393,0.3236088156700134,0.4943473935127258,0.1857045292854309,0.0,0.0,0.1181319877505302,37.12730026245117,34.0,-35.67503356933594,-4198.55859375,61.85165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.0914922878146171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046494990587234,0.1046537160873413,-4.214543878333643e-06,0.0,9.285304258810356e-05,0.0,0.0,4.042527675628662,0.0,0.0,0.0,0.2703777253627777,4.0,0.0,1.0
749460,293.1291198730469,297.1499938964844,293.1499938964844,0.0615723580121994,-1589.44091796875,304.1474609375,0.764431893825531,0.1112301796674728,0.100521370768547,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.5855542421340942,0.050000000745058,0.0480203591287136,293.17645263671875,297.1499938964844,293.1499938964844,0.0533976145088672,-1127.6141357421875,304.151611328125,0.7419908046722412,0.1013712733983993,0.0712919011712074,293.1726989746094,297.1499938964844,293.1499938964844,0.1675979495048523,-3653.280517578125,304.1322021484375,0.9941440224647522,0.260577380657196,0.2313007414340973,293.26910400390625,297.1499938964844,293.1499938964844,0.005057833623141,-1873.4539794921875,297.8828430175781,0.5855542421340942,0.050000000745058,0.2277879118919372,291.0787048339844,291.1499938964844,274.6731872558594,271.4797058105469,285.92236328125,293.26904296875,291.081298828125,1.0,0.1765413135290146,0.8047477006912231,0.8047477006912231,1.0,1.0,-0.8147652745246887,0.3220787942409515,0.4926864504814148,0.185358315706253,0.0,0.0,0.1287395060062408,36.83660125732422,25.0,0.9301669001579284,-4272.84765625,60.96604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,303.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.45703125,18000.0,0.0,0.0,0.0921807438135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092565059661865,0.1092607229948043,-4.221189101372147e-06,0.0,9.355173096992075e-05,0.0,0.0,4.230653762817383,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
749520,293.1291198730469,297.1499938964844,293.1499938964844,0.0615723580121994,-1589.44091796875,304.1474609375,0.764431893825531,0.1112301796674728,0.100521370768547,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.5855542421340942,0.050000000745058,0.0480203591287136,293.17645263671875,297.1499938964844,293.1499938964844,0.0533976145088672,-1127.6141357421875,304.151611328125,0.7419908046722412,0.1013712733983993,0.0712919011712074,293.1726989746094,297.1499938964844,293.1499938964844,0.1675979495048523,-3653.280517578125,304.1322021484375,0.9941440224647522,0.260577380657196,0.2313007414340973,293.26910400390625,297.1499938964844,293.1499938964844,0.005057833623141,-1873.4539794921875,297.8828430175781,0.5855542421340942,0.050000000745058,0.2277879118919372,291.0787048339844,291.1499938964844,274.6731872558594,271.4797058105469,285.92236328125,293.26904296875,291.081298828125,1.0,0.1765413135290146,0.8047477006912231,0.8047477006912231,1.0,1.0,-0.8147652745246887,0.3220787942409515,0.4926864504814148,0.185358315706253,0.0,0.0,0.1287395060062408,36.83660125732422,25.0,0.9301669001579284,-4272.84765625,60.96604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,303.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.45703125,18000.0,0.0,0.0,0.0921807438135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092565059661865,0.1092607229948043,-4.221189101372147e-06,0.0,9.355173096992075e-05,0.0,0.0,4.230653762817383,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
749580,293.1291198730469,297.1499938964844,293.1499938964844,0.061697918921709,-1591.08154296875,304.1481018066406,0.7777932286262512,0.111752763390541,0.1009086966514587,293.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5961280465126038,0.050000000745058,0.047966580837965,293.1646728515625,297.1499938964844,293.1499938964844,0.0541608892381191,-1137.343017578125,304.1497497558594,0.7561695575714111,0.1030744686722755,0.0721241906285286,293.16748046875,297.1499938964844,293.1499938964844,0.1546475291252136,-3419.5634765625,304.159912109375,0.9895593523979188,0.2610011398792267,0.2166586816310882,293.2693786621094,297.1499938964844,293.1499938964844,0.0050095058977603,-1854.927001953125,297.8575134277344,0.5961280465126038,0.050000000745058,0.2275328040122985,291.11383056640625,291.1499938964844,274.61553955078125,271.44305419921875,285.91815185546875,293.2694091796875,291.1211242675781,1.0,0.1714742481708526,0.8047266006469727,0.8047266006469727,1.0,1.0,-0.7982879877090454,0.3147591352462768,0.4835288226604461,0.1821873784065246,0.0,0.0,0.1315649896860122,35.30589294433594,28.0,48.784175872802734,-4279.93896484375,56.45076370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,303.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.0931983068585395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114839687943458,0.1114881932735443,-4.226959390507545e-06,0.0,9.458442946197464e-05,0.0,0.0,4.324567794799805,0.0,0.0,0.0,0.271463006734848,4.0,0.0,1.0
749640,293.1291198730469,297.1499938964844,293.1499938964844,0.061697918921709,-1591.08154296875,304.1481018066406,0.7777932286262512,0.111752763390541,0.1009086966514587,293.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5961280465126038,0.050000000745058,0.047966580837965,293.1646728515625,297.1499938964844,293.1499938964844,0.0541608892381191,-1137.343017578125,304.1497497558594,0.7561695575714111,0.1030744686722755,0.0721241906285286,293.16748046875,297.1499938964844,293.1499938964844,0.1546475291252136,-3419.5634765625,304.159912109375,0.9895593523979188,0.2610011398792267,0.2166586816310882,293.2693786621094,297.1499938964844,293.1499938964844,0.0050095058977603,-1854.927001953125,297.8575134277344,0.5961280465126038,0.050000000745058,0.2275328040122985,291.11383056640625,291.1499938964844,274.61553955078125,271.44305419921875,285.91815185546875,293.2694091796875,291.1211242675781,1.0,0.1714742481708526,0.8047266006469727,0.8047266006469727,1.0,1.0,-0.7982879877090454,0.3147591352462768,0.4835288226604461,0.1821873784065246,0.0,0.0,0.1315649896860122,35.30589294433594,28.0,48.784175872802734,-4279.93896484375,56.45076370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,303.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.0931983068585395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114839687943458,0.1114881932735443,-4.226959390507545e-06,0.0,9.458442946197464e-05,0.0,0.0,4.324567794799805,0.0,0.0,0.0,0.271463006734848,4.0,0.0,1.0
749700,293.12890625,297.1499938964844,293.1499938964844,0.0617654919624328,-1591.916015625,304.1483154296875,0.7838741540908813,0.1120591014623642,0.1011527329683303,293.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.6005933284759521,0.050000000745058,0.0479450672864913,293.1568603515625,297.1499938964844,293.1499938964844,0.0550075210630893,-1148.286376953125,304.14825439453125,0.764177680015564,0.1044242829084396,0.0729656815528869,293.1556091308594,297.1499938964844,293.1499938964844,0.1489246934652328,-3316.044677734375,304.1683959960937,0.9871366620063782,0.2631053924560547,0.2103747129440307,293.2691650390625,297.1499938964844,293.1499938964844,0.004984903614968,-1845.0960693359373,297.849365234375,0.6005933284759521,0.050000000745058,0.2274307608604431,291.1385498046875,291.1499938964844,274.5843811035156,271.42303466796875,285.9139404296875,293.26922607421875,291.1459655761719,1.0,0.1697403043508529,0.8047160506248474,0.8047160506248474,1.0,1.0,-0.7918970584869385,0.3119293451309204,0.4799677431583404,0.1809494495391845,0.0,0.0,0.1298623979091644,34.69577407836914,28.0,58.30091857910156,-4262.6845703125,54.72071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,303.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0937231257557869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112021803855896,0.1112064123153686,-4.227981662552338e-06,0.0,9.511705866316332e-05,0.0,0.0,4.31443452835083,0.0,0.0,0.0,0.2714463174343109,4.0,0.0,1.0
749760,293.1286315917969,297.1499938964844,293.1499938964844,0.0618860013782978,-1593.7508544921875,304.1484069824219,0.7886242866516113,0.1123805716633796,0.1014203205704689,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.6038426160812378,0.050000000745058,0.0479298122227191,293.1493530273437,297.1499938964844,293.1499938964844,0.056003138422966,-1161.278076171875,304.1467590332031,0.7713333368301392,0.1058066934347152,0.0739099606871604,293.1421813964844,297.1499938964844,293.1499938964844,0.1447102129459381,-3239.653076171875,304.17266845703125,0.9851768016815186,0.2656677663326263,0.2057714164257049,293.2686462402344,297.1499938964844,293.1499938964844,0.004962436389178,-1836.341796875,297.8400573730469,0.6038426160812378,0.050000000745058,0.2273584008216858,291.1591186523437,291.1499938964844,274.55181884765625,271.4020080566406,285.90643310546875,293.26873779296875,291.1639709472656,1.0,0.1684498786926269,0.8048370480537415,0.8048370480537415,1.0,1.0,-0.787720799446106,0.3100621998310089,0.477658599615097,0.1802163273096084,0.0,0.0,0.1271530836820602,34.26826095581055,31.0,51.62845230102539,-4238.439453125,53.56455612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,303.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.0942021608352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110232375562191,0.11023660749197,-4.227617864671629e-06,0.0,9.560322359902784e-05,0.0,0.0,4.27565336227417,0.0,0.0,0.0,0.2713197469711303,4.0,0.0,1.0
749820,293.1280517578125,297.1499938964844,293.1499938964844,0.0623041652143001,-1600.8297119140625,304.1482238769531,0.7950799465179443,0.1130430251359939,0.1019935309886932,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.607730507850647,0.050000000745058,0.0479119755327701,293.1363220214844,297.1499938964844,293.1499938964844,0.0581084601581096,-1189.1290283203125,304.14434814453125,0.7827273011207581,0.1084701493382453,0.075786218047142,293.1166076660156,297.1499938964844,293.1499938964844,0.1396739780902862,-3148.80419921875,304.1732788085937,0.9826018810272216,0.2710593938827514,0.2002347260713577,293.266845703125,297.1499938964844,293.1499938964844,0.0049263169057667,-1823.333740234375,297.8124694824219,0.607730507850647,0.050000000745058,0.2272737920284271,291.17657470703125,291.1499938964844,274.4827880859375,271.3571472167969,285.8851623535156,293.2670288085937,291.1771545410156,1.0,0.1671153455972671,0.8050790429115295,0.8050790429115295,1.0,1.0,-0.7838910818099976,0.30828857421875,0.4756025075912475,0.1797279864549636,0.0,0.0,0.1221357211470604,33.78220748901367,34.0,21.478927612304688,-4197.13330078125,52.388458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,303.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.0949332863092422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108012206852436,0.1080164313316345,-4.224679287290201e-06,0.0,9.634521120460704e-05,0.0,0.0,4.184916496276856,0.0,0.0,0.0,0.2709898054599762,4.0,0.0,1.0
749880,293.1280517578125,297.1499938964844,293.1499938964844,0.0623041652143001,-1600.8297119140625,304.1482238769531,0.7950799465179443,0.1130430251359939,0.1019935309886932,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.607730507850647,0.050000000745058,0.0479119755327701,293.1363220214844,297.1499938964844,293.1499938964844,0.0581084601581096,-1189.1290283203125,304.14434814453125,0.7827273011207581,0.1084701493382453,0.075786218047142,293.1166076660156,297.1499938964844,293.1499938964844,0.1396739780902862,-3148.80419921875,304.1732788085937,0.9826018810272216,0.2710593938827514,0.2002347260713577,293.266845703125,297.1499938964844,293.1499938964844,0.0049263169057667,-1823.333740234375,297.8124694824219,0.607730507850647,0.050000000745058,0.2272737920284271,291.17657470703125,291.1499938964844,274.4827880859375,271.3571472167969,285.8851623535156,293.2670288085937,291.1771545410156,1.0,0.1671153455972671,0.8050790429115295,0.8050790429115295,1.0,1.0,-0.7838910818099976,0.30828857421875,0.4756025075912475,0.1797279864549636,0.0,0.0,0.1221357211470604,33.78220748901367,34.0,21.478927612304688,-4197.13330078125,52.388458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,303.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.0949332863092422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108012206852436,0.1080164313316345,-4.224679287290201e-06,0.0,9.634521120460704e-05,0.0,0.0,4.184916496276856,0.0,0.0,0.0,0.2709898054599762,4.0,0.0,1.0
749940,293.12750244140625,297.1499938964844,293.1499938964844,0.0628799423575401,-1610.9659423828125,304.1478576660156,0.7975614666938782,0.1137107238173484,0.1025902107357978,293.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.6084223389625549,0.050000000745058,0.0479088388383388,293.1260681152344,297.1499938964844,293.1499938964844,0.0601791553199291,-1216.9266357421875,304.142822265625,0.7897172570228577,0.1109022796154022,0.0775273069739341,293.0982666015625,297.1499938964844,293.1499938964844,0.1387390196323394,-3133.278076171875,304.1669311523437,0.9821164608001708,0.2756436467170715,0.1992465555667877,293.2644348144531,297.1499938964844,293.1499938964844,0.0048989220522344,-1814.69287109375,297.776123046875,0.6084223389625549,0.050000000745058,0.2272589057683944,291.1713256835937,291.1499938964844,274.4092712402344,271.3089599609375,285.8565979003906,293.2646484375,291.1690673828125,1.0,0.1672703623771667,0.8053209781646729,0.8053209781646729,1.0,1.0,-0.7854878902435303,0.3088622987270355,0.4766255617141723,0.180413469672203,0.0,0.0,0.1194431483745575,33.72574234008789,37.0,-7.857722282409668,-4182.86572265625,52.53142929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,303.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.0953429192304611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065734848380088,0.1065777093172073,-4.2217679947498254e-06,0.0,9.676094487076624e-05,0.0,0.0,4.125266551971436,0.0,0.0,0.0,0.2707557380199432,4.0,0.0,1.0
750000,293.12750244140625,297.1499938964844,293.1499938964844,0.0628799423575401,-1610.9659423828125,304.1478576660156,0.7975614666938782,0.1137107238173484,0.1025902107357978,293.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.6084223389625549,0.050000000745058,0.0479088388383388,293.1260681152344,297.1499938964844,293.1499938964844,0.0601791553199291,-1216.9266357421875,304.142822265625,0.7897172570228577,0.1109022796154022,0.0775273069739341,293.0982666015625,297.1499938964844,293.1499938964844,0.1387390196323394,-3133.278076171875,304.1669311523437,0.9821164608001708,0.2756436467170715,0.1992465555667877,293.2644348144531,297.1499938964844,293.1499938964844,0.0048989220522344,-1814.69287109375,297.776123046875,0.6084223389625549,0.050000000745058,0.2272589057683944,291.1713256835937,291.1499938964844,274.4092712402344,271.3089599609375,285.8565979003906,293.2646484375,291.1690673828125,1.0,0.1672703623771667,0.8053209781646729,0.8053209781646729,1.0,1.0,-0.7854878902435303,0.3088622987270355,0.4766255617141723,0.180413469672203,0.0,0.0,0.1194431483745575,33.72574234008789,37.0,-7.857722282409668,-4182.86572265625,52.53142929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,303.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.0953429192304611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065734848380088,0.1065777093172073,-4.2217679947498254e-06,0.0,9.676094487076624e-05,0.0,0.0,4.125266551971436,0.0,0.0,0.0,0.2707557380199432,4.0,0.0,1.0
750060,293.1270751953125,297.1499938964844,293.1499938964844,0.0635527148842811,-1623.0098876953125,304.1474609375,0.7964257001876831,0.1143679916858673,0.1031932458281517,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.6062834858894348,0.050000000745058,0.0479185320436954,293.1183776855469,297.1499938964844,293.1499938964844,0.0621373653411865,-1243.5462646484375,304.1419677734375,0.7924504280090332,0.1130757629871368,0.0790999010205268,293.0901184082031,297.1499938964844,293.1499938964844,0.1414143443107605,-3183.905517578125,304.1567687988281,0.983590304851532,0.2786284983158111,0.202298566699028,293.2619934082031,297.1499938964844,293.1499938964844,0.0048769083805382,-1808.797607421875,297.7332458496094,0.6062834858894348,0.050000000745058,0.2273048907518386,291.1511535644531,291.1499938964844,274.3319396972656,271.25799560546875,285.8218688964844,293.26220703125,291.147216796875,1.0,0.1687286496162414,0.8055049180984497,0.8055049180984497,1.0,1.0,-0.7918276190757751,0.3114925324916839,0.4803350865840912,0.1821076273918151,0.0,0.0,0.1205255016684532,34.04436492919922,40.0,-28.46990203857422,-4203.39453125,53.83374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,303.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0955246686935424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106572538614273,0.1065767630934715,-4.220545179123292e-06,0.0,9.694539767224342e-05,0.0,0.0,4.124047756195068,0.0,0.0,0.0,0.2707340717315674,4.0,0.0,1.0
750120,293.1270751953125,297.1499938964844,293.1499938964844,0.0635527148842811,-1623.0098876953125,304.1474609375,0.7964257001876831,0.1143679916858673,0.1031932458281517,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.6062834858894348,0.050000000745058,0.0479185320436954,293.1183776855469,297.1499938964844,293.1499938964844,0.0621373653411865,-1243.5462646484375,304.1419677734375,0.7924504280090332,0.1130757629871368,0.0790999010205268,293.0901184082031,297.1499938964844,293.1499938964844,0.1414143443107605,-3183.905517578125,304.1567687988281,0.983590304851532,0.2786284983158111,0.202298566699028,293.2619934082031,297.1499938964844,293.1499938964844,0.0048769083805382,-1808.797607421875,297.7332458496094,0.6062834858894348,0.050000000745058,0.2273048907518386,291.1511535644531,291.1499938964844,274.3319396972656,271.25799560546875,285.8218688964844,293.26220703125,291.147216796875,1.0,0.1687286496162414,0.8055049180984497,0.8055049180984497,1.0,1.0,-0.7918276190757751,0.3114925324916839,0.4803350865840912,0.1821076273918151,0.0,0.0,0.1205255016684532,34.04436492919922,40.0,-28.46990203857422,-4203.39453125,53.83374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,303.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0955246686935424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106572538614273,0.1065767630934715,-4.220545179123292e-06,0.0,9.694539767224342e-05,0.0,0.0,4.124047756195068,0.0,0.0,0.0,0.2707340717315674,4.0,0.0,1.0
750180,293.1268310546875,297.1499938964844,293.1499938964844,0.0642621219158172,-1635.8115234375,304.1471252441406,0.7921416163444519,0.1149978190660476,0.103786863386631,293.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.601658046245575,0.050000000745058,0.0479399822652339,293.1129150390625,297.1499938964844,293.1499938964844,0.0639328062534332,-1268.1998291015625,304.14166259765625,0.7913784980773926,0.1149843633174896,0.0804967582225799,293.0928955078125,297.1499938964844,293.1499938964844,0.1472406685352325,-3291.328369140625,304.144775390625,0.9865131974220276,0.279605895280838,0.2088686674833297,293.260009765625,297.1499938964844,293.1499938964844,0.0048574563115835,-1804.2049560546875,297.68621826171875,0.601658046245575,0.050000000745058,0.227406620979309,291.1235046386719,291.1499938964844,274.2515869140625,271.2047424316406,285.7815246582031,293.2601623535156,291.1191101074219,1.0,0.1713267117738723,0.8056888580322266,0.8056888580322266,1.0,1.0,-0.8022485971450806,0.3159264326095581,0.4863221645355224,0.1846173703670501,0.0,0.0,0.1258667409420013,34.7033805847168,43.0,-38.34390640258789,-4261.1318359375,56.197540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.095653086900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083311960101127,0.1083354204893112,-4.221856670483248e-06,0.0,9.707572462502868e-05,0.0,0.0,4.1947526931762695,0.0,0.0,0.0,0.2709817290306091,4.0,0.0,1.0
750240,293.1268310546875,297.1499938964844,293.1499938964844,0.0642621219158172,-1635.8115234375,304.1471252441406,0.7921416163444519,0.1149978190660476,0.103786863386631,293.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.601658046245575,0.050000000745058,0.0479399822652339,293.1129150390625,297.1499938964844,293.1499938964844,0.0639328062534332,-1268.1998291015625,304.14166259765625,0.7913784980773926,0.1149843633174896,0.0804967582225799,293.0928955078125,297.1499938964844,293.1499938964844,0.1472406685352325,-3291.328369140625,304.144775390625,0.9865131974220276,0.279605895280838,0.2088686674833297,293.260009765625,297.1499938964844,293.1499938964844,0.0048574563115835,-1804.2049560546875,297.68621826171875,0.601658046245575,0.050000000745058,0.227406620979309,291.1235046386719,291.1499938964844,274.2515869140625,271.2047424316406,285.7815246582031,293.2601623535156,291.1191101074219,1.0,0.1713267117738723,0.8056888580322266,0.8056888580322266,1.0,1.0,-0.8022485971450806,0.3159264326095581,0.4863221645355224,0.1846173703670501,0.0,0.0,0.1258667409420013,34.7033805847168,43.0,-38.34390640258789,-4261.1318359375,56.197540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.095653086900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083311960101127,0.1083354204893112,-4.221856670483248e-06,0.0,9.707572462502868e-05,0.0,0.0,4.1947526931762695,0.0,0.0,0.0,0.2709817290306091,4.0,0.0,1.0
750300,293.1268005371094,297.1499938964844,293.1499938964844,0.064612753689289,-1642.1566162109375,304.1470031738281,0.78898024559021,0.1152966096997261,0.1040748357772827,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5985158681869507,0.050000000745058,0.047954935580492,293.1109619140625,297.1499938964844,293.1499938964844,0.064756229519844,-1279.572998046875,304.1416931152344,0.7895858883857727,0.1158385500311851,0.0811283886432647,293.0982971191406,297.1499938964844,293.1499938964844,0.1511951833963394,-3363.348388671875,304.1385498046875,0.9883018136024476,0.2792704105377197,0.2133043706417083,293.2593078613281,297.1499938964844,293.1499938964844,0.0048479079268872,-1801.996337890625,297.6618347167969,0.5985158681869507,0.050000000745058,0.227477565407753,291.1090393066406,291.1499938964844,274.2105407714844,271.1774597167969,285.75933837890625,293.2593994140625,291.104736328125,1.0,0.1730057746171951,0.8057807683944702,0.8057807683944702,1.0,1.0,-0.8087785840034485,0.3187429308891296,0.4900356531143188,0.1861047595739364,0.0,0.0,0.1300518810749054,35.1535530090332,43.0,-39.66866302490234,-4303.35693359375,57.75693893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,303.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.095765471458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098856925964355,0.109889917075634,-4.2235778892063536e-06,0.0,9.71897825365886e-05,0.0,0.0,4.257902145385742,0.0,0.0,0.0,0.2712112069129944,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0649525672197341,-1648.3101806640625,304.1469421386719,0.7852370142936707,0.1155815422534942,0.1043540686368942,293.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.5948812961578369,0.050000000745058,0.0479726418852806,293.1094665527344,297.1499938964844,293.1499938964844,0.0655252784490585,-1290.2266845703125,304.14178466796875,0.7870607376098633,0.1166268363595008,0.0817158743739128,293.1062316894531,297.1499938964844,293.1499938964844,0.1557589173316955,-3445.78173828125,304.13232421875,0.990182101726532,0.2783694267272949,0.2184031307697296,293.2588195800781,297.1499938964844,293.1499938964844,0.0048381607048213,-1799.681640625,297.6371765136719,0.5948812961578369,0.050000000745058,0.2275615632534027,291.09503173828125,291.1499938964844,274.16900634765625,271.1498107910156,285.7359313964844,293.2588806152344,291.09100341796875,1.0,0.1749110370874405,0.8057971596717834,0.8057971596717834,1.0,1.0,-0.8160598278045654,0.3219074606895447,0.4941523373126983,0.1876968592405319,0.0,0.0,0.1351211965084076,35.68090057373047,46.0,-39.054386138916016,-4353.6748046875,59.556636810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,303.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.0959483012557029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111868530511856,0.1118727549910545,-4.226014880259754e-06,0.0,9.73753267317079e-05,0.0,0.0,4.338849067687988,0.0,0.0,0.0,0.2715089321136474,4.0,0.0,1.0
750420,293.127197265625,297.1499938964844,293.1499938964844,0.0655800849199295,-1659.6680908203125,304.1469116210937,0.7762712836265564,0.1160994470119476,0.1048772856593132,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5862932205200195,0.050000000745058,0.0480163693428039,293.1077575683594,297.1499938964844,293.1499938964844,0.0668900609016418,-1309.1907958984375,304.14227294921875,0.7800983190536499,0.1180076673626899,0.0827592089772224,293.12921142578125,297.1499938964844,293.1499938964844,0.1664713025093078,-3636.794921875,304.1203918457031,0.9938731789588928,0.2748340964317322,0.2302892953157425,293.2585144042969,297.1499938964844,293.1499938964844,0.0048174569383263,-1794.408935546875,297.58770751953125,0.5862932205200195,0.050000000745058,0.227768987417221,291.0703125,291.1499938964844,274.0848693847656,271.0936889648437,285.685302734375,293.2585144042969,291.0671691894531,1.0,0.1793316900730133,0.8058298826217651,0.8058298826217651,1.0,1.0,-0.8325061202049255,0.3291591107845306,0.5033470392227173,0.1910763680934906,0.0,0.0,0.1474573314189911,36.96393966674805,49.0,-33.58238983154297,-4475.912109375,63.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,303.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.109375,18000.0,0.0,0.0,0.0966352745890617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170222982764244,0.1170265302062034,-4.232991614117054e-06,0.0,9.807251626625656e-05,0.0,0.0,4.550775051116943,0.0,0.0,0.0,0.2722977995872497,4.0,0.0,1.0
