time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750480,293.127197265625,297.1499938964844,293.1499938964844,0.0655800849199295,-1659.6680908203125,304.1469116210937,0.7762712836265564,0.1160994470119476,0.1048772856593132,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5862932205200195,0.050000000745058,0.0480163693428039,293.1077575683594,297.1499938964844,293.1499938964844,0.0668900609016418,-1309.1907958984375,304.14227294921875,0.7800983190536499,0.1180076673626899,0.0827592089772224,293.12921142578125,297.1499938964844,293.1499938964844,0.1664713025093078,-3636.794921875,304.1203918457031,0.9938731789588928,0.2748340964317322,0.2302892953157425,293.2585144042969,297.1499938964844,293.1499938964844,0.0048174569383263,-1794.408935546875,297.58770751953125,0.5862932205200195,0.050000000745058,0.227768987417221,291.0703125,291.1499938964844,274.0848693847656,271.0936889648437,285.685302734375,293.2585144042969,291.0671691894531,1.0,0.1793316900730133,0.8058298826217651,0.8058298826217651,1.0,1.0,-0.8325061202049255,0.3291591107845306,0.5033470392227173,0.1910763680934906,0.0,0.0,0.1474573314189911,36.96393966674805,49.0,-33.58238983154297,-4475.912109375,63.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,303.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.109375,18000.0,0.0,0.0,0.0966352745890617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170222982764244,0.1170265302062034,-4.232991614117054e-06,0.0,9.807251626625656e-05,0.0,0.0,4.550775051116943,0.0,0.0,0.0,0.2722977995872497,4.0,0.0,1.0
750540,293.1279296875,297.1499938964844,293.1499938964844,0.0661127790808677,-1669.2841796875,304.1470642089844,0.7658017873764038,0.1165287718176841,0.1053372770547866,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5762437582015991,0.050000000745058,0.0480713509023189,293.1074523925781,297.1499938964844,293.1499938964844,0.0680202767252922,-1324.927490234375,304.1429748535156,0.7711025476455688,0.1191371977329254,0.083633154630661,293.1606750488281,297.1499938964844,293.1499938964844,0.1788249909877777,-3853.25048828125,304.1097106933594,0.9969677925109864,0.2689990997314453,0.2438541650772094,293.2591552734375,297.1499938964844,293.1499938964844,0.0047945827245712,-1787.980224609375,297.5386962890625,0.5762437582015991,0.050000000745058,0.2280297875404358,291.0516967773437,291.1499938964844,274.0,271.0369567871094,285.62994384765625,293.25909423828125,291.0495910644531,1.0,0.1844431757926941,0.8058626055717468,0.8058626055717468,1.0,1.0,-0.8507660031318665,0.3373706340789795,0.513395369052887,0.1944965124130249,0.0,0.0,0.1618802100419998,38.547157287597656,37.0,-24.934715270996094,-4621.48828125,69.0295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,303.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.0979034379124641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235349401831626,0.1235391795635223,-4.242564500600565e-06,0.0,9.935954585671424e-05,0.0,0.0,4.821310997009277,0.0,0.0,0.0,0.2733160555362701,4.0,0.0,1.0
750600,293.1279296875,297.1499938964844,293.1499938964844,0.0661127790808677,-1669.2841796875,304.1470642089844,0.7658017873764038,0.1165287718176841,0.1053372770547866,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5762437582015991,0.050000000745058,0.0480713509023189,293.1074523925781,297.1499938964844,293.1499938964844,0.0680202767252922,-1324.927490234375,304.1429748535156,0.7711025476455688,0.1191371977329254,0.083633154630661,293.1606750488281,297.1499938964844,293.1499938964844,0.1788249909877777,-3853.25048828125,304.1097106933594,0.9969677925109864,0.2689990997314453,0.2438541650772094,293.2591552734375,297.1499938964844,293.1499938964844,0.0047945827245712,-1787.980224609375,297.5386962890625,0.5762437582015991,0.050000000745058,0.2280297875404358,291.0516967773437,291.1499938964844,274.0,271.0369567871094,285.62994384765625,293.25909423828125,291.0495910644531,1.0,0.1844431757926941,0.8058626055717468,0.8058626055717468,1.0,1.0,-0.8507660031318665,0.3373706340789795,0.513395369052887,0.1944965124130249,0.0,0.0,0.1618802100419998,38.547157287597656,37.0,-24.934715270996094,-4621.48828125,69.0295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,303.9979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.0979034379124641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235349401831626,0.1235391795635223,-4.242564500600565e-06,0.0,9.935954585671424e-05,0.0,0.0,4.821310997009277,0.0,0.0,0.0,0.2733160555362701,4.0,0.0,1.0
750660,293.1288452148437,297.1499938964844,293.1499938964844,0.0664056092500686,-1674.3720703125,304.1475830078125,0.7676083445549011,0.1169027760624885,0.1056740656495094,293.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.577114999294281,0.050000000745058,0.0480663776397705,293.1050720214844,297.1499938964844,293.1499938964844,0.0690574571490287,-1339.23876953125,304.1435546875,0.7749553322792053,0.1206857413053512,0.0845491513609886,293.1875,297.1499938964844,293.1499938964844,0.1782252043485641,-3838.981201171875,304.1248779296875,0.996748149394989,0.263244092464447,0.2426942586898803,293.26031494140625,297.1499938964844,293.1499938964844,0.004761345218867,-1776.5909423828125,297.497314453125,0.577114999294281,0.050000000745058,0.2280061990022659,291.051513671875,291.1499938964844,273.9151306152344,270.9801330566406,285.5927734375,293.2602233886719,291.05548095703125,1.0,0.1836636662483215,0.805756688117981,0.805756688117981,1.0,1.0,-0.8508516550064087,0.3374991416931152,0.5133525133132935,0.1942631602287292,0.0,0.0,0.1755067855119705,38.41780090332031,25.0,13.610855102539062,-4740.48681640625,68.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,304.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23828125,18000.0,0.0,0.0,0.0998459681868553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306785196065902,0.1306827813386917,-4.2543269955785945e-06,0.0,0.0001013309592963,0.0,0.0,5.122157096862793,0.0,0.0,0.0,0.2744596898555755,4.0,0.0,1.0
750720,293.1288452148437,297.1499938964844,293.1499938964844,0.0664056092500686,-1674.3720703125,304.1475830078125,0.7676083445549011,0.1169027760624885,0.1056740656495094,293.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.577114999294281,0.050000000745058,0.0480663776397705,293.1050720214844,297.1499938964844,293.1499938964844,0.0690574571490287,-1339.23876953125,304.1435546875,0.7749553322792053,0.1206857413053512,0.0845491513609886,293.1875,297.1499938964844,293.1499938964844,0.1782252043485641,-3838.981201171875,304.1248779296875,0.996748149394989,0.263244092464447,0.2426942586898803,293.26031494140625,297.1499938964844,293.1499938964844,0.004761345218867,-1776.5909423828125,297.497314453125,0.577114999294281,0.050000000745058,0.2280061990022659,291.051513671875,291.1499938964844,273.9151306152344,270.9801330566406,285.5927734375,293.2602233886719,291.05548095703125,1.0,0.1836636662483215,0.805756688117981,0.805756688117981,1.0,1.0,-0.8508516550064087,0.3374991416931152,0.5133525133132935,0.1942631602287292,0.0,0.0,0.1755067855119705,38.41780090332031,25.0,13.610855102539062,-4740.48681640625,68.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86541748046875,304.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.23828125,18000.0,0.0,0.0,0.0998459681868553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306785196065902,0.1306827813386917,-4.2543269955785945e-06,0.0,0.0001013309592963,0.0,0.0,5.122157096862793,0.0,0.0,0.0,0.2744596898555755,4.0,0.0,1.0
750780,293.1293334960937,297.1499938964844,293.1499938964844,0.0663821473717689,-1673.258544921875,304.1484069824219,0.7822778224945068,0.1173388957977294,0.1059803515672683,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5890088081359863,0.050000000745058,0.0480021834373474,293.0959167480469,297.1499938964844,293.1499938964844,0.0707375854253768,-1362.2149658203125,304.1428527832031,0.7947336435317993,0.1236646175384521,0.0863173156976699,293.1856384277344,297.1499938964844,293.1499938964844,0.1637419164180755,-3579.884521484375,304.15771484375,0.9928157329559326,0.2626027464866638,0.2265574932098388,293.2610778808594,297.1499938964844,293.1499938964844,0.0047133835032582,-1757.1912841796875,297.4797058105469,0.5890088081359863,0.050000000745058,0.2277016937732696,291.0966491699219,291.1499938964844,273.8309936523437,270.9237976074219,285.5761108398437,293.26104736328125,291.1053161621094,1.0,0.1779444515705108,0.8056507110595703,0.8056507110595703,1.0,1.0,-0.8335364460945129,0.3298859596252441,0.5036504864692688,0.190572053194046,0.0,0.0,0.1799562275409698,36.60269546508789,25.0,63.07229995727539,-4762.1494140625,63.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,304.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1022345870733261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343832314014434,0.1343874931335449,-4.263970367901493e-06,0.0,0.0001037551119225,0.0,0.0,5.283663749694824,0.0,0.0,0.0,0.275117427110672,4.0,0.0,1.0
750840,293.1293334960937,297.1499938964844,293.1499938964844,0.0663821473717689,-1673.258544921875,304.1484069824219,0.7822778224945068,0.1173388957977294,0.1059803515672683,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5890088081359863,0.050000000745058,0.0480021834373474,293.0959167480469,297.1499938964844,293.1499938964844,0.0707375854253768,-1362.2149658203125,304.1428527832031,0.7947336435317993,0.1236646175384521,0.0863173156976699,293.1856384277344,297.1499938964844,293.1499938964844,0.1637419164180755,-3579.884521484375,304.15771484375,0.9928157329559326,0.2626027464866638,0.2265574932098388,293.2610778808594,297.1499938964844,293.1499938964844,0.0047133835032582,-1757.1912841796875,297.4797058105469,0.5890088081359863,0.050000000745058,0.2277016937732696,291.0966491699219,291.1499938964844,273.8309936523437,270.9237976074219,285.5761108398437,293.26104736328125,291.1053161621094,1.0,0.1779444515705108,0.8056507110595703,0.8056507110595703,1.0,1.0,-0.8335364460945129,0.3298859596252441,0.5036504864692688,0.190572053194046,0.0,0.0,0.1799562275409698,36.60269546508789,25.0,63.07229995727539,-4762.1494140625,63.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,304.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1022345870733261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343832314014434,0.1343874931335449,-4.263970367901493e-06,0.0,0.0001037551119225,0.0,0.0,5.283663749694824,0.0,0.0,0.0,0.275117427110672,4.0,0.0,1.0
750900,293.1293029785156,297.1499938964844,293.1499938964844,0.066361628472805,-1672.465576171875,304.14874267578125,0.790189266204834,0.1176071539521217,0.1061776429414749,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5951053500175476,0.050000000745058,0.0479714721441268,293.0895690917969,297.1499938964844,293.1499938964844,0.0719242766499519,-1378.57666015625,304.1419982910156,0.8062219023704529,0.1255978941917419,0.0875663161277771,293.1727905273437,297.1499938964844,293.1499938964844,0.1560052782297134,-3441.130859375,304.1702880859375,0.9900718927383424,0.2646706998348236,0.2180897146463394,293.2611083984375,297.1499938964844,293.1499938964844,0.0046884017065167,-1746.6953125,297.4759826660156,0.5951053500175476,0.050000000745058,0.2275560051202774,291.1272277832031,291.1499938964844,273.7894592285156,270.8959655761719,285.5681457519531,293.2611083984375,291.13604736328125,1.0,0.1754405051469802,0.805597722530365,0.805597722530365,1.0,1.0,-0.8248944878578186,0.3261403143405914,0.4987541735172272,0.1886209845542907,0.0,0.0,0.1784251481294632,35.72885513305664,25.0,73.76213836669922,-4740.23681640625,60.94652557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724609375,304.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1034228652715683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342661827802658,0.1342704594135284,-4.265978077455657e-06,0.0,0.0001049610582413,0.0,0.0,5.281359672546387,0.0,0.0,0.0,0.2751387059688568,4.0,0.0,1.0
750960,293.1291198730469,297.1499938964844,293.1499938964844,0.0664016678929328,-1672.8309326171875,304.1488952636719,0.7976008057594299,0.117903284728527,0.1064058691263198,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.6005904674530029,0.050000000745058,0.0479449480772018,293.0833435058594,297.1499938964844,293.1499938964844,0.0732490867376327,-1397.0089111328125,304.1410522460937,0.816908597946167,0.1275833994150161,0.0889159217476844,293.1560363769531,297.1499938964844,293.1499938964844,0.1490228325128555,-3315.275146484375,304.17926025390625,0.9871382713317872,0.2676679193973541,0.2103781253099441,293.2607727050781,297.1499938964844,293.1499938964844,0.0046651600860059,-1737.150390625,297.4710388183594,0.6005904674530029,0.050000000745058,0.2274301797151565,291.1535339355469,291.1499938964844,273.7484130859375,270.8684997558594,285.5578918457031,293.2608642578125,291.159912109375,1.0,0.1731019467115402,0.8056958317756653,0.8056958317756653,1.0,1.0,-0.8173497319221497,0.3229075670242309,0.4944421648979187,0.1868718117475509,0.0,0.0,0.1755138635635376,34.97276306152344,28.0,67.85002136230469,-4704.89404296875,58.763431549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7027282714844,304.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.626953125,18000.0,0.0,0.0,0.1045171469449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133102461695671,0.1331067234277725,-4.265828465577215e-06,0.0,0.0001060716167557,0.0,0.0,5.233973979949951,0.0,0.0,0.0,0.2749868929386139,4.0,0.0,1.0
751020,293.1285705566406,297.1499938964844,293.1499938964844,0.0666977763175964,-1677.7392578125,304.14874267578125,0.8085216283798218,0.1185415685176849,0.1069339960813522,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6081118583679199,0.050000000745058,0.0479101277887821,293.07275390625,297.1499938964844,293.1499938964844,0.0760438963770866,-1436.3924560546875,304.139404296875,0.8336049318313599,0.131428375840187,0.0916178897023201,293.1189880371094,297.1499938964844,293.1499938964844,0.1394218057394027,-3141.82470703125,304.1851501464844,0.982335329055786,0.2750239968299866,0.1996896564960479,293.2591552734375,297.1499938964844,293.1499938964844,0.0046281404793262,-1722.853515625,297.4516906738281,0.6081118583679199,0.050000000745058,0.2272650152444839,291.1817321777344,291.1499938964844,273.6680603027344,270.8148193359375,285.5298767089844,293.25933837890625,291.1835021972656,1.0,0.1702095568180084,0.8058919310569763,0.8058919310569763,1.0,1.0,-0.8081557750701904,0.3191147446632385,0.4890410006046295,0.1844186335802078,0.0,0.0,0.1690527200698852,33.982391357421875,31.0,35.251708984375,-4638.884765625,56.05608749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1062635108828544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698931932449,0.1298741549253463,-4.261686626705341e-06,0.0,0.0001078439527191,0.0,0.0,5.098186016082764,0.0,0.0,0.0,0.2744941115379333,4.0,0.0,1.0
751080,293.1285705566406,297.1499938964844,293.1499938964844,0.0666977763175964,-1677.7392578125,304.14874267578125,0.8085216283798218,0.1185415685176849,0.1069339960813522,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.6081118583679199,0.050000000745058,0.0479101277887821,293.07275390625,297.1499938964844,293.1499938964844,0.0760438963770866,-1436.3924560546875,304.139404296875,0.8336049318313599,0.131428375840187,0.0916178897023201,293.1189880371094,297.1499938964844,293.1499938964844,0.1394218057394027,-3141.82470703125,304.1851501464844,0.982335329055786,0.2750239968299866,0.1996896564960479,293.2591552734375,297.1499938964844,293.1499938964844,0.0046281404793262,-1722.853515625,297.4516906738281,0.6081118583679199,0.050000000745058,0.2272650152444839,291.1817321777344,291.1499938964844,273.6680603027344,270.8148193359375,285.5298767089844,293.25933837890625,291.1835021972656,1.0,0.1702095568180084,0.8058919310569763,0.8058919310569763,1.0,1.0,-0.8081557750701904,0.3191147446632385,0.4890410006046295,0.1844186335802078,0.0,0.0,0.1690527200698852,33.982391357421875,31.0,35.251708984375,-4638.884765625,56.05608749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,304.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1062635108828544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698931932449,0.1298741549253463,-4.261686626705341e-06,0.0,0.0001078439527191,0.0,0.0,5.098186016082764,0.0,0.0,0.0,0.2744941115379333,4.0,0.0,1.0
751140,293.12799072265625,297.1499938964844,293.1499938964844,0.0672060176730156,-1686.7886962890625,304.1483154296875,0.8146531581878662,0.1192014142870903,0.1075082570314407,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.6118863821029663,0.050000000745058,0.0478932596743106,293.0653686523437,297.1499938964844,293.1499938964844,0.0787609815597534,-1475.1943359375,304.138427734375,0.8453665375709534,0.1348883956670761,0.0940940901637077,293.0873107910156,297.1499938964844,293.1499938964844,0.1346349716186523,-3055.945068359375,304.18121337890625,0.979555070400238,0.2822489142417907,0.1942831426858902,293.2565612792969,297.1499938964844,293.1499938964844,0.0046013225801289,-1713.74267578125,297.4215087890625,0.6118863821029663,0.050000000745058,0.2271850109100341,291.1825256347656,291.1499938964844,273.5907287597656,270.7633056640625,285.493896484375,293.2568054199219,291.1810302734375,1.0,0.1690084934234619,0.8060880303382874,0.8060880303382874,1.0,1.0,-0.8052100539207458,0.3181317448616028,0.487078309059143,0.1830986738204956,0.0,0.0,0.1644264757633209,33.51007843017578,34.0,1.0121899843215942,-4604.08203125,54.98796081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,304.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1073507294058799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127229169011116,0.1272334307432174,-4.256667580193607e-06,0.0,0.0001089473371393,0.0,0.0,4.985774040222168,0.0,0.0,0.0,0.2740597426891327,4.0,0.0,1.0
751200,293.12799072265625,297.1499938964844,293.1499938964844,0.0672060176730156,-1686.7886962890625,304.1483154296875,0.8146531581878662,0.1192014142870903,0.1075082570314407,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.6118863821029663,0.050000000745058,0.0478932596743106,293.0653686523437,297.1499938964844,293.1499938964844,0.0787609815597534,-1475.1943359375,304.138427734375,0.8453665375709534,0.1348883956670761,0.0940940901637077,293.0873107910156,297.1499938964844,293.1499938964844,0.1346349716186523,-3055.945068359375,304.18121337890625,0.979555070400238,0.2822489142417907,0.1942831426858902,293.2565612792969,297.1499938964844,293.1499938964844,0.0046013225801289,-1713.74267578125,297.4215087890625,0.6118863821029663,0.050000000745058,0.2271850109100341,291.1825256347656,291.1499938964844,273.5907287597656,270.7633056640625,285.493896484375,293.2568054199219,291.1810302734375,1.0,0.1690084934234619,0.8060880303382874,0.8060880303382874,1.0,1.0,-0.8052100539207458,0.3181317448616028,0.487078309059143,0.1830986738204956,0.0,0.0,0.1644264757633209,33.51007843017578,34.0,1.0121899843215942,-4604.08203125,54.98796081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657775878906,304.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1073507294058799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127229169011116,0.1272334307432174,-4.256667580193607e-06,0.0,0.0001089473371393,0.0,0.0,4.985774040222168,0.0,0.0,0.0,0.2740597426891327,4.0,0.0,1.0
751260,293.1275634765625,297.1499938964844,293.1499938964844,0.0678300783038139,-1698.1302490234375,304.1478271484375,0.8166766166687012,0.1198495849967002,0.1080931797623634,293.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.6123794317245483,0.050000000745058,0.0478910654783248,293.0609130859375,297.1499938964844,293.1499938964844,0.0812904089689254,-1511.6640625,304.1380920410156,0.8523191213607788,0.1379382461309433,0.0962960347533226,293.0661315917969,297.1499938964844,293.1499938964844,0.1339995563030243,-3046.453369140625,304.1717529296875,0.9791694283485411,0.2881587445735931,0.1935693770647049,293.2536315917969,297.1499938964844,293.1499938964844,0.0045809391885995,-1707.854736328125,297.3843078613281,0.6123794317245483,0.050000000745058,0.2271745949983596,291.1663818359375,291.1499938964844,273.5172119140625,270.71453857421875,285.4517822265625,293.2538757324219,291.1630554199219,1.0,0.1692886650562286,0.806294858455658,0.806294858455658,1.0,1.0,-0.8076814413070679,0.3195874094963074,0.4880940318107605,0.1827436983585357,0.0,0.0,0.1631863415241241,33.463340759277344,37.0,-22.48862075805664,-4610.82421875,55.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1078689843416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261327713727951,0.1261370331048965,-4.253468887327472e-06,0.0,0.0001094733015634,0.0,0.0,4.937954425811768,0.0,0.0,0.0,0.2738589346408844,4.0,0.0,1.0
751320,293.1275634765625,297.1499938964844,293.1499938964844,0.0678300783038139,-1698.1302490234375,304.1478271484375,0.8166766166687012,0.1198495849967002,0.1080931797623634,293.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.6123794317245483,0.050000000745058,0.0478910654783248,293.0609130859375,297.1499938964844,293.1499938964844,0.0812904089689254,-1511.6640625,304.1380920410156,0.8523191213607788,0.1379382461309433,0.0962960347533226,293.0661315917969,297.1499938964844,293.1499938964844,0.1339995563030243,-3046.453369140625,304.1717529296875,0.9791694283485411,0.2881587445735931,0.1935693770647049,293.2536315917969,297.1499938964844,293.1499938964844,0.0045809391885995,-1707.854736328125,297.3843078613281,0.6123794317245483,0.050000000745058,0.2271745949983596,291.1663818359375,291.1499938964844,273.5172119140625,270.71453857421875,285.4517822265625,293.2538757324219,291.1630554199219,1.0,0.1692886650562286,0.806294858455658,0.806294858455658,1.0,1.0,-0.8076814413070679,0.3195874094963074,0.4880940318107605,0.1827436983585357,0.0,0.0,0.1631863415241241,33.463340759277344,37.0,-22.48862075805664,-4610.82421875,55.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1078689843416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261327713727951,0.1261370331048965,-4.253468887327472e-06,0.0,0.0001094733015634,0.0,0.0,4.937954425811768,0.0,0.0,0.0,0.2738589346408844,4.0,0.0,1.0
751380,293.1273803710937,297.1499938964844,293.1499938964844,0.0684898197650909,-1710.227294921875,304.1474609375,0.8150542378425598,0.1204538270831108,0.1086584478616714,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.6099667549133301,0.050000000745058,0.0479017868638038,293.05908203125,297.1499938964844,293.1499938964844,0.0835751071572303,-1544.8153076171875,304.13824462890625,0.8546187877655029,0.1405712962150573,0.0982182770967483,293.0570983886719,297.1499938964844,293.1499938964844,0.1370147913694381,-3104.00048828125,304.1594543457031,0.9810022115707396,0.2921338677406311,0.197037398815155,293.2510681152344,297.1499938964844,293.1499938964844,0.0045636147260665,-1703.4993896484375,297.3427734375,0.6099667549133301,0.050000000745058,0.2272254526615142,291.1418762207031,291.1499938964844,273.4481811523437,270.66912841796875,285.40496826171875,293.2512512207031,291.137939453125,1.0,0.1708699613809585,0.8065016269683838,0.8065016269683838,1.0,1.0,-0.8149016499519348,0.323195219039917,0.4917064607143402,0.1832002103328704,0.0,0.0,0.1658616513013839,33.79050827026367,40.0,-34.07844161987305,-4659.9306640625,56.76471328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,304.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1080237999558448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269273310899734,0.1269315779209137,-4.253171482559992e-06,0.0,0.000109630425868,0.0,0.0,4.969590187072754,0.0,0.0,0.0,0.2739573419094085,4.0,0.0,1.0
751440,293.1273803710937,297.1499938964844,293.1499938964844,0.0684898197650909,-1710.227294921875,304.1474609375,0.8150542378425598,0.1204538270831108,0.1086584478616714,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.6099667549133301,0.050000000745058,0.0479017868638038,293.05908203125,297.1499938964844,293.1499938964844,0.0835751071572303,-1544.8153076171875,304.13824462890625,0.8546187877655029,0.1405712962150573,0.0982182770967483,293.0570983886719,297.1499938964844,293.1499938964844,0.1370147913694381,-3104.00048828125,304.1594543457031,0.9810022115707396,0.2921338677406311,0.197037398815155,293.2510681152344,297.1499938964844,293.1499938964844,0.0045636147260665,-1703.4993896484375,297.3427734375,0.6099667549133301,0.050000000745058,0.2272254526615142,291.1418762207031,291.1499938964844,273.4481811523437,270.66912841796875,285.40496826171875,293.2512512207031,291.137939453125,1.0,0.1708699613809585,0.8065016269683838,0.8065016269683838,1.0,1.0,-0.8149016499519348,0.323195219039917,0.4917064607143402,0.1832002103328704,0.0,0.0,0.1658616513013839,33.79050827026367,40.0,-34.07844161987305,-4659.9306640625,56.76471328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,304.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1080237999558448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269273310899734,0.1269315779209137,-4.253171482559992e-06,0.0,0.000109630425868,0.0,0.0,4.969590187072754,0.0,0.0,0.0,0.2739573419094085,4.0,0.0,1.0
751500,293.12744140625,297.1499938964844,293.1499938964844,0.0688108056783676,-1716.1328125,304.1473388671875,0.8129922747612,0.1207289695739746,0.1089240759611129,293.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.607769787311554,0.050000000745058,0.047911662608385,293.05908203125,297.1499938964844,293.1499938964844,0.0846066996455192,-1559.827392578125,304.1385192871094,0.8541465401649475,0.1417236477136612,0.0990700423717498,293.0572509765625,297.1499938964844,293.1499938964844,0.1397513598203659,-3155.051513671875,304.1527404785156,0.9825745224952698,0.2932872176170349,0.2001780271530151,293.25006103515625,297.1499938964844,293.1499938964844,0.0045551997609436,-1701.4525146484375,297.3210144042969,0.607769787311554,0.050000000745058,0.2272722870111465,291.1286926269531,291.1499938964844,273.4156188964844,270.6478576660156,285.3802185058594,293.2502136230469,291.1247863769531,1.0,0.1720975041389465,0.8066050410270691,0.8066050410270691,1.0,1.0,-0.8200794458389282,0.3257167339324951,0.4943627119064331,0.1836828142404556,0.0,0.0,0.168608084321022,34.083778381347656,40.0,-36.062950134277344,-4699.16796875,57.92840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,304.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1080469414591789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280426979064941,0.1280469596385955,-4.254229679645505e-06,0.0,0.0001096539126592,0.0,0.0,5.01573371887207,0.0,0.0,0.0,0.2741225659847259,4.0,0.0,1.0
751560,293.12762451171875,297.1499938964844,293.1499938964844,0.0691157132387161,-1721.748779296875,304.14727783203125,0.8101497292518616,0.1209805980324745,0.1091732531785965,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.6049766540527344,0.050000000745058,0.047924418002367,293.0596618652344,297.1499938964844,293.1499938964844,0.0855548083782196,-1573.63818359375,304.1388854980469,0.8526942729949951,0.1427618414163589,0.0998456552624702,293.06036376953125,297.1499938964844,293.1499938964844,0.1432287693023681,-3219.2861328125,304.1459350585937,0.984452188014984,0.2938524782657623,0.2041588425636291,293.2492980957031,297.1499938964844,293.1499938964844,0.0045465873554348,-1699.31396484375,297.2988586425781,0.6049766540527344,0.050000000745058,0.2273328155279159,291.1157531738281,291.1499938964844,273.38446044921875,270.6276550292969,285.3549499511719,293.2494201660156,291.112060546875,1.0,0.1735878735780716,0.8066220283508301,0.8066220283508301,1.0,1.0,-0.8261743783950806,0.328656941652298,0.497517466545105,0.184300884604454,0.0,0.0,0.1721884310245514,34.45897674560547,43.0,-36.066165924072266,-4747.041015625,59.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,304.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1080816462635994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296087205410003,0.1296129822731018,-4.256088232068578e-06,0.0,0.00010968913557,0.0,0.0,5.0810546875,0.0,0.0,0.0,0.2743618786334991,4.0,0.0,1.0
751620,293.1283569335937,297.1499938964844,293.1499938964844,0.069652684032917,-1731.64453125,304.14727783203125,0.8021783828735352,0.1213973090052604,0.1096072494983673,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.5977631211280823,0.050000000745058,0.0479584746062755,293.0625,297.1499938964844,293.1499938964844,0.0871737077832222,-1597.2252197265625,304.139892578125,0.8471675515174866,0.144477903842926,0.1011557802557945,293.0751342773437,297.1499938964844,293.1499938964844,0.1521938294172287,-3382.63916015625,304.1323547363281,0.9887076020240784,0.2931481003761291,0.2143629938364029,293.24871826171875,297.1499938964844,293.1499938964844,0.0045279539190232,-1694.371337890625,297.2536926269531,0.5977631211280823,0.050000000745058,0.2274943590164184,291.0924987792969,291.1499938964844,273.3268127441406,270.5906677246094,285.3033447265625,293.24871826171875,291.0895080566406,1.0,0.1772848814725875,0.8066561222076416,0.8066561222076416,1.0,1.0,-0.8407480716705322,0.3356515765190124,0.5050964951515198,0.1858828365802765,0.0,0.0,0.181457906961441,35.4489631652832,46.0,-31.878286361694336,-4865.07275390625,62.978275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,304.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.1083236336708068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339741498231887,0.1339784115552902,-4.2621131797204725e-06,0.0,0.0001099347136914,0.0,0.0,5.264815807342529,0.0,0.0,0.0,0.2750477492809295,4.0,0.0,1.0
751680,293.1283569335937,297.1499938964844,293.1499938964844,0.069652684032917,-1731.64453125,304.14727783203125,0.8021783828735352,0.1213973090052604,0.1096072494983673,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.5977631211280823,0.050000000745058,0.0479584746062755,293.0625,297.1499938964844,293.1499938964844,0.0871737077832222,-1597.2252197265625,304.139892578125,0.8471675515174866,0.144477903842926,0.1011557802557945,293.0751342773437,297.1499938964844,293.1499938964844,0.1521938294172287,-3382.63916015625,304.1323547363281,0.9887076020240784,0.2931481003761291,0.2143629938364029,293.24871826171875,297.1499938964844,293.1499938964844,0.0045279539190232,-1694.371337890625,297.2536926269531,0.5977631211280823,0.050000000745058,0.2274943590164184,291.0924987792969,291.1499938964844,273.3268127441406,270.5906677246094,285.3033447265625,293.24871826171875,291.0895080566406,1.0,0.1772848814725875,0.8066561222076416,0.8066561222076416,1.0,1.0,-0.8407480716705322,0.3356515765190124,0.5050964951515198,0.1858828365802765,0.0,0.0,0.181457906961441,35.4489631652832,46.0,-31.878286361694336,-4865.07275390625,62.978275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,304.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.51953125,18000.0,0.0,0.0,0.1083236336708068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339741498231887,0.1339784115552902,-4.2621131797204725e-06,0.0,0.0001099347136914,0.0,0.0,5.264815807342529,0.0,0.0,0.0,0.2750477492809295,4.0,0.0,1.0
751740,293.12969970703125,297.1499938964844,293.1499938964844,0.0700628384947776,-1739.19873046875,304.14752197265625,0.7917459607124329,0.1216745004057884,0.1099335253238678,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.5886737108230591,0.050000000745058,0.0480038970708847,293.0675048828125,297.1499938964844,293.1499938964844,0.0883900821208953,-1614.9169921875,304.1412353515625,0.8387288451194763,0.145687073469162,0.1021262556314468,293.10028076171875,297.1499938964844,293.1499938964844,0.1634280234575271,-3583.742919921875,304.1195678710937,0.9929515719413756,0.2899657189846039,0.2270191758871078,293.2494506835937,297.1499938964844,293.1499938964844,0.0045066294260323,-1688.163818359375,297.20770263671875,0.5886737108230591,0.050000000745058,0.2277098149061203,291.0743103027344,291.1499938964844,273.27593994140625,270.55877685546875,285.2515869140625,293.24932861328125,291.0722351074219,1.0,0.1818096935749054,0.8066902160644531,0.8066902160644531,1.0,1.0,-0.857806384563446,0.3438275158405304,0.513978898525238,0.1877982467412948,0.0,0.0,0.1928233206272125,36.75124740600586,49.0,-24.616531372070312,-5006.15771484375,67.56649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,304.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.849609375,18000.0,0.0,0.0,0.1089964136481285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397380083799362,0.1397422850131988,-4.270938461559126e-06,0.0,0.0001106175041059,0.0,0.0,5.5101423263549805,0.0,0.0,0.0,0.2759768664836883,4.0,0.0,1.0
751800,293.12969970703125,297.1499938964844,293.1499938964844,0.0700628384947776,-1739.19873046875,304.14752197265625,0.7917459607124329,0.1216745004057884,0.1099335253238678,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.5886737108230591,0.050000000745058,0.0480038970708847,293.0675048828125,297.1499938964844,293.1499938964844,0.0883900821208953,-1614.9169921875,304.1412353515625,0.8387288451194763,0.145687073469162,0.1021262556314468,293.10028076171875,297.1499938964844,293.1499938964844,0.1634280234575271,-3583.742919921875,304.1195678710937,0.9929515719413756,0.2899657189846039,0.2270191758871078,293.2494506835937,297.1499938964844,293.1499938964844,0.0045066294260323,-1688.163818359375,297.20770263671875,0.5886737108230591,0.050000000745058,0.2277098149061203,291.0743103027344,291.1499938964844,273.27593994140625,270.55877685546875,285.2515869140625,293.24932861328125,291.0722351074219,1.0,0.1818096935749054,0.8066902160644531,0.8066902160644531,1.0,1.0,-0.857806384563446,0.3438275158405304,0.513978898525238,0.1877982467412948,0.0,0.0,0.1928233206272125,36.75124740600586,49.0,-24.616531372070312,-5006.15771484375,67.56649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,304.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.849609375,18000.0,0.0,0.0,0.1089964136481285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397380083799362,0.1397422850131988,-4.270938461559126e-06,0.0,0.0001106175041059,0.0,0.0,5.5101423263549805,0.0,0.0,0.0,0.2759768664836883,4.0,0.0,1.0
751860,293.1317443847656,297.1499938964844,293.1499938964844,0.0703156813979148,-1743.844482421875,304.1479187011719,0.7795017957687378,0.1217788606882095,0.1101239994168281,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5780746936798096,0.050000000745058,0.048060942441225,293.0745544433594,297.1499938964844,293.1499938964844,0.0891694948077201,-1626.190185546875,304.14288330078125,0.8279832005500793,0.1463536620140075,0.1027332991361618,293.1342468261719,297.1499938964844,293.1499938964844,0.1763650029897689,-3811.118896484375,304.1081848144531,0.9964959025382996,0.2843579053878784,0.2414127439260482,293.25146484375,297.1499938964844,293.1499938964844,0.0044821980409324,-1680.4940185546875,297.16094970703125,0.5780746936798096,0.050000000745058,0.2279804199934005,291.0621032714844,291.1499938964844,273.23260498046875,270.5325622558594,285.20172119140625,293.2512512207031,291.0609130859375,1.0,0.1870101541280746,0.806573212146759,0.806573212146759,1.0,1.0,-0.8764309883117676,0.3527581095695495,0.523672878742218,0.1898867785930633,0.0,0.0,0.2054197490215301,38.36387252807617,52.0,-16.1917781829834,-5162.04443359375,73.0438461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.291015625,18000.0,0.0,0.0,0.1102836430072784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465721875429153,0.1465764641761779,-4.282166628399864e-06,0.0,0.0001119238731916,0.0,0.0,5.804575443267822,0.0,0.0,0.0,0.2771040201187134,4.0,0.0,1.0
751920,293.1317443847656,297.1499938964844,293.1499938964844,0.0703156813979148,-1743.844482421875,304.1479187011719,0.7795017957687378,0.1217788606882095,0.1101239994168281,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5780746936798096,0.050000000745058,0.048060942441225,293.0745544433594,297.1499938964844,293.1499938964844,0.0891694948077201,-1626.190185546875,304.14288330078125,0.8279832005500793,0.1463536620140075,0.1027332991361618,293.1342468261719,297.1499938964844,293.1499938964844,0.1763650029897689,-3811.118896484375,304.1081848144531,0.9964959025382996,0.2843579053878784,0.2414127439260482,293.25146484375,297.1499938964844,293.1499938964844,0.0044821980409324,-1680.4940185546875,297.16094970703125,0.5780746936798096,0.050000000745058,0.2279804199934005,291.0621032714844,291.1499938964844,273.23260498046875,270.5325622558594,285.20172119140625,293.2512512207031,291.0609130859375,1.0,0.1870101541280746,0.806573212146759,0.806573212146759,1.0,1.0,-0.8764309883117676,0.3527581095695495,0.523672878742218,0.1898867785930633,0.0,0.0,0.2054197490215301,38.36387252807617,52.0,-16.1917781829834,-5162.04443359375,73.0438461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.291015625,18000.0,0.0,0.0,0.1102836430072784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465721875429153,0.1465764641761779,-4.282166628399864e-06,0.0,0.0001119238731916,0.0,0.0,5.804575443267822,0.0,0.0,0.0,0.2771040201187134,4.0,0.0,1.0
751980,293.1346130371094,297.1499938964844,293.1499938964844,0.0703750476241111,-1744.924560546875,304.1485290527344,0.7660046219825745,0.1216587573289871,0.110138289630413,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5663613677024841,0.050000000745058,0.0481301173567771,293.0836181640625,297.1499938964844,293.1499938964844,0.0894749164581298,-1630.50244140625,304.1447448730469,0.8151597380638123,0.1464277803897857,0.1029452756047248,293.1751708984375,297.1499938964844,293.1499938964844,0.1903776675462722,-4052.823974609375,304.0988464355469,0.9988637566566468,0.2764719128608703,0.256791204214096,293.25457763671875,297.1499938964844,293.1499938964844,0.0044547943398356,-1671.4014892578125,297.1135559082031,0.5663613677024841,0.050000000745058,0.2283085584640503,291.05596923828125,291.1499938964844,273.1976013183594,270.5126342773437,285.1554260253906,293.2543029785156,291.0556030273437,1.0,0.1927369385957718,0.8064562082290649,0.8064562082290649,1.0,1.0,-0.8956366777420044,0.3619950115680694,0.5336416363716125,0.1920176297426223,0.0,0.0,0.2184327989816665,40.29054260253906,40.0,-7.833065509796143,-5324.29638671875,79.30931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,304.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.052734375,18000.0,0.0,0.0,0.1122908219695091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541085839271545,0.1541128754615783,-4.295315648050746e-06,0.0,0.000113960908493,0.0,0.0,6.133726596832275,0.0,0.0,0.0,0.2783761918544769,4.0,0.0,1.0
752040,293.1346130371094,297.1499938964844,293.1499938964844,0.0703750476241111,-1744.924560546875,304.1485290527344,0.7660046219825745,0.1216587573289871,0.110138289630413,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.5663613677024841,0.050000000745058,0.0481301173567771,293.0836181640625,297.1499938964844,293.1499938964844,0.0894749164581298,-1630.50244140625,304.1447448730469,0.8151597380638123,0.1464277803897857,0.1029452756047248,293.1751708984375,297.1499938964844,293.1499938964844,0.1903776675462722,-4052.823974609375,304.0988464355469,0.9988637566566468,0.2764719128608703,0.256791204214096,293.25457763671875,297.1499938964844,293.1499938964844,0.0044547943398356,-1671.4014892578125,297.1135559082031,0.5663613677024841,0.050000000745058,0.2283085584640503,291.05596923828125,291.1499938964844,273.1976013183594,270.5126342773437,285.1554260253906,293.2543029785156,291.0556030273437,1.0,0.1927369385957718,0.8064562082290649,0.8064562082290649,1.0,1.0,-0.8956366777420044,0.3619950115680694,0.5336416363716125,0.1920176297426223,0.0,0.0,0.2184327989816665,40.29054260253906,40.0,-7.833065509796143,-5324.29638671875,79.30931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,304.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.052734375,18000.0,0.0,0.0,0.1122908219695091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541085839271545,0.1541128754615783,-4.295315648050746e-06,0.0,0.000113960908493,0.0,0.0,6.133726596832275,0.0,0.0,0.0,0.2783761918544769,4.0,0.0,1.0
752100,293.1363830566406,297.1499938964844,293.1499938964844,0.0702883228659629,-1743.312744140625,304.1489562988281,0.7635831236839294,0.1215088218450546,0.1100401878356933,293.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.5644157528877258,0.050000000745058,0.0481423214077949,293.0883483886719,297.1499938964844,293.1499938964844,0.0894298404455185,-1629.739990234375,304.1457824707031,0.812779426574707,0.1463383138179779,0.1028958857059478,293.1953430175781,297.1499938964844,293.1499938964844,0.1928122639656067,-4092.458740234375,304.1038818359375,0.9990085959434508,0.2721865773200989,0.2592018246650696,293.2563781738281,297.1499938964844,293.1499938964844,0.0044378140009939,-1665.4521484375,297.09051513671875,0.5644157528877258,0.050000000745058,0.2283664494752884,291.05615234375,291.1499938964844,273.1834411621094,270.50518798828125,285.1417236328125,293.256103515625,291.0575256347656,1.0,0.193260371685028,0.8063976764678955,0.8063976764678955,1.0,1.0,-0.8984472751617432,0.3634616434574127,0.5349856615066528,0.1920290738344192,0.0,0.0,0.2246987521648407,40.61962890625,40.0,3.864008903503418,-5390.1826171875,80.31732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,304.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.19140625,18000.0,0.0,0.0,0.1135647743940353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157995343208313,0.157999649643898,-4.302433808334172e-06,0.0,0.0001152538097812,0.0,0.0,6.305428504943848,0.0,0.0,0.0,0.2790439128875732,4.0,0.0,1.0
752160,293.1381225585937,297.1499938964844,293.1499938964844,0.0700734108686447,-1739.2225341796875,304.1495361328125,0.7640178203582764,0.1213396117091178,0.1098900586366653,293.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.5651101469993591,0.050000000745058,0.0481379441916942,293.0917663574219,297.1499938964844,293.1499938964844,0.0893362164497375,-1628.1463623046875,304.146728515625,0.8135823011398315,0.1464501172304153,0.1028940454125404,293.20928955078125,297.1499938964844,293.1499938964844,0.1904615610837936,-4049.23583984375,304.1165771484375,0.997247576713562,0.2688661515712738,0.2564796507358551,293.2581787109375,297.1499938964844,293.1499938964844,0.004417507443577,-1657.55078125,297.0733337402344,0.5651101469993591,0.050000000745058,0.2283456921577453,291.0677490234375,291.1499938964844,273.1716613769531,270.4995422363281,285.1379699707031,293.2579040527344,291.0732727050781,1.0,0.1924203634262085,0.8063000440597534,0.8063000440597534,1.0,1.0,-0.8949621915817261,0.3620187044143677,0.5329434871673584,0.191012293100357,0.0,0.0,0.2291010171175003,40.46434783935547,28.0,30.215261459350582,-5432.296875,79.45257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,304.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.31640625,18000.0,0.0,0.0,0.1149778440594673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613976806402206,0.1614020019769668,-4.309630639909301e-06,0.0,0.000116687893751,0.0,0.0,6.457995891571045,0.0,0.0,0.0,0.2796417772769928,4.0,0.0,1.0
752220,293.1404724121094,297.1499938964844,293.1499938964844,0.0694885775446891,-1727.9627685546875,304.150634765625,0.7756776809692383,0.1211610659956932,0.1096051260828971,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.57587730884552,0.050000000745058,0.0480733811855316,293.0941772460937,297.1499938964844,293.1499938964844,0.0894222483038902,-1628.7357177734375,304.1476135253906,0.826980471611023,0.147419199347496,0.1033354997634887,293.2162475585937,297.1499938964844,293.1499938964844,0.1793335676193237,-3851.355712890625,304.14678955078125,0.9970574975013732,0.2658906877040863,0.2443409264087677,293.26141357421875,297.1499938964844,293.1499938964844,0.0043655908666551,-1636.227294921875,297.0542907714844,0.57587730884552,0.050000000745058,0.2280394285917282,291.1186218261719,291.1499938964844,273.1555480957031,270.4939270019531,285.1439208984375,293.2611999511719,291.1263427734375,1.0,0.1871657371520996,0.8061047196388245,0.8061047196388245,1.0,1.0,-0.8801488280296326,0.3555006682872772,0.524648129940033,0.1877603232860565,0.0,0.0,0.230019211769104,38.66275787353516,25.0,66.16288757324219,-5420.45068359375,74.12614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220092773437,304.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1179316937923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636407226324081,0.1636450439691543,-4.3188047129660845e-06,0.0,0.0001196856755996,0.0,0.0,6.565621852874756,0.0,0.0,0.0,0.2801173329353332,4.0,0.0,1.0
