time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752280,293.1404724121094,297.1499938964844,293.1499938964844,0.0694885775446891,-1727.9627685546875,304.150634765625,0.7756776809692383,0.1211610659956932,0.1096051260828971,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.57587730884552,0.050000000745058,0.0480733811855316,293.0941772460937,297.1499938964844,293.1499938964844,0.0894222483038902,-1628.7357177734375,304.1476135253906,0.826980471611023,0.147419199347496,0.1033354997634887,293.2162475585937,297.1499938964844,293.1499938964844,0.1793335676193237,-3851.355712890625,304.14678955078125,0.9970574975013732,0.2658906877040863,0.2443409264087677,293.26141357421875,297.1499938964844,293.1499938964844,0.0043655908666551,-1636.227294921875,297.0542907714844,0.57587730884552,0.050000000745058,0.2280394285917282,291.1186218261719,291.1499938964844,273.1555480957031,270.4939270019531,285.1439208984375,293.2611999511719,291.1263427734375,1.0,0.1871657371520996,0.8061047196388245,0.8061047196388245,1.0,1.0,-0.8801488280296326,0.3555006682872772,0.524648129940033,0.1877603232860565,0.0,0.0,0.230019211769104,38.66275787353516,25.0,66.16288757324219,-5420.45068359375,74.12614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220092773437,304.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1179316937923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636407226324081,0.1636450439691543,-4.3188047129660845e-06,0.0,0.0001196856755996,0.0,0.0,6.565621852874756,0.0,0.0,0.0,0.2801173329353332,4.0,0.0,1.0
752340,293.140380859375,297.1499938964844,293.1499938964844,0.0691814646124839,-1721.7337646484375,304.1509094238281,0.7906894683837891,0.1214139759540557,0.1096673011779785,293.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5883470773696899,0.050000000745058,0.0480055883526802,293.0914001464844,297.1499938964844,293.1499938964844,0.0902642235159874,-1640.39404296875,304.14697265625,0.8444980382919312,0.1493948549032211,0.1045184209942817,293.1952209472656,297.1499938964844,293.1499938964844,0.1638788878917694,-3577.57861328125,304.1733703613281,0.9930825233459472,0.2684294283390045,0.2274691462516784,293.26348876953125,297.1499938964844,293.1499938964844,0.004314153920859,-1614.9150390625,297.0399780273437,0.5883470773696899,0.050000000745058,0.2277178317308426,291.1737060546875,291.1499938964844,273.1499938964844,270.4963684082031,285.1606140136719,293.26336669921875,291.1801147460937,1.0,0.1814454644918441,0.8059093952178955,0.8059093952178955,1.0,1.0,-0.8609204292297363,0.3469771444797516,0.5139432549476624,0.1837861090898513,0.0,0.0,0.2230722159147262,36.736854553222656,28.0,69.8092041015625,-5318.484375,68.05179595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5885925292969,304.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1204728484153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605126112699508,0.160516932606697,-4.317608272685902e-06,0.0,0.000122264624224,0.0,0.0,6.432555675506592,0.0,0.0,0.0,0.2796604633331299,4.0,0.0,1.0
752400,293.140380859375,297.1499938964844,293.1499938964844,0.0691814646124839,-1721.7337646484375,304.1509094238281,0.7906894683837891,0.1214139759540557,0.1096673011779785,293.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5883470773696899,0.050000000745058,0.0480055883526802,293.0914001464844,297.1499938964844,293.1499938964844,0.0902642235159874,-1640.39404296875,304.14697265625,0.8444980382919312,0.1493948549032211,0.1045184209942817,293.1952209472656,297.1499938964844,293.1499938964844,0.1638788878917694,-3577.57861328125,304.1733703613281,0.9930825233459472,0.2684294283390045,0.2274691462516784,293.26348876953125,297.1499938964844,293.1499938964844,0.004314153920859,-1614.9150390625,297.0399780273437,0.5883470773696899,0.050000000745058,0.2277178317308426,291.1737060546875,291.1499938964844,273.1499938964844,270.4963684082031,285.1606140136719,293.26336669921875,291.1801147460937,1.0,0.1814454644918441,0.8059093952178955,0.8059093952178955,1.0,1.0,-0.8609204292297363,0.3469771444797516,0.5139432549476624,0.1837861090898513,0.0,0.0,0.2230722159147262,36.736854553222656,28.0,69.8092041015625,-5318.484375,68.05179595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5885925292969,304.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1204728484153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605126112699508,0.160516932606697,-4.317608272685902e-06,0.0,0.000122264624224,0.0,0.0,6.432555675506592,0.0,0.0,0.0,0.2796604633331299,4.0,0.0,1.0
752460,293.1386108398437,297.1499938964844,293.1499938964844,0.0693463161587715,-1724.3326416015625,304.1503295898437,0.8024988174438477,0.1220164149999618,0.110098049044609,293.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5970395803451538,0.050000000745058,0.0479619912803173,293.08770751953125,297.1499938964844,293.1499938964844,0.0916478112339973,-1660.2239990234375,304.14569091796875,0.8593162894248962,0.1516289710998535,0.1060428023338317,293.1612243652344,297.1499938964844,293.1499938964844,0.1528759747743606,-3381.922119140625,304.1834716796875,0.9890894889831544,0.2741691470146179,0.215379536151886,293.2635192871094,297.1499938964844,293.1499938964844,0.0042729312554001,-1598.6226806640625,297.0184631347656,0.5970395803451538,0.050000000745058,0.2275110483169555,291.206298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.17022705078125,293.2636108398437,291.2084045410156,1.0,0.1778210401535034,0.8061016201972961,0.8061016201972961,1.0,1.0,-0.8484535217285156,0.3415887355804443,0.5068647861480713,0.180984228849411,0.0,0.0,0.2130472064018249,35.49388885498047,31.0,39.85046005249024,-5201.81640625,64.24700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,304.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.64453125,18000.0,0.0,0.0,0.122113823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546511352062225,0.1546554565429687,-4.30867612521979e-06,0.0,0.0001239300036104,0.0,0.0,6.17496919631958,0.0,0.0,0.0,0.2786931693553924,4.0,0.0,1.0
752520,293.1386108398437,297.1499938964844,293.1499938964844,0.0693463161587715,-1724.3326416015625,304.1503295898437,0.8024988174438477,0.1220164149999618,0.110098049044609,293.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5970395803451538,0.050000000745058,0.0479619912803173,293.08770751953125,297.1499938964844,293.1499938964844,0.0916478112339973,-1660.2239990234375,304.14569091796875,0.8593162894248962,0.1516289710998535,0.1060428023338317,293.1612243652344,297.1499938964844,293.1499938964844,0.1528759747743606,-3381.922119140625,304.1834716796875,0.9890894889831544,0.2741691470146179,0.215379536151886,293.2635192871094,297.1499938964844,293.1499938964844,0.0042729312554001,-1598.6226806640625,297.0184631347656,0.5970395803451538,0.050000000745058,0.2275110483169555,291.206298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.17022705078125,293.2636108398437,291.2084045410156,1.0,0.1778210401535034,0.8061016201972961,0.8061016201972961,1.0,1.0,-0.8484535217285156,0.3415887355804443,0.5068647861480713,0.180984228849411,0.0,0.0,0.2130472064018249,35.49388885498047,31.0,39.85046005249024,-5201.81640625,64.24700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,304.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.64453125,18000.0,0.0,0.0,0.122113823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546511352062225,0.1546554565429687,-4.30867612521979e-06,0.0,0.0001239300036104,0.0,0.0,6.17496919631958,0.0,0.0,0.0,0.2786931693553924,4.0,0.0,1.0
752580,293.13641357421875,297.1499938964844,293.1499938964844,0.0698664411902427,-1733.7032470703125,304.1493530273437,0.8100091814994812,0.1227473393082618,0.1107180118560791,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.6018280982971191,0.050000000745058,0.0479390881955623,293.0863952636719,297.1499938964844,293.1499938964844,0.0930939614772796,-1681.244140625,304.14471435546875,0.8692871332168579,0.1534819453954696,0.1074059084057807,293.1290588378906,297.1499938964844,293.1499938964844,0.1468423455953598,-3275.088134765625,304.18212890625,0.9864119291305542,0.2804155647754669,0.2086275815963745,293.2614440917969,297.1499938964844,293.1499938964844,0.0042438418604433,-1588.3055419921875,296.9867248535156,0.6018280982971191,0.050000000745058,0.2274024039506912,291.2093811035156,291.1499938964844,273.1499938964844,270.50927734375,285.1700744628906,293.2616577148437,291.20831298828125,1.0,0.1759713888168335,0.806293785572052,0.806293785572052,1.0,1.0,-0.8425698280334473,0.3391967117786407,0.5033731460571289,0.1793231666088104,0.0,0.0,0.2046782672405243,34.84198760986328,34.0,5.0859456062316895,-5121.3134765625,62.39179611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.761474609375,304.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.822265625,18000.0,0.0,0.0,0.1227218583226203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493505537509918,0.1493548601865768,-4.298214662412647e-06,0.0,0.0001245470775756,0.0,0.0,5.940652370452881,0.0,0.0,0.0,0.2777798771858215,4.0,0.0,1.0
752640,293.13641357421875,297.1499938964844,293.1499938964844,0.0698664411902427,-1733.7032470703125,304.1493530273437,0.8100091814994812,0.1227473393082618,0.1107180118560791,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.6018280982971191,0.050000000745058,0.0479390881955623,293.0863952636719,297.1499938964844,293.1499938964844,0.0930939614772796,-1681.244140625,304.14471435546875,0.8692871332168579,0.1534819453954696,0.1074059084057807,293.1290588378906,297.1499938964844,293.1499938964844,0.1468423455953598,-3275.088134765625,304.18212890625,0.9864119291305542,0.2804155647754669,0.2086275815963745,293.2614440917969,297.1499938964844,293.1499938964844,0.0042438418604433,-1588.3055419921875,296.9867248535156,0.6018280982971191,0.050000000745058,0.2274024039506912,291.2093811035156,291.1499938964844,273.1499938964844,270.50927734375,285.1700744628906,293.2616577148437,291.20831298828125,1.0,0.1759713888168335,0.806293785572052,0.806293785572052,1.0,1.0,-0.8425698280334473,0.3391967117786407,0.5033731460571289,0.1793231666088104,0.0,0.0,0.2046782672405243,34.84198760986328,34.0,5.0859456062316895,-5121.3134765625,62.39179611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.761474609375,304.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.822265625,18000.0,0.0,0.0,0.1227218583226203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493505537509918,0.1493548601865768,-4.298214662412647e-06,0.0,0.0001245470775756,0.0,0.0,5.940652370452881,0.0,0.0,0.0,0.2777798771858215,4.0,0.0,1.0
752700,293.1354064941406,297.1499938964844,293.1499938964844,0.0701840668916702,-1739.507080078125,304.1488952636719,0.8121187090873718,0.1231160014867782,0.1110449880361557,293.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.6029133796691895,0.050000000745058,0.0479339994490146,293.0868530273437,297.1499938964844,293.1499938964844,0.0937278419733047,-1690.501708984375,304.14453125,0.8722394108772278,0.1541932374238968,0.1079525053501129,293.1159362792969,297.1499938964844,293.1499938964844,0.1454749554395675,-3251.4599609375,304.17877197265625,0.9857547283172609,0.2832606434822082,0.2070895880460739,293.2598571777344,297.1499938964844,293.1499938964844,0.004232577048242,-1584.668212890625,296.9688415527344,0.6029133796691895,0.050000000745058,0.2273782640695572,291.20428466796875,291.1499938964844,273.1499938964844,270.51239013671875,285.16705322265625,293.2601318359375,291.2023010253906,1.0,0.1756398975849151,0.8063898682594299,0.8063898682594299,1.0,1.0,-0.8417365550994873,0.3389592468738556,0.5027772784233093,0.1788526028394699,0.0,0.0,0.2015526890754699,34.698246002197266,34.0,-7.727566242218018,-5098.67236328125,62.05734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,304.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.634765625,18000.0,0.0,0.0,0.1226747781038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473222523927688,0.1473265439271927,-4.293785877962364e-06,0.0,0.000124499303638,0.0,0.0,5.850937843322754,0.0,0.0,0.0,0.2774230241775512,4.0,0.0,1.0
752760,293.134521484375,297.1499938964844,293.1499938964844,0.0705207884311676,-1745.6910400390625,304.1484680175781,0.8132255673408508,0.1234786361455917,0.1113723963499069,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.6031873822212219,0.050000000745058,0.0479327216744422,293.088134765625,297.1499938964844,293.1499938964844,0.0942742899060249,-1698.502197265625,304.14453125,0.8738150596618652,0.1547447144985199,0.1083942651748657,293.1054077148437,297.1499938964844,293.1499938964844,0.1451234221458435,-3246.245361328125,304.1741638183594,0.9855858087539672,0.2857617735862732,0.2067009061574936,293.25811767578125,297.1499938964844,293.1499938964844,0.0042227455414831,-1581.69091796875,296.9501953125,0.6031873822212219,0.050000000745058,0.2273721992969513,291.1964111328125,291.1499938964844,273.1499938964844,270.51544189453125,285.1622619628906,293.2583923339844,291.1937255859375,1.0,0.1756687313318252,0.8064663410186768,0.8064663410186768,1.0,1.0,-0.8421835899353027,0.339304506778717,0.5028791427612305,0.1785927712917328,0.0,0.0,0.1992400586605072,34.66360092163086,37.0,-17.540992736816406,-5087.2744140625,62.07672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154052734375,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01953125,18000.0,0.0,0.0,0.1224325373768806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457546502351761,0.1457589268684387,-4.29012106906157e-06,0.0,0.0001242534635821,0.0,0.0,5.781486034393311,0.0,0.0,0.0,0.2771433591842651,4.0,0.0,1.0
752820,293.1330261230469,297.1499938964844,293.1499938964844,0.071216695010662,-1758.53369140625,304.1478271484375,0.8126667737960815,0.1241710260510444,0.1120127514004707,293.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.601484477519989,0.050000000745058,0.0479407124221324,293.093017578125,297.1499938964844,293.1499938964844,0.0950450897216796,-1709.8358154296875,304.14508056640625,0.872959554195404,0.155326634645462,0.1089331582188606,293.0929870605469,297.1499938964844,293.1499938964844,0.1472280025482177,-3286.573974609375,304.1625366210937,0.9866160154342652,0.2894319593906402,0.2091138958930969,293.2544250488281,297.1499938964844,293.1499938964844,0.004205978475511,-1577.0347900390625,296.9112854003906,0.601484477519989,0.050000000745058,0.2274100929498672,291.1754455566406,291.1499938964844,273.1499938964844,270.5214538574219,285.14794921875,293.2547302246094,291.172119140625,1.0,0.1767125427722931,0.8066192865371704,0.8066192865371704,1.0,1.0,-0.8465485572814941,0.3415902256965637,0.5049583315849304,0.1786171644926071,0.0,0.0,0.1972014158964157,34.894954681396484,40.0,-29.207902908325195,-5096.43798828125,63.08579254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2421875,18000.0,0.0,0.0,0.121508814394474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440793871879577,0.1440836787223816,-4.285337581677595e-06,0.0,0.0001233160000992,0.0,0.0,5.706335544586182,0.0,0.0,0.0,0.2768288254737854,4.0,0.0,1.0
752880,293.1330261230469,297.1499938964844,293.1499938964844,0.071216695010662,-1758.53369140625,304.1478271484375,0.8126667737960815,0.1241710260510444,0.1120127514004707,293.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.601484477519989,0.050000000745058,0.0479407124221324,293.093017578125,297.1499938964844,293.1499938964844,0.0950450897216796,-1709.8358154296875,304.14508056640625,0.872959554195404,0.155326634645462,0.1089331582188606,293.0929870605469,297.1499938964844,293.1499938964844,0.1472280025482177,-3286.573974609375,304.1625366210937,0.9866160154342652,0.2894319593906402,0.2091138958930969,293.2544250488281,297.1499938964844,293.1499938964844,0.004205978475511,-1577.0347900390625,296.9112854003906,0.601484477519989,0.050000000745058,0.2274100929498672,291.1754455566406,291.1499938964844,273.1499938964844,270.5214538574219,285.14794921875,293.2547302246094,291.172119140625,1.0,0.1767125427722931,0.8066192865371704,0.8066192865371704,1.0,1.0,-0.8465485572814941,0.3415902256965637,0.5049583315849304,0.1786171644926071,0.0,0.0,0.1972014158964157,34.894954681396484,40.0,-29.207902908325195,-5096.43798828125,63.08579254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2421875,18000.0,0.0,0.0,0.121508814394474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440793871879577,0.1440836787223816,-4.285337581677595e-06,0.0,0.0001233160000992,0.0,0.0,5.706335544586182,0.0,0.0,0.0,0.2768288254737854,4.0,0.0,1.0
752940,293.132080078125,297.1499938964844,293.1499938964844,0.0718942880630493,-1771.0821533203125,304.1474304199219,0.8087171316146851,0.1247958242893219,0.1126115322113037,293.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5970761179924011,0.050000000745058,0.0479618273675441,293.1011047363281,297.1499938964844,293.1499938964844,0.0952915474772453,-1713.5372314453125,304.1463317871094,0.8671340942382812,0.1551394611597061,0.1089609712362289,293.09246826171875,297.1499938964844,293.1499938964844,0.152690589427948,-3386.8896484375,304.14923095703125,0.9890703558921814,0.291007936000824,0.2153282016515731,293.2510986328125,297.1499938964844,293.1499938964844,0.0041909967549145,-1573.12646484375,296.8712158203125,0.5970761179924011,0.050000000745058,0.2275102585554123,291.1520080566406,291.1499938964844,273.1499938964844,270.5273132324219,285.1280517578125,293.2513427734375,291.148681640625,1.0,0.1789249032735824,0.8067721724510193,0.8067721724510193,1.0,1.0,-0.8549031019210815,0.3457370698451996,0.5091660618782043,0.1792050451040268,0.0,0.0,0.1985002756118774,35.49625015258789,43.0,-32.676368713378906,-5143.13720703125,65.27238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.120271049439907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443087607622146,0.1443130373954773,-4.284031092538498e-06,0.0,0.000122059827845,0.0,0.0,5.71404504776001,0.0,0.0,0.0,0.2768351435661316,4.0,0.0,1.0
753000,293.132080078125,297.1499938964844,293.1499938964844,0.0718942880630493,-1771.0821533203125,304.1474304199219,0.8087171316146851,0.1247958242893219,0.1126115322113037,293.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5970761179924011,0.050000000745058,0.0479618273675441,293.1011047363281,297.1499938964844,293.1499938964844,0.0952915474772453,-1713.5372314453125,304.1463317871094,0.8671340942382812,0.1551394611597061,0.1089609712362289,293.09246826171875,297.1499938964844,293.1499938964844,0.152690589427948,-3386.8896484375,304.14923095703125,0.9890703558921814,0.291007936000824,0.2153282016515731,293.2510986328125,297.1499938964844,293.1499938964844,0.0041909967549145,-1573.12646484375,296.8712158203125,0.5970761179924011,0.050000000745058,0.2275102585554123,291.1520080566406,291.1499938964844,273.1499938964844,270.5273132324219,285.1280517578125,293.2513427734375,291.148681640625,1.0,0.1789249032735824,0.8067721724510193,0.8067721724510193,1.0,1.0,-0.8549031019210815,0.3457370698451996,0.5091660618782043,0.1792050451040268,0.0,0.0,0.1985002756118774,35.49625015258789,43.0,-32.676368713378906,-5143.13720703125,65.27238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.120271049439907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443087607622146,0.1443130373954773,-4.284031092538498e-06,0.0,0.000122059827845,0.0,0.0,5.71404504776001,0.0,0.0,0.0,0.2768351435661316,4.0,0.0,1.0
753060,293.1317443847656,297.1499938964844,293.1499938964844,0.0725060850381851,-1782.4302978515625,304.14727783203125,0.8016279935836792,0.1253215074539184,0.1131407618522644,293.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5903193354606628,0.050000000745058,0.0479954779148101,293.1123962402344,297.1499938964844,293.1499938964844,0.0949126705527305,-1708.1181640625,304.148193359375,0.856977105140686,0.1540954113006591,0.1084150522947311,293.1033630371094,297.1499938964844,293.1499938964844,0.1610391736030578,-3537.384765625,304.1355895996094,0.9922698140144348,0.2902784347534179,0.224747359752655,293.24859619140625,297.1499938964844,293.1499938964844,0.0041760466992855,-1569.1490478515625,296.83062744140625,0.5903193354606628,0.050000000745058,0.2276698797941208,291.129638671875,291.1499938964844,273.1499938964844,270.532958984375,285.10382080078125,293.2487487792969,291.126708984375,1.0,0.1821370869874954,0.8067619800567627,0.8067619800567627,1.0,1.0,-0.8664186596870422,0.3513841032981872,0.515034556388855,0.1801458448171615,0.0,0.0,0.2027351707220077,36.44374465942383,46.0,-31.00976181030273,-5219.927734375,68.52252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,304.75201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1190531626343727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462632119655609,0.1462675034999847,-4.286000148567837e-06,0.0,0.0001208238245453,0.0,0.0,5.796957015991211,0.0,0.0,0.0,0.2771351337432861,4.0,0.0,1.0
753120,293.1317443847656,297.1499938964844,293.1499938964844,0.0725060850381851,-1782.4302978515625,304.14727783203125,0.8016279935836792,0.1253215074539184,0.1131407618522644,293.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5903193354606628,0.050000000745058,0.0479954779148101,293.1123962402344,297.1499938964844,293.1499938964844,0.0949126705527305,-1708.1181640625,304.148193359375,0.856977105140686,0.1540954113006591,0.1084150522947311,293.1033630371094,297.1499938964844,293.1499938964844,0.1610391736030578,-3537.384765625,304.1355895996094,0.9922698140144348,0.2902784347534179,0.224747359752655,293.24859619140625,297.1499938964844,293.1499938964844,0.0041760466992855,-1569.1490478515625,296.83062744140625,0.5903193354606628,0.050000000745058,0.2276698797941208,291.129638671875,291.1499938964844,273.1499938964844,270.532958984375,285.10382080078125,293.2487487792969,291.126708984375,1.0,0.1821370869874954,0.8067619800567627,0.8067619800567627,1.0,1.0,-0.8664186596870422,0.3513841032981872,0.515034556388855,0.1801458448171615,0.0,0.0,0.2027351707220077,36.44374465942383,46.0,-31.00976181030273,-5219.927734375,68.52252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,304.75201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1190531626343727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462632119655609,0.1462675034999847,-4.286000148567837e-06,0.0,0.0001208238245453,0.0,0.0,5.796957015991211,0.0,0.0,0.0,0.2771351337432861,4.0,0.0,1.0
753180,293.132080078125,297.1499938964844,293.1499938964844,0.0730124488472938,-1791.828857421875,304.1473388671875,0.7919776439666748,0.125715434551239,0.1135701164603233,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5815806984901428,0.050000000745058,0.0480415821075439,293.1268005371094,297.1499938964844,293.1499938964844,0.0938342362642288,-1692.4853515625,304.1506042480469,0.843300461769104,0.1521341502666473,0.1072455644607544,293.12457275390625,297.1499938964844,293.1499938964844,0.1717528402805328,-3727.26953125,304.1225891113281,0.9954801201820374,0.2871744632720947,0.2367001473903656,293.2470703125,297.1499938964844,293.1499938964844,0.0041600982658565,-1564.6270751953125,296.7897033691406,0.5815806984901428,0.050000000745058,0.2278885841369629,291.1103210449219,291.1499938964844,273.1499938964844,270.5384216308594,285.076171875,293.2471618652344,291.10797119140625,1.0,0.1861870884895324,0.8067518472671509,0.8067518472671509,1.0,1.0,-0.8801929950714111,0.3581491410732269,0.5220438241958618,0.1812627464532852,0.0,0.0,0.2093540430068969,37.72593307495117,49.0,-26.53681755065918,-5319.39990234375,72.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,304.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.658203125,18000.0,0.0,0.0,0.1181593090295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497093588113784,0.1497136503458023,-4.290920969651779e-06,0.0,0.0001199166799779,0.0,0.0,5.945592403411865,0.0,0.0,0.0,0.2776940166950226,4.0,0.0,1.0
753240,293.132080078125,297.1499938964844,293.1499938964844,0.0730124488472938,-1791.828857421875,304.1473388671875,0.7919776439666748,0.125715434551239,0.1135701164603233,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5815806984901428,0.050000000745058,0.0480415821075439,293.1268005371094,297.1499938964844,293.1499938964844,0.0938342362642288,-1692.4853515625,304.1506042480469,0.843300461769104,0.1521341502666473,0.1072455644607544,293.12457275390625,297.1499938964844,293.1499938964844,0.1717528402805328,-3727.26953125,304.1225891113281,0.9954801201820374,0.2871744632720947,0.2367001473903656,293.2470703125,297.1499938964844,293.1499938964844,0.0041600982658565,-1564.6270751953125,296.7897033691406,0.5815806984901428,0.050000000745058,0.2278885841369629,291.1103210449219,291.1499938964844,273.1499938964844,270.5384216308594,285.076171875,293.2471618652344,291.10797119140625,1.0,0.1861870884895324,0.8067518472671509,0.8067518472671509,1.0,1.0,-0.8801929950714111,0.3581491410732269,0.5220438241958618,0.1812627464532852,0.0,0.0,0.2093540430068969,37.72593307495117,49.0,-26.53681755065918,-5319.39990234375,72.73322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,304.8133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.658203125,18000.0,0.0,0.0,0.1181593090295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497093588113784,0.1497136503458023,-4.290920969651779e-06,0.0,0.0001199166799779,0.0,0.0,5.945592403411865,0.0,0.0,0.0,0.2776940166950226,4.0,0.0,1.0
753300,293.1324768066406,297.1499938964844,293.1499938964844,0.0732199698686599,-1795.6798095703125,304.1474609375,0.7863965034484863,0.1258620172739029,0.1137432232499122,293.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.5765949487686157,0.050000000745058,0.0480693466961383,293.135009765625,297.1499938964844,293.1499938964844,0.0930256322026252,-1680.73291015625,304.1519775390625,0.8354206681251526,0.1508136987686157,0.1064242050051689,293.1385498046875,297.1499938964844,293.1499938964844,0.1778052002191543,-3833.17138671875,304.1165771484375,0.9968803524971008,0.2847529649734497,0.2433869540691375,293.2466735839844,297.1499938964844,293.1499938964844,0.0041516539640724,-1562.1083984375,296.769287109375,0.5765949487686157,0.050000000745058,0.2280202805995941,291.1021728515625,291.1499938964844,273.1499938964844,270.5411071777344,285.0614624023437,293.2467346191406,291.10015869140625,1.0,0.1884763985872268,0.8067467212677002,0.8067467212677002,1.0,1.0,-0.8876315355300903,0.3618175387382507,0.5258139967918396,0.1818360239267349,0.0,0.0,0.2133653163909912,38.49078750610352,49.0,-23.69182777404785,-5375.3974609375,75.16506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,304.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.96875,18000.0,0.0,0.0,0.1179128065705299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519119590520858,0.1519162505865097,-4.294376594771165e-06,0.0,0.0001196665034512,0.0,0.0,6.041389465332031,0.0,0.0,0.0,0.2780588567256927,4.0,0.0,1.0
753360,293.133056640625,297.1499938964844,293.1499938964844,0.0733959674835205,-1798.9432373046875,304.1475830078125,0.7804285287857056,0.1259715557098388,0.1138885021209716,293.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.5712766647338867,0.050000000745058,0.0481002740561962,293.143798828125,297.1499938964844,293.1499938964844,0.092042826116085,-1666.4345703125,304.1534118652344,0.826952338218689,0.1492765247821808,0.1054515615105629,293.1544189453125,297.1499938964844,293.1499938964844,0.1842036545276641,-3944.142822265625,304.11102294921875,0.9980538487434388,0.2817822396755218,0.2504064440727234,293.2464904785156,297.1499938964844,293.1499938964844,0.0041429358534514,-1559.4246826171875,296.7489624023437,0.5712766647338867,0.050000000745058,0.2281669974327087,291.0951538085937,291.1499938964844,273.1499938964844,270.5437316894531,285.0464782714844,293.2465209960937,291.0934753417969,1.0,0.1909146606922149,0.8066736459732056,0.8066736459732056,1.0,1.0,-0.8952761888504028,0.3655965030193329,0.5296797156333923,0.1823910772800445,0.0,0.0,0.2177308052778244,39.33711242675781,37.0,-20.57271385192871,-5434.326171875,77.79371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.537109375,18000.0,0.0,0.0,0.117832213640213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154384896159172,0.154389202594757,-4.2984293031622656e-06,0.0,0.0001195847144117,0.0,0.0,6.149548053741455,0.0,0.0,0.0,0.2784733176231384,4.0,0.0,1.0
753420,293.1343688964844,297.1499938964844,293.1499938964844,0.0735055431723594,-1800.795166015625,304.1482238769531,0.7814239859580994,0.1261335462331771,0.1140404269099235,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5718194842338562,0.050000000745058,0.0480970554053783,293.1590881347656,297.1499938964844,293.1499938964844,0.0897007882595062,-1632.19384765625,304.1561584472656,0.8222808241844177,0.1463199257850647,0.1033001244068145,293.1796569824219,297.1499938964844,293.1499938964844,0.1839605718851089,-3936.144287109375,304.1251525878906,0.9979485869407654,0.2765129506587982,0.2496954351663589,293.246337890625,297.1499938964844,293.1499938964844,0.0041179410181939,-1550.2603759765625,296.717041015625,0.5718194842338562,0.050000000745058,0.228151723742485,291.0972595214844,291.1499938964844,273.1499938964844,270.5488586425781,285.0387268066406,293.2463684082031,291.1012878417969,1.0,0.1897509098052978,0.8065274953842163,0.8065274953842163,1.0,1.0,-0.892009437084198,0.3645061254501343,0.5275033116340637,0.1807643622159958,0.0,0.0,0.2251124531030655,39.20144271850586,25.0,15.893631935119627,-5505.98828125,77.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.1181859895586967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594272255897522,0.1594315320253372,-4.307951257942477e-06,0.0,0.0001199437610921,0.0,0.0,6.373128414154053,0.0,0.0,0.0,0.2793372571468353,4.0,0.0,1.0
753480,293.1343688964844,297.1499938964844,293.1499938964844,0.0735055431723594,-1800.795166015625,304.1482238769531,0.7814239859580994,0.1261335462331771,0.1140404269099235,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.5718194842338562,0.050000000745058,0.0480970554053783,293.1590881347656,297.1499938964844,293.1499938964844,0.0897007882595062,-1632.19384765625,304.1561584472656,0.8222808241844177,0.1463199257850647,0.1033001244068145,293.1796569824219,297.1499938964844,293.1499938964844,0.1839605718851089,-3936.144287109375,304.1251525878906,0.9979485869407654,0.2765129506587982,0.2496954351663589,293.246337890625,297.1499938964844,293.1499938964844,0.0041179410181939,-1550.2603759765625,296.717041015625,0.5718194842338562,0.050000000745058,0.228151723742485,291.0972595214844,291.1499938964844,273.1499938964844,270.5488586425781,285.0387268066406,293.2463684082031,291.1012878417969,1.0,0.1897509098052978,0.8065274953842163,0.8065274953842163,1.0,1.0,-0.892009437084198,0.3645061254501343,0.5275033116340637,0.1807643622159958,0.0,0.0,0.2251124531030655,39.20144271850586,25.0,15.893631935119627,-5505.98828125,77.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.1181859895586967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594272255897522,0.1594315320253372,-4.307951257942477e-06,0.0,0.0001199437610921,0.0,0.0,6.373128414154053,0.0,0.0,0.0,0.2793372571468353,4.0,0.0,1.0
753540,293.13458251953125,297.1499938964844,293.1499938964844,0.0733626037836074,-1797.5145263671875,304.1490478515625,0.7956424951553345,0.1264805495738983,0.114221952855587,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5833157300949097,0.050000000745058,0.048032209277153,293.16632080078125,297.1499938964844,293.1499938964844,0.0877372324466705,-1603.1639404296875,304.1573181152344,0.8316587805747986,0.1446098983287811,0.1018076241016388,293.1775207519531,297.1499938964844,293.1499938964844,0.1701443642377853,-3690.517333984375,304.15679931640625,0.9949213862419128,0.2761282324790954,0.2343500256538391,293.24578857421875,297.1499938964844,293.1499938964844,0.0040811221115291,-1534.5224609375,296.7099609375,0.5833157300949097,0.050000000745058,0.2278441190719604,291.1408996582031,291.1499938964844,273.1499938964844,270.5538024902344,285.0532531738281,293.2458801269531,291.1483154296875,1.0,0.1836710274219513,0.806381344795227,0.806381344795227,1.0,1.0,-0.8715763092041016,0.3554559648036957,0.5161203145980835,0.1765618026256561,0.0,0.0,0.223674014210701,37.33876037597656,28.0,58.154747009277344,-5457.529296875,70.70020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1189442798495292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601146310567855,0.1601189523935318,-4.313540557632223e-06,0.0,0.000120713324577,0.0,0.0,6.409974098205566,0.0,0.0,0.0,0.27952641248703,4.0,0.0,1.0
753600,293.13458251953125,297.1499938964844,293.1499938964844,0.0733626037836074,-1797.5145263671875,304.1490478515625,0.7956424951553345,0.1264805495738983,0.114221952855587,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5833157300949097,0.050000000745058,0.048032209277153,293.16632080078125,297.1499938964844,293.1499938964844,0.0877372324466705,-1603.1639404296875,304.1573181152344,0.8316587805747986,0.1446098983287811,0.1018076241016388,293.1775207519531,297.1499938964844,293.1499938964844,0.1701443642377853,-3690.517333984375,304.15679931640625,0.9949213862419128,0.2761282324790954,0.2343500256538391,293.24578857421875,297.1499938964844,293.1499938964844,0.0040811221115291,-1534.5224609375,296.7099609375,0.5833157300949097,0.050000000745058,0.2278441190719604,291.1408996582031,291.1499938964844,273.1499938964844,270.5538024902344,285.0532531738281,293.2458801269531,291.1483154296875,1.0,0.1836710274219513,0.806381344795227,0.806381344795227,1.0,1.0,-0.8715763092041016,0.3554559648036957,0.5161203145980835,0.1765618026256561,0.0,0.0,0.223674014210701,37.33876037597656,28.0,58.154747009277344,-5457.529296875,70.70020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1189442798495292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601146310567855,0.1601189523935318,-4.313540557632223e-06,0.0,0.000120713324577,0.0,0.0,6.409974098205566,0.0,0.0,0.0,0.27952641248703,4.0,0.0,1.0
753660,293.1330261230469,297.1499938964844,293.1499938964844,0.0735103115439415,-1799.603759765625,304.1490783691406,0.8075423836708069,0.1271859556436538,0.114739142358303,293.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.5919901132583618,0.050000000745058,0.0479870699346065,293.1687927246094,297.1499938964844,293.1499938964844,0.0866115242242813,-1586.458984375,304.15673828125,0.8399767875671387,0.1436951607465744,0.1010900065302848,293.1521301269531,297.1499938964844,293.1499938964844,0.1591472923755645,-3495.0068359375,304.1722717285156,0.991539478302002,0.2805573344230652,0.2224317789077758,293.2442626953125,297.1499938964844,293.1499938964844,0.0040465393103659,-1519.702392578125,296.7069702148437,0.5919901132583618,0.050000000745058,0.227630004286766,291.1862487792969,291.1499938964844,273.1499938964844,270.5585632324219,285.0611267089844,293.24444580078125,291.1895446777344,1.0,0.1797942817211151,0.8064344525337219,0.8064344525337219,1.0,1.0,-0.8567149043083191,0.3490854501724243,0.5076294541358948,0.1730663925409317,0.0,0.0,0.2154740989208221,36.02817916870117,31.0,48.54695129394531,-5343.57568359375,66.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,304.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.54296875,18000.0,0.0,0.0,0.1195238903164863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558619141578674,0.1558662205934524,-4.309567430027528e-06,0.0,0.0001213015566463,0.0,0.0,6.2266526222229,0.0,0.0,0.0,0.2788720726966858,4.0,0.0,1.0
753720,293.1330261230469,297.1499938964844,293.1499938964844,0.0735103115439415,-1799.603759765625,304.1490783691406,0.8075423836708069,0.1271859556436538,0.114739142358303,293.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.5919901132583618,0.050000000745058,0.0479870699346065,293.1687927246094,297.1499938964844,293.1499938964844,0.0866115242242813,-1586.458984375,304.15673828125,0.8399767875671387,0.1436951607465744,0.1010900065302848,293.1521301269531,297.1499938964844,293.1499938964844,0.1591472923755645,-3495.0068359375,304.1722717285156,0.991539478302002,0.2805573344230652,0.2224317789077758,293.2442626953125,297.1499938964844,293.1499938964844,0.0040465393103659,-1519.702392578125,296.7069702148437,0.5919901132583618,0.050000000745058,0.227630004286766,291.1862487792969,291.1499938964844,273.1499938964844,270.5585632324219,285.0611267089844,293.24444580078125,291.1895446777344,1.0,0.1797942817211151,0.8064344525337219,0.8064344525337219,1.0,1.0,-0.8567149043083191,0.3490854501724243,0.5076294541358948,0.1730663925409317,0.0,0.0,0.2154740989208221,36.02817916870117,31.0,48.54695129394531,-5343.57568359375,66.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,304.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.54296875,18000.0,0.0,0.0,0.1195238903164863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558619141578674,0.1558662205934524,-4.309567430027528e-06,0.0,0.0001213015566463,0.0,0.0,6.2266526222229,0.0,0.0,0.0,0.2788720726966858,4.0,0.0,1.0
753780,293.1309509277344,297.1499938964844,293.1499938964844,0.074086844921112,-1810.03955078125,304.1484375,0.8146563768386841,0.1280383169651031,0.1154659017920494,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5965150594711304,0.050000000745058,0.0479646474123001,293.1732177734375,297.1499938964844,293.1499938964844,0.0856102705001831,-1571.9688720703125,304.1561584472656,0.8431296348571777,0.1423258185386657,0.1002187281847,293.1250305175781,297.1499938964844,293.1499938964844,0.1534628570079803,-3394.51416015625,304.174072265625,0.9893613457679749,0.2860036492347717,0.2161158919334411,293.24151611328125,297.1499938964844,293.1499938964844,0.0040234299376606,-1511.0927734375,296.6866149902344,0.5965150594711304,0.050000000745058,0.2275236397981643,291.1943054199219,291.1499938964844,273.1499938964844,270.56317138671875,285.0577392578125,293.2417907714844,291.1937561035156,1.0,0.177693024277687,0.8064875602722168,0.8064875602722168,1.0,1.0,-0.848804771900177,0.3459606766700744,0.5028440952301025,0.1705647706985473,0.0,0.0,0.2087270319461822,35.35959243774414,34.0,12.433350563049316,-5253.263671875,64.10979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,304.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.884765625,18000.0,0.0,0.0,0.1196191906929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514528095722198,0.1514571160078048,-4.301197350287112e-06,0.0,0.0001213982686749,0.0,0.0,6.031747817993164,0.0,0.0,0.0,0.2781215608119964,4.0,0.0,1.0
753840,293.1309509277344,297.1499938964844,293.1499938964844,0.074086844921112,-1810.03955078125,304.1484375,0.8146563768386841,0.1280383169651031,0.1154659017920494,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5965150594711304,0.050000000745058,0.0479646474123001,293.1732177734375,297.1499938964844,293.1499938964844,0.0856102705001831,-1571.9688720703125,304.1561584472656,0.8431296348571777,0.1423258185386657,0.1002187281847,293.1250305175781,297.1499938964844,293.1499938964844,0.1534628570079803,-3394.51416015625,304.174072265625,0.9893613457679749,0.2860036492347717,0.2161158919334411,293.24151611328125,297.1499938964844,293.1499938964844,0.0040234299376606,-1511.0927734375,296.6866149902344,0.5965150594711304,0.050000000745058,0.2275236397981643,291.1943054199219,291.1499938964844,273.1499938964844,270.56317138671875,285.0577392578125,293.2417907714844,291.1937561035156,1.0,0.177693024277687,0.8064875602722168,0.8064875602722168,1.0,1.0,-0.848804771900177,0.3459606766700744,0.5028440952301025,0.1705647706985473,0.0,0.0,0.2087270319461822,35.35959243774414,34.0,12.433350563049316,-5253.263671875,64.10979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,304.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.884765625,18000.0,0.0,0.0,0.1196191906929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514528095722198,0.1514571160078048,-4.301197350287112e-06,0.0,0.0001213982686749,0.0,0.0,6.031747817993164,0.0,0.0,0.0,0.2781215608119964,4.0,0.0,1.0
753900,293.1300048828125,297.1499938964844,293.1499938964844,0.0744364634156227,-1816.4720458984373,304.1480712890625,0.8166324496269226,0.1284623593091964,0.1158457919955253,293.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5974636673927307,0.050000000745058,0.0479600429534912,293.1764831542969,297.1499938964844,293.1499938964844,0.0849953144788742,-1563.1285400390625,304.1561584472656,0.8427003622055054,0.1413939744234085,0.0996261313557624,293.1136779785156,297.1499938964844,293.1499938964844,0.1522701531648636,-3373.9658203125,304.1718444824219,0.9888665676116944,0.2885560393333435,0.2147844135761261,293.2397766113281,297.1499938964844,293.1499938964844,0.004015005659312,-1508.2904052734375,296.6735534667969,0.5974636673927307,0.050000000745058,0.2275017946958542,291.1910095214844,291.1499938964844,273.1499938964844,270.5653991699219,285.05291748046875,293.2400817871094,291.18951416015625,1.0,0.1772350668907165,0.8065140843391418,0.8065140843391418,1.0,1.0,-0.8469188809394836,0.3453629612922668,0.5015559196472168,0.1696040779352188,0.0,0.0,0.2063080370426178,35.21199417114258,34.0,-1.207857966423035,-5225.58154296875,63.6012077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.158203125,18000.0,0.0,0.0,0.1194951087236404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498394161462783,0.1498437225818634,-4.297605300962459e-06,0.0,0.0001212723436765,0.0,0.0,5.960042953491211,0.0,0.0,0.0,0.277835488319397,4.0,0.0,1.0
753960,293.12921142578125,297.1499938964844,293.1499938964844,0.0748018696904182,-1823.23486328125,304.14776611328125,0.8176222443580627,0.1288714855909347,0.1162197738885879,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5975961685180664,0.050000000745058,0.0479594096541404,293.180419921875,297.1499938964844,293.1499938964844,0.0842756852507591,-1552.800048828125,304.1563720703125,0.8409547805786133,0.1402855366468429,0.0989151298999786,293.10455322265625,297.1499938964844,293.1499938964844,0.152097463607788,-3371.8037109375,304.16815185546875,0.9887963533401488,0.2908065319061279,0.2145981937646865,293.2378845214844,297.1499938964844,293.1499938964844,0.0040079187601804,-1506.13037109375,296.659423828125,0.5975961685180664,0.050000000745058,0.2274987995624542,291.1846923828125,291.1499938964844,273.1499938964844,270.56756591796875,285.0461730957031,293.2382202148437,291.1824035644531,1.0,0.1771377623081207,0.8065931797027588,0.8065931797027588,1.0,1.0,-0.8462857604026794,0.3453510403633117,0.5009347200393677,0.1688241958618164,0.0,0.0,0.2046171277761459,35.17665100097656,37.0,-12.103900909423828,-5208.57421875,63.451446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,304.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.119281880557537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486284136772155,0.1486327052116394,-4.294669906812487e-06,0.0,0.0001210559421451,0.0,0.0,5.906024932861328,0.0,0.0,0.0,0.277616798877716,4.0,0.0,1.0
754020,293.12811279296875,297.1499938964844,293.1499938964844,0.0755404680967331,-1836.989013671875,304.14727783203125,0.8168843388557434,0.1296265423297882,0.1169266104698181,293.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5956382751464844,0.050000000745058,0.0479689799249172,293.1885681152344,297.1499938964844,293.1499938964844,0.082573115825653,-1528.4237060546875,304.1570739746094,0.834051787853241,0.1378571093082428,0.0972124487161636,293.0943908691406,297.1499938964844,293.1499938964844,0.1545301973819732,-3417.33056640625,304.1579895019531,0.9898067712783812,0.2940406501293182,0.2173445969820022,293.2339782714844,297.1499938964844,293.1499938964844,0.0039968192577362,-1503.238037109375,296.6288757324219,0.5956382751464844,0.050000000745058,0.2275441884994506,291.1658020019531,291.1499938964844,273.1499938964844,270.5718078613281,285.028076171875,293.2343139648437,291.1626892089844,1.0,0.1779295802116394,0.8067512512207031,0.8067512512207031,1.0,1.0,-0.8484509587287903,0.3469176888465881,0.5015332698822021,0.1677578091621399,0.0,0.0,0.2037130147218704,35.41227722167969,40.0,-25.796281814575195,-5206.90478515625,64.1307601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,304.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1186864897608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475908607244491,0.1475951522588729,-4.291116965760011e-06,0.0,0.0001204517029691,0.0,0.0,5.858445644378662,0.0,0.0,0.0,0.2774107754230499,4.0,0.0,1.0
