time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754080,293.12811279296875,297.1499938964844,293.1499938964844,0.0755404680967331,-1836.989013671875,304.14727783203125,0.8168843388557434,0.1296265423297882,0.1169266104698181,293.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5956382751464844,0.050000000745058,0.0479689799249172,293.1885681152344,297.1499938964844,293.1499938964844,0.082573115825653,-1528.4237060546875,304.1570739746094,0.834051787853241,0.1378571093082428,0.0972124487161636,293.0943908691406,297.1499938964844,293.1499938964844,0.1545301973819732,-3417.33056640625,304.1579895019531,0.9898067712783812,0.2940406501293182,0.2173445969820022,293.2339782714844,297.1499938964844,293.1499938964844,0.0039968192577362,-1503.238037109375,296.6288757324219,0.5956382751464844,0.050000000745058,0.2275441884994506,291.1658020019531,291.1499938964844,273.1499938964844,270.5718078613281,285.028076171875,293.2343139648437,291.1626892089844,1.0,0.1779295802116394,0.8067512512207031,0.8067512512207031,1.0,1.0,-0.8484509587287903,0.3469176888465881,0.5015332698822021,0.1677578091621399,0.0,0.0,0.2037130147218704,35.41227722167969,40.0,-25.796281814575195,-5206.90478515625,64.1307601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,304.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1186864897608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475908607244491,0.1475951522588729,-4.291116965760011e-06,0.0,0.0001204517029691,0.0,0.0,5.858445644378662,0.0,0.0,0.0,0.2774107754230499,4.0,0.0,1.0
754140,293.12744140625,297.1499938964844,293.1499938964844,0.0762549936771392,-1850.354736328125,304.1470031738281,0.8133321404457092,0.1303135454654693,0.1175771579146385,293.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5913970470428467,0.050000000745058,0.0479901395738124,293.1888732910156,297.1499938964844,293.1499938964844,0.0816486403346061,-1515.4615478515625,304.1562194824219,0.8264721632003784,0.1368050873279571,0.0962295532226562,293.0950622558594,297.1499938964844,293.1499938964844,0.1598130017518997,-3513.209228515625,304.1465148925781,0.9918031692504884,0.2953343391418457,0.2232551425695419,293.230224609375,297.1499938964844,293.1499938964844,0.0039880434051156,-1501.3466796875,296.5972900390625,0.5913970470428467,0.050000000745058,0.2276445627212524,291.1435241699219,291.1499938964844,273.1499938964844,270.57586669921875,285.00439453125,293.23052978515625,291.1402587890625,1.0,0.1799017190933227,0.8069093227386475,0.8069093227386475,1.0,1.0,-0.8552902340888977,0.3506419956684112,0.5046482086181641,0.1673824191093444,0.0,0.0,0.2060498297214508,35.9853401184082,43.0,-31.11954116821289,-5246.279296875,66.0470962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,304.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1180621162056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484289765357971,0.1484332680702209,-4.290938250051113e-06,0.0,0.0001198180398205,0.0,0.0,5.89276933670044,0.0,0.0,0.0,0.2775213122367859,4.0,0.0,1.0
754200,293.12744140625,297.1499938964844,293.1499938964844,0.0762549936771392,-1850.354736328125,304.1470031738281,0.8133321404457092,0.1303135454654693,0.1175771579146385,293.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5913970470428467,0.050000000745058,0.0479901395738124,293.1888732910156,297.1499938964844,293.1499938964844,0.0816486403346061,-1515.4615478515625,304.1562194824219,0.8264721632003784,0.1368050873279571,0.0962295532226562,293.0950622558594,297.1499938964844,293.1499938964844,0.1598130017518997,-3513.209228515625,304.1465148925781,0.9918031692504884,0.2953343391418457,0.2232551425695419,293.230224609375,297.1499938964844,293.1499938964844,0.0039880434051156,-1501.3466796875,296.5972900390625,0.5913970470428467,0.050000000745058,0.2276445627212524,291.1435241699219,291.1499938964844,273.1499938964844,270.57586669921875,285.00439453125,293.23052978515625,291.1402587890625,1.0,0.1799017190933227,0.8069093227386475,0.8069093227386475,1.0,1.0,-0.8552902340888977,0.3506419956684112,0.5046482086181641,0.1673824191093444,0.0,0.0,0.2060498297214508,35.9853401184082,43.0,-31.11954116821289,-5246.279296875,66.0470962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,304.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1180621162056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484289765357971,0.1484332680702209,-4.290938250051113e-06,0.0,0.0001198180398205,0.0,0.0,5.89276933670044,0.0,0.0,0.0,0.2775213122367859,4.0,0.0,1.0
754260,293.12725830078125,297.1499938964844,293.1499938964844,0.0769282355904579,-1862.9739990234373,304.1468811035156,0.8072922229766846,0.1309248208999633,0.1181771606206893,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5852083563804626,0.050000000745058,0.0480222105979919,293.185791015625,297.1499938964844,293.1499938964844,0.0814495459198951,-1512.9942626953125,304.15447998046875,0.8185182809829712,0.1364433765411377,0.0959211885929107,293.1054992675781,297.1499938964844,293.1499938964844,0.1674883663654327,-3650.2578125,304.1348876953125,0.9942683577537536,0.2946245670318603,0.2317732721567154,293.2268371582031,297.1499938964844,293.1499938964844,0.0039803925901651,-1499.8541259765625,296.5657958984375,0.5852083563804626,0.050000000745058,0.2277967035770416,291.1211242675781,291.1499938964844,273.1499938964844,270.5797424316406,284.9770202636719,293.22711181640625,291.1181335449219,1.0,0.182902991771698,0.8069000840187073,0.8069000840187073,1.0,1.0,-0.8660832643508911,0.3561674952507019,0.5099157691001892,0.1676163971424102,0.0,0.0,0.2114153355360031,36.87286758422852,46.0,-30.859487533569336,-5321.3525390625,69.10123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,304.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1176589652895927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510783582925796,0.1510826498270034,-4.294135578675196e-06,0.0,0.0001194088981719,0.0,0.0,6.006558895111084,0.0,0.0,0.0,0.2779416739940643,4.0,0.0,1.0
754320,293.12725830078125,297.1499938964844,293.1499938964844,0.0769282355904579,-1862.9739990234373,304.1468811035156,0.8072922229766846,0.1309248208999633,0.1181771606206893,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5852083563804626,0.050000000745058,0.0480222105979919,293.185791015625,297.1499938964844,293.1499938964844,0.0814495459198951,-1512.9942626953125,304.15447998046875,0.8185182809829712,0.1364433765411377,0.0959211885929107,293.1054992675781,297.1499938964844,293.1499938964844,0.1674883663654327,-3650.2578125,304.1348876953125,0.9942683577537536,0.2946245670318603,0.2317732721567154,293.2268371582031,297.1499938964844,293.1499938964844,0.0039803925901651,-1499.8541259765625,296.5657958984375,0.5852083563804626,0.050000000745058,0.2277967035770416,291.1211242675781,291.1499938964844,273.1499938964844,270.5797424316406,284.9770202636719,293.22711181640625,291.1181335449219,1.0,0.182902991771698,0.8069000840187073,0.8069000840187073,1.0,1.0,-0.8660832643508911,0.3561674952507019,0.5099157691001892,0.1676163971424102,0.0,0.0,0.2114153355360031,36.87286758422852,46.0,-30.859487533569336,-5321.3525390625,69.10123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,304.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1176589652895927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510783582925796,0.1510826498270034,-4.294135578675196e-06,0.0,0.0001194088981719,0.0,0.0,6.006558895111084,0.0,0.0,0.0,0.2779416739940643,4.0,0.0,1.0
754380,293.1275939941406,297.1499938964844,293.1499938964844,0.077511265873909,-1873.896240234375,304.1469421386719,0.7988013029098511,0.131431296467781,0.1186969131231308,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5772692561149597,0.050000000745058,0.0480656698346138,293.18218994140625,297.1499938964844,293.1499938964844,0.0814450979232788,-1513.2598876953125,304.15301513671875,0.8089565634727478,0.1362665295600891,0.0958096161484718,293.12481689453125,297.1499938964844,293.1499938964844,0.1772169023752212,-3821.320068359375,304.1237487792969,0.996708333492279,0.2918565571308136,0.2424893379211425,293.2240295410156,297.1499938964844,293.1499938964844,0.0039728670381009,-1498.217041015625,296.5357360839844,0.5772692561149597,0.050000000745058,0.2280028462409973,291.1018981933594,291.1499938964844,273.1499938964844,270.5834655761719,284.9479064941406,293.2242431640625,291.0996398925781,1.0,0.1867809891700744,0.8068907856941223,0.8068907856941223,1.0,1.0,-0.8797329068183899,0.3629863560199737,0.5167465209960938,0.1683524399995803,0.0,0.0,0.2191577851772308,38.07795333862305,49.0,-26.12687873840332,-5424.1640625,73.18324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.203125,18000.0,0.0,0.0,0.1177091896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553195565938949,0.1553238481283188,-4.300557066017063e-06,0.0,0.000119459866255,0.0,0.0,6.191368579864502,0.0,0.0,0.0,0.2786425650119781,4.0,0.0,1.0
754440,293.1275939941406,297.1499938964844,293.1499938964844,0.077511265873909,-1873.896240234375,304.1469421386719,0.7988013029098511,0.131431296467781,0.1186969131231308,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5772692561149597,0.050000000745058,0.0480656698346138,293.18218994140625,297.1499938964844,293.1499938964844,0.0814450979232788,-1513.2598876953125,304.15301513671875,0.8089565634727478,0.1362665295600891,0.0958096161484718,293.12481689453125,297.1499938964844,293.1499938964844,0.1772169023752212,-3821.320068359375,304.1237487792969,0.996708333492279,0.2918565571308136,0.2424893379211425,293.2240295410156,297.1499938964844,293.1499938964844,0.0039728670381009,-1498.217041015625,296.5357360839844,0.5772692561149597,0.050000000745058,0.2280028462409973,291.1018981933594,291.1499938964844,273.1499938964844,270.5834655761719,284.9479064941406,293.2242431640625,291.0996398925781,1.0,0.1867809891700744,0.8068907856941223,0.8068907856941223,1.0,1.0,-0.8797329068183899,0.3629863560199737,0.5167465209960938,0.1683524399995803,0.0,0.0,0.2191577851772308,38.07795333862305,49.0,-26.12687873840332,-5424.1640625,73.18324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.203125,18000.0,0.0,0.0,0.1177091896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553195565938949,0.1553238481283188,-4.300557066017063e-06,0.0,0.000119459866255,0.0,0.0,6.191368579864502,0.0,0.0,0.0,0.2786425650119781,4.0,0.0,1.0
754500,293.1279296875,297.1499938964844,293.1499938964844,0.0777660757303237,-1878.65966796875,304.14703369140625,0.7938591241836548,0.1316541731357574,0.1189284771680831,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.5727488398551941,0.050000000745058,0.0480917133390903,293.1804504394531,297.1499938964844,293.1499938964844,0.0814579799771308,-1513.574951171875,304.1524353027344,0.8033967018127441,0.1361990422010421,0.0957778245210647,293.1373291015625,297.1499938964844,293.1499938964844,0.1826878935098648,-3916.404052734375,304.1185913085937,0.9977608323097228,0.2897165715694427,0.2484758347272873,293.22283935546875,297.1499938964844,293.1499938964844,0.0039690271951258,-1497.26806640625,296.52154541015625,0.5727488398551941,0.050000000745058,0.2281263768672943,291.0941467285156,291.1499938964844,273.1499938964844,270.5852355957031,284.9347229003906,293.2253723144531,291.0922546386719,1.0,0.1890014111995697,0.8068861365318298,0.8068861365318298,1.0,1.0,-0.8873366713523865,0.3667415976524353,0.5205950140953064,0.1688803136348724,0.0,0.0,0.2236698716878891,38.79836654663086,49.0,-22.66267967224121,-5482.5849609375,75.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.421875,18000.0,0.0,0.0,0.1179625913500785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579237431287765,0.1579280495643615,-4.3048380575783085e-06,0.0,0.0001197170349769,0.0,0.0,6.305885314941406,0.0,0.0,0.0,0.2790819108486175,4.0,0.0,1.0
754560,293.1280212402344,297.1499938964844,293.1499938964844,0.0780146047472953,-1883.28564453125,304.1471252441406,0.7886271476745605,0.1319103240966797,0.1191688254475593,293.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.5679417848587036,0.050000000745058,0.0481205582618713,293.1787109375,297.1499938964844,293.1499938964844,0.0814729258418083,-1513.8902587890625,304.1519775390625,0.7975035309791565,0.1361553817987442,0.0957595631480217,293.1513977050781,297.1499938964844,293.1499938964844,0.188441589474678,-4015.587158203125,304.11383056640625,0.998630940914154,0.2871151566505432,0.254749596118927,293.22174072265625,297.1499938964844,293.1499938964844,0.003965123090893,-1496.18896484375,296.50830078125,0.5679417848587036,0.050000000745058,0.2282631993293762,291.08819580078125,291.1499938964844,273.1499938964844,270.5870056152344,284.92657470703125,293.2348937988281,291.0870056152344,1.0,0.1913831233978271,0.8068050146102905,0.8068050146102905,1.0,1.0,-0.8953313231468201,0.3706603348255157,0.5246709585189819,0.1694976687431335,0.0,0.0,0.2284003347158432,39.59446716308594,37.0,-17.507482528686523,-5543.41357421875,78.19718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.111328125,18000.0,0.0,0.0,0.1183874532580375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607698202133178,0.1607741266489029,-4.309737505536759e-06,0.0,0.0001201482155011,0.0,0.0,6.4318671226501465,0.0,0.0,0.0,0.2795680165290832,4.0,0.0,1.0
754620,293.1277160644531,297.1499938964844,293.1499938964844,0.0784076228737831,-1890.3486328125,304.1474304199219,0.7915907502174377,0.1325298845767974,0.1196873039007186,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.5694299936294556,0.050000000745058,0.0481114834547042,293.175048828125,297.1499938964844,293.1499938964844,0.0813853815197944,-1512.5823974609375,304.1514892578125,0.7992523312568665,0.1361718326807022,0.0957397818565368,293.1726379394531,297.1499938964844,293.1499938964844,0.1870388239622116,-3987.575439453125,304.1289367675781,0.9983879923820496,0.2827335894107818,0.2528172731399536,293.2196044921875,297.1499938964844,293.1499938964844,0.0039503029547631,-1490.3961181640625,296.4926147460937,0.5694299936294556,0.050000000745058,0.2282201647758484,291.09393310546875,291.1499938964844,273.1499938964844,270.59033203125,284.92578125,293.2482604980469,291.0981140136719,1.0,0.1901574730873108,0.8066427111625671,0.8066427111625671,1.0,1.0,-0.8935564756393433,0.3702205121517181,0.5233359336853027,0.1682033836841583,0.0,0.0,0.2359576970338821,39.328121185302734,25.0,18.870906829833984,-5616.2529296875,77.47578430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,304.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.646484375,18000.0,0.0,0.0,0.1197283864021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662186235189438,0.16622294485569,-4.320629614085192e-06,0.0,0.0001215090960613,0.0,0.0,6.676867961883545,0.0,0.0,0.0,0.2805239260196686,4.0,0.0,1.0
754680,293.1277160644531,297.1499938964844,293.1499938964844,0.0784076228737831,-1890.3486328125,304.1474304199219,0.7915907502174377,0.1325298845767974,0.1196873039007186,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.5694299936294556,0.050000000745058,0.0481114834547042,293.175048828125,297.1499938964844,293.1499938964844,0.0813853815197944,-1512.5823974609375,304.1514892578125,0.7992523312568665,0.1361718326807022,0.0957397818565368,293.1726379394531,297.1499938964844,293.1499938964844,0.1870388239622116,-3987.575439453125,304.1289367675781,0.9983879923820496,0.2827335894107818,0.2528172731399536,293.2196044921875,297.1499938964844,293.1499938964844,0.0039503029547631,-1490.3961181640625,296.4926147460937,0.5694299936294556,0.050000000745058,0.2282201647758484,291.09393310546875,291.1499938964844,273.1499938964844,270.59033203125,284.92578125,293.2482604980469,291.0981140136719,1.0,0.1901574730873108,0.8066427111625671,0.8066427111625671,1.0,1.0,-0.8935564756393433,0.3702205121517181,0.5233359336853027,0.1682033836841583,0.0,0.0,0.2359576970338821,39.328121185302734,25.0,18.870906829833984,-5616.2529296875,77.47578430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,304.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.646484375,18000.0,0.0,0.0,0.1197283864021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662186235189438,0.16622294485569,-4.320629614085192e-06,0.0,0.0001215090960613,0.0,0.0,6.676867961883545,0.0,0.0,0.0,0.2805239260196686,4.0,0.0,1.0
754740,293.1271057128906,297.1499938964844,293.1499938964844,0.0785673037171363,-1892.6165771484373,304.1480407714844,0.8075013160705566,0.1332205682992935,0.1202278807759285,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5815224051475525,0.050000000745058,0.0480420440435409,293.1712341308594,297.1499938964844,293.1499938964844,0.0810915008187294,-1507.8892822265625,304.1514892578125,0.8138278722763062,0.136308416724205,0.095763050019741,293.1668701171875,297.1499938964844,293.1499938964844,0.1725480556488037,-3731.2548828125,304.160400390625,0.9954982995986938,0.2832610309123993,0.2367797791957855,293.2172241210937,297.1499938964844,293.1499938964844,0.0039250655099749,-1478.8741455078125,296.4999694824219,0.5815224051475525,0.050000000745058,0.2278907746076584,291.13629150390625,291.1499938964844,273.1499938964844,270.5935363769531,284.93115234375,293.2391967773437,291.1431884765625,1.0,0.184065505862236,0.8064804077148438,0.8064804077148438,1.0,1.0,-0.8745113611221313,0.3618032038211822,0.5127081871032715,0.1643201261758804,0.0,0.0,0.2351693660020828,37.3681526184082,28.0,55.95153427124024,-5573.90576171875,71.23792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.121383249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672335118055343,0.1672378331422805,-4.326966063672444e-06,0.0,0.0001231885689776,0.0,0.0,6.72927188873291,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
754800,293.1271057128906,297.1499938964844,293.1499938964844,0.0785673037171363,-1892.6165771484373,304.1480407714844,0.8075013160705566,0.1332205682992935,0.1202278807759285,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5815224051475525,0.050000000745058,0.0480420440435409,293.1712341308594,297.1499938964844,293.1499938964844,0.0810915008187294,-1507.8892822265625,304.1514892578125,0.8138278722763062,0.136308416724205,0.095763050019741,293.1668701171875,297.1499938964844,293.1499938964844,0.1725480556488037,-3731.2548828125,304.160400390625,0.9954982995986938,0.2832610309123993,0.2367797791957855,293.2172241210937,297.1499938964844,293.1499938964844,0.0039250655099749,-1478.8741455078125,296.4999694824219,0.5815224051475525,0.050000000745058,0.2278907746076584,291.13629150390625,291.1499938964844,273.1499938964844,270.5935363769531,284.93115234375,293.2391967773437,291.1431884765625,1.0,0.184065505862236,0.8064804077148438,0.8064804077148438,1.0,1.0,-0.8745113611221313,0.3618032038211822,0.5127081871032715,0.1643201261758804,0.0,0.0,0.2351693660020828,37.3681526184082,28.0,55.95153427124024,-5573.90576171875,71.23792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.121383249759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672335118055343,0.1672378331422805,-4.326966063672444e-06,0.0,0.0001231885689776,0.0,0.0,6.72927188873291,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
754860,293.1264343261719,297.1499938964844,293.1499938964844,0.078788474202156,-1896.101806640625,304.1482849121094,0.8193135857582092,0.1339332014322281,0.1208197101950645,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5904785394668579,0.050000000745058,0.0479948371648788,293.1675109863281,297.1499938964844,293.1499938964844,0.0809080675244331,-1504.843994140625,304.1512756347656,0.8244415521621704,0.136523962020874,0.0958669409155845,293.1387023925781,297.1499938964844,293.1499938964844,0.1612345278263092,-3531.041259765625,304.1752319335937,0.9922019243240356,0.2885288000106811,0.2245279401540756,293.2142944335937,297.1499938964844,293.1499938964844,0.0039020318072289,-1468.3671875,296.5093994140625,0.5904785394668579,0.050000000745058,0.2276668548583984,291.1781005859375,291.1499938964844,273.1499938964844,270.5965270996094,284.9244384765625,293.2152709960937,291.1810607910156,1.0,0.1801946461200714,0.8065041899681091,0.8065041899681091,1.0,1.0,-0.8603112101554871,0.3556618094444275,0.5046493411064148,0.1611700505018234,0.0,0.0,0.2283016890287399,36.01880645751953,31.0,45.13556671142578,-5474.26416015625,66.90467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,304.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1227573603391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635513007640838,0.16355562210083,-4.3237591853539925e-06,0.0,0.0001245831226697,0.0,0.0,6.569208145141602,0.0,0.0,0.0,0.2802061438560486,4.0,0.0,1.0
754920,293.1264343261719,297.1499938964844,293.1499938964844,0.078788474202156,-1896.101806640625,304.1482849121094,0.8193135857582092,0.1339332014322281,0.1208197101950645,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5904785394668579,0.050000000745058,0.0479948371648788,293.1675109863281,297.1499938964844,293.1499938964844,0.0809080675244331,-1504.843994140625,304.1512756347656,0.8244415521621704,0.136523962020874,0.0958669409155845,293.1387023925781,297.1499938964844,293.1499938964844,0.1612345278263092,-3531.041259765625,304.1752319335937,0.9922019243240356,0.2885288000106811,0.2245279401540756,293.2142944335937,297.1499938964844,293.1499938964844,0.0039020318072289,-1468.3671875,296.5093994140625,0.5904785394668579,0.050000000745058,0.2276668548583984,291.1781005859375,291.1499938964844,273.1499938964844,270.5965270996094,284.9244384765625,293.2152709960937,291.1810607910156,1.0,0.1801946461200714,0.8065041899681091,0.8065041899681091,1.0,1.0,-0.8603112101554871,0.3556618094444275,0.5046493411064148,0.1611700505018234,0.0,0.0,0.2283016890287399,36.01880645751953,31.0,45.13556671142578,-5474.26416015625,66.90467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,304.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1227573603391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635513007640838,0.16355562210083,-4.3237591853539925e-06,0.0,0.0001245831226697,0.0,0.0,6.569208145141602,0.0,0.0,0.0,0.2802061438560486,4.0,0.0,1.0
754980,293.12518310546875,297.1499938964844,293.1499938964844,0.0793284326791763,-1905.96240234375,304.14794921875,0.8264449834823608,0.1347843706607818,0.121522806584835,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5953404307365417,0.050000000745058,0.0479705035686492,293.1636047363281,297.1499938964844,293.1499938964844,0.0810584723949432,-1506.980712890625,304.1506042480469,0.8306229114532471,0.1368708908557891,0.0960645824670791,293.109375,297.1499938964844,293.1499938964844,0.1551005691289901,-3422.953125,304.1767883300781,0.989955484867096,0.2947681844234466,0.2177617251873016,293.2105712890625,297.1499938964844,293.1499938964844,0.0038890368305146,-1463.26171875,296.50274658203125,0.5953404307365417,0.050000000745058,0.2275514155626297,291.1871337890625,291.1499938964844,273.1499938964844,270.5993347167969,284.9218444824219,293.2109069824219,291.1871337890625,1.0,0.1781137734651565,0.8065279126167297,0.8065279126167297,1.0,1.0,-0.853101909160614,0.3527046740055084,0.500397264957428,0.1591846644878387,0.0,0.0,0.2225237935781479,35.31768035888672,34.0,14.672508239746094,-5396.80029296875,64.7289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,304.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1235497146844863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596525609493255,0.1596568822860717,-4.316256763559068e-06,0.0,0.0001253872615052,0.0,0.0,6.394565105438232,0.0,0.0,0.0,0.2795310318470001,4.0,0.0,1.0
755040,293.12518310546875,297.1499938964844,293.1499938964844,0.0793284326791763,-1905.96240234375,304.14794921875,0.8264449834823608,0.1347843706607818,0.121522806584835,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5953404307365417,0.050000000745058,0.0479705035686492,293.1636047363281,297.1499938964844,293.1499938964844,0.0810584723949432,-1506.980712890625,304.1506042480469,0.8306229114532471,0.1368708908557891,0.0960645824670791,293.109375,297.1499938964844,293.1499938964844,0.1551005691289901,-3422.953125,304.1767883300781,0.989955484867096,0.2947681844234466,0.2177617251873016,293.2105712890625,297.1499938964844,293.1499938964844,0.0038890368305146,-1463.26171875,296.50274658203125,0.5953404307365417,0.050000000745058,0.2275514155626297,291.1871337890625,291.1499938964844,273.1499938964844,270.5993347167969,284.9218444824219,293.2109069824219,291.1871337890625,1.0,0.1781137734651565,0.8065279126167297,0.8065279126167297,1.0,1.0,-0.853101909160614,0.3527046740055084,0.500397264957428,0.1591846644878387,0.0,0.0,0.2225237935781479,35.31768035888672,34.0,14.672508239746094,-5396.80029296875,64.7289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,304.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1235497146844863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596525609493255,0.1596568822860717,-4.316256763559068e-06,0.0,0.0001253872615052,0.0,0.0,6.394565105438232,0.0,0.0,0.0,0.2795310318470001,4.0,0.0,1.0
755100,293.12451171875,297.1499938964844,293.1499938964844,0.0796741768717765,-1912.376953125,304.147705078125,0.8286595344543457,0.1352306753396988,0.1219172328710556,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5965224504470825,0.050000000745058,0.0479647144675254,293.1616516113281,297.1499938964844,293.1499938964844,0.0812153592705726,-1509.2862548828125,304.15020751953125,0.8323805928230286,0.1370824426412582,0.0962010845541954,293.09686279296875,297.1499938964844,293.1499938964844,0.1535907238721847,-3396.80859375,304.1746520996094,0.989357590675354,0.2977433800697326,0.2161060124635696,293.2084350585937,297.1499938964844,293.1499938964844,0.0038850971031934,-1461.9371337890625,296.4971618652344,0.5965224504470825,0.050000000745058,0.2275239527225494,291.1857604980469,291.1499938964844,273.1499938964844,270.6006774902344,284.91845703125,293.20880126953125,291.184814453125,1.0,0.1776755601167678,0.8065398335456848,0.8065398335456848,1.0,1.0,-0.8517112135887146,0.3522279262542724,0.4994832873344421,0.1585678607225418,0.0,0.0,0.2202606052160263,35.150299072265625,34.0,2.558039903640747,-5373.01953125,64.26651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,304.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.1237308904528617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581091880798339,0.158113494515419,-4.312899818614824e-06,0.0,0.0001255711249541,0.0,0.0,6.325173854827881,0.0,0.0,0.0,0.2792552411556244,4.0,0.0,1.0
755160,293.1239318847656,297.1499938964844,293.1499938964844,0.0800437703728675,-1919.27880859375,304.1474304199219,0.8299764394760132,0.1356687545776367,0.1223126947879791,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5969336032867432,0.050000000745058,0.0479627139866352,293.1597595214844,297.1499938964844,293.1499938964844,0.081411138176918,-1512.1854248046875,304.1498107910156,0.8332726359367371,0.1373068392276764,0.0963518321514129,293.0865173339844,297.1499938964844,293.1499938964844,0.1530506461858749,-3388.098876953125,304.171142578125,0.9891447424888612,0.300447016954422,0.215529128909111,293.2062072753906,297.1499938964844,293.1499938964844,0.0038824963849037,-1461.26806640625,296.4903869628906,0.5969336032867432,0.050000000745058,0.2275144606828689,291.1811828613281,291.1499938964844,273.1499938964844,270.6019897460937,284.91375732421875,293.2065734863281,291.17938232421875,1.0,0.1776017695665359,0.8066078424453735,0.8066078424453735,1.0,1.0,-0.8516597747802734,0.3523576259613037,0.4993021488189697,0.1581886708736419,0.0,0.0,0.2186251282691955,35.09196472167969,37.0,-7.903371334075928,-5359.09521484375,64.17398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,304.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.93359375,18000.0,0.0,0.0,0.1237896829843521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568982452154159,0.1569025665521621,-4.31002490586252e-06,0.0,0.0001256307878065,0.0,0.0,6.270512104034424,0.0,0.0,0.0,0.2790354192256927,4.0,0.0,1.0
755220,293.123046875,297.1499938964844,293.1499938964844,0.0808154121041297,-1933.7802734375,304.1470031738281,0.8300504088401794,0.136508360505104,0.1230840757489204,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5956153869628906,0.050000000745058,0.0479691587388515,293.1562194824219,297.1499938964844,293.1499938964844,0.0818829536437988,-1519.2060546875,304.1490783691406,0.8326016664505005,0.1377792656421661,0.0966813266277313,293.0735778808594,297.1499938964844,293.1499938964844,0.1546587944030761,-3418.888916015625,304.1613464355469,0.9898182153701782,0.3047022521495819,0.2173769623041153,293.2015686035156,297.1499938964844,293.1499938964844,0.0038805420044809,-1461.4600830078125,296.4742126464844,0.5956153869628906,0.050000000745058,0.2275450378656387,291.1651306152344,291.1499938964844,273.1499938964844,270.6044616699219,284.9012451171875,293.20196533203125,291.16241455078125,1.0,0.1784599423408508,0.806743860244751,0.806743860244751,1.0,1.0,-0.8552416563034058,0.354267954826355,0.5009737014770508,0.1580912768840789,0.0,0.0,0.2176167517900467,35.27632141113281,40.0,-21.889890670776367,-5363.26220703125,65.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,304.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1236294955015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557871252298355,0.1557914316654205,-4.306370556150796e-06,0.0,0.0001254682138096,0.0,0.0,6.219021320343018,0.0,0.0,0.0,0.2788155078887939,4.0,0.0,1.0
755280,293.123046875,297.1499938964844,293.1499938964844,0.0808154121041297,-1933.7802734375,304.1470031738281,0.8300504088401794,0.136508360505104,0.1230840757489204,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5956153869628906,0.050000000745058,0.0479691587388515,293.1562194824219,297.1499938964844,293.1499938964844,0.0818829536437988,-1519.2060546875,304.1490783691406,0.8326016664505005,0.1377792656421661,0.0966813266277313,293.0735778808594,297.1499938964844,293.1499938964844,0.1546587944030761,-3418.888916015625,304.1613464355469,0.9898182153701782,0.3047022521495819,0.2173769623041153,293.2015686035156,297.1499938964844,293.1499938964844,0.0038805420044809,-1461.4600830078125,296.4742126464844,0.5956153869628906,0.050000000745058,0.2275450378656387,291.1651306152344,291.1499938964844,273.1499938964844,270.6044616699219,284.9012451171875,293.20196533203125,291.16241455078125,1.0,0.1784599423408508,0.806743860244751,0.806743860244751,1.0,1.0,-0.8552416563034058,0.354267954826355,0.5009737014770508,0.1580912768840789,0.0,0.0,0.2176167517900467,35.27632141113281,40.0,-21.889890670776367,-5363.26220703125,65.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,304.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1236294955015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557871252298355,0.1557914316654205,-4.306370556150796e-06,0.0,0.0001254682138096,0.0,0.0,6.219021320343018,0.0,0.0,0.0,0.2788155078887939,4.0,0.0,1.0
755340,293.1225280761719,297.1499938964844,293.1499938964844,0.0815839096903801,-1948.2740478515625,304.146728515625,0.827096164226532,0.1372957080602646,0.1238214969635009,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5917609333992004,0.050000000745058,0.0479883551597595,293.15301513671875,297.1499938964844,293.1499938964844,0.0824072360992431,-1527.00927734375,304.1485290527344,0.8290365934371948,0.1382686495780944,0.0970349982380867,293.07147216796875,297.1499938964844,293.1499938964844,0.1594168692827224,-3505.538330078125,304.14959716796875,0.9916419386863708,0.3070859909057617,0.2227505147457122,293.1971130371094,297.1499938964844,293.1499938964844,0.0038811762351542,-1462.762451171875,296.4571533203125,0.5917609333992004,0.050000000745058,0.2276360839605331,291.1455078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8857116699219,293.19744873046875,291.1427001953125,1.0,0.1805112212896347,0.8068798780441284,0.8068798780441284,1.0,1.0,-0.8631312847137451,0.3580983281135559,0.505033016204834,0.1587955206632614,0.0,0.0,0.2195217013359069,35.82674789428711,43.0,-26.965839385986328,-5406.3896484375,67.08077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1232945173978805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156469240784645,0.1564735472202301,-4.306004484533332e-06,0.0,0.000125128266518,0.0,0.0,6.2469162940979,0.0,0.0,0.0,0.278902918100357,4.0,0.0,1.0
755400,293.1225280761719,297.1499938964844,293.1499938964844,0.0815839096903801,-1948.2740478515625,304.146728515625,0.827096164226532,0.1372957080602646,0.1238214969635009,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5917609333992004,0.050000000745058,0.0479883551597595,293.15301513671875,297.1499938964844,293.1499938964844,0.0824072360992431,-1527.00927734375,304.1485290527344,0.8290365934371948,0.1382686495780944,0.0970349982380867,293.07147216796875,297.1499938964844,293.1499938964844,0.1594168692827224,-3505.538330078125,304.14959716796875,0.9916419386863708,0.3070859909057617,0.2227505147457122,293.1971130371094,297.1499938964844,293.1499938964844,0.0038811762351542,-1462.762451171875,296.4571533203125,0.5917609333992004,0.050000000745058,0.2276360839605331,291.1455078125,291.1499938964844,273.1499938964844,270.60675048828125,284.8857116699219,293.19744873046875,291.1427001953125,1.0,0.1805112212896347,0.8068798780441284,0.8068798780441284,1.0,1.0,-0.8631312847137451,0.3580983281135559,0.505033016204834,0.1587955206632614,0.0,0.0,0.2195217013359069,35.82674789428711,43.0,-26.965839385986328,-5406.3896484375,67.08077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1232945173978805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156469240784645,0.1564735472202301,-4.306004484533332e-06,0.0,0.000125128266518,0.0,0.0,6.2469162940979,0.0,0.0,0.0,0.278902918100357,4.0,0.0,1.0
755460,293.12237548828125,297.1499938964844,293.1499938964844,0.0823154151439666,-1962.0760498046875,304.1466064453125,0.8216050267219543,0.138023555278778,0.1245189979672432,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5857429504394531,0.050000000745058,0.0480194203555583,293.1502380371094,297.1499938964844,293.1499938964844,0.0829423367977142,-1534.9521484375,304.14813232421875,0.823065996170044,0.138759359717369,0.0974012240767479,293.0798645019531,297.1499938964844,293.1499938964844,0.1668173819780349,-3637.91455078125,304.1374206542969,0.9940755367279052,0.3073920607566833,0.2310430109500885,293.1930847167969,297.1499938964844,293.1499938964844,0.0038828866090625,-1464.4151611328125,296.440673828125,0.5857429504394531,0.050000000745058,0.2277834564447403,291.1264953613281,291.1499938964844,273.1499938964844,270.6088562011719,284.8686218261719,293.19342041015625,291.1240234375,1.0,0.1835898756980896,0.8068426847457886,0.8068426847457886,1.0,1.0,-0.8745734691619873,0.3634905517101288,0.5110829472541809,0.1601851731538772,0.0,0.0,0.2239456325769424,36.7148666381836,46.0,-26.24252700805664,-5480.79736328125,70.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,304.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.1230330765247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158765435218811,0.158769741654396,-4.308841653255513e-06,0.0,0.0001248629268957,0.0,0.0,6.346762657165527,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
755520,293.12237548828125,297.1499938964844,293.1499938964844,0.0823154151439666,-1962.0760498046875,304.1466064453125,0.8216050267219543,0.138023555278778,0.1245189979672432,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5857429504394531,0.050000000745058,0.0480194203555583,293.1502380371094,297.1499938964844,293.1499938964844,0.0829423367977142,-1534.9521484375,304.14813232421875,0.823065996170044,0.138759359717369,0.0974012240767479,293.0798645019531,297.1499938964844,293.1499938964844,0.1668173819780349,-3637.91455078125,304.1374206542969,0.9940755367279052,0.3073920607566833,0.2310430109500885,293.1930847167969,297.1499938964844,293.1499938964844,0.0038828866090625,-1464.4151611328125,296.440673828125,0.5857429504394531,0.050000000745058,0.2277834564447403,291.1264953613281,291.1499938964844,273.1499938964844,270.6088562011719,284.8686218261719,293.19342041015625,291.1240234375,1.0,0.1835898756980896,0.8068426847457886,0.8068426847457886,1.0,1.0,-0.8745734691619873,0.3634905517101288,0.5110829472541809,0.1601851731538772,0.0,0.0,0.2239456325769424,36.7148666381836,46.0,-26.24252700805664,-5480.79736328125,70.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,304.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.1230330765247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158765435218811,0.158769741654396,-4.308841653255513e-06,0.0,0.0001248629268957,0.0,0.0,6.346762657165527,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
755580,293.1225891113281,297.1499938964844,293.1499938964844,0.0829841420054435,-1974.6771240234373,304.1466369628906,0.8139394521713257,0.1386786103248596,0.1251639276742935,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5779201984405518,0.050000000745058,0.0480620265007019,293.1478576660156,297.1499938964844,293.1499938964844,0.0834597200155258,-1542.6024169921875,304.1478881835937,0.8150566816329956,0.1392347514629364,0.0977676883339881,293.0977783203125,297.1499938964844,293.1499938964844,0.1763490140438079,-3805.7685546875,304.1257629394531,0.9965372681617736,0.3055534660816192,0.2416204065084457,293.1897277832031,297.1499938964844,293.1499938964844,0.0038848358672112,-1466.0076904296875,296.4254150390625,0.5779201984405518,0.050000000745058,0.2279855608940124,291.1101989746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8518981933594,293.1917419433594,291.1082763671875,1.0,0.1875423789024353,0.8068054914474487,0.8068054914474487,1.0,1.0,-0.8887749910354614,0.3700971305370331,0.518677830696106,0.1621578335762024,0.0,0.0,0.2303785979747772,37.92546463012695,49.0,-22.28986930847168,-5578.595703125,74.51216888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1230721548199653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624424904584884,0.1624467968940735,-4.314569196139928e-06,0.0,0.0001249025954166,0.0,0.0,6.509037971496582,0.0,0.0,0.0,0.2798923552036285,4.0,0.0,1.0
755640,293.1225891113281,297.1499938964844,293.1499938964844,0.0829841420054435,-1974.6771240234373,304.1466369628906,0.8139394521713257,0.1386786103248596,0.1251639276742935,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5779201984405518,0.050000000745058,0.0480620265007019,293.1478576660156,297.1499938964844,293.1499938964844,0.0834597200155258,-1542.6024169921875,304.1478881835937,0.8150566816329956,0.1392347514629364,0.0977676883339881,293.0977783203125,297.1499938964844,293.1499938964844,0.1763490140438079,-3805.7685546875,304.1257629394531,0.9965372681617736,0.3055534660816192,0.2416204065084457,293.1897277832031,297.1499938964844,293.1499938964844,0.0038848358672112,-1466.0076904296875,296.4254150390625,0.5779201984405518,0.050000000745058,0.2279855608940124,291.1101989746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8518981933594,293.1917419433594,291.1082763671875,1.0,0.1875423789024353,0.8068054914474487,0.8068054914474487,1.0,1.0,-0.8887749910354614,0.3700971305370331,0.518677830696106,0.1621578335762024,0.0,0.0,0.2303785979747772,37.92546463012695,49.0,-22.28986930847168,-5578.595703125,74.51216888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1230721548199653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624424904584884,0.1624467968940735,-4.314569196139928e-06,0.0,0.0001249025954166,0.0,0.0,6.509037971496582,0.0,0.0,0.0,0.2798923552036285,4.0,0.0,1.0
755700,293.1226806640625,297.1499938964844,293.1499938964844,0.0832986757159233,-1980.5865478515625,304.14666748046875,0.8093732595443726,0.1390091180801391,0.1254782974720001,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5734561085700989,0.050000000745058,0.0480875894427299,293.1467590332031,297.1499938964844,293.1499938964844,0.083709105849266,-1546.271728515625,304.1478271484375,0.8103553652763367,0.1394809931516647,0.0979540795087814,293.1097717285156,297.1499938964844,293.1499938964844,0.1817262023687362,-3899.353759765625,304.1203918457031,0.9976115226745604,0.3038604259490967,0.2475449293851852,293.18829345703125,297.1499938964844,293.1499938964844,0.0038857848849147,-1466.6976318359375,296.4185791015625,0.5734561085700989,0.050000000745058,0.2281068265438079,291.103759765625,291.1499938964844,273.1499938964844,270.6117248535156,284.8478698730469,293.1985168457031,291.10235595703125,1.0,0.1897990703582763,0.8067868947982788,0.8067868947982788,1.0,1.0,-0.8966624736785889,0.3737440109252929,0.5229184627532959,0.1633255928754806,0.0,0.0,0.234115183353424,38.647911071777344,49.0,-18.599985122680664,-5633.07275390625,76.9917984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.1232622563838958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647037267684936,0.1647080332040786,-4.31839725933969e-06,0.0,0.0001250955247087,0.0,0.0,6.609722137451172,0.0,0.0,0.0,0.2802803814411163,4.0,0.0,1.0
755760,293.1227111816406,297.1499938964844,293.1499938964844,0.0836129188537597,-1986.470458984375,304.1466979980469,0.8043552041053772,0.1393502950668335,0.1258071511983871,293.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.5687023401260376,0.050000000745058,0.0481159202754497,293.1456604003906,297.1499938964844,293.1499938964844,0.0839576721191406,-1549.91064453125,304.14776611328125,0.8052003979682922,0.1397387236356735,0.0981509983539581,293.1235046386719,297.1499938964844,293.1499938964844,0.1873938888311386,-3997.195556640625,304.115478515625,0.9985097050666808,0.3016748130321502,0.2537632286548614,293.1869812011719,297.1499938964844,293.1499938964844,0.0038865862879902,-1467.243408203125,296.41265869140625,0.5687023401260376,0.050000000745058,0.2282412201166153,291.0990600585937,291.1499938964844,273.1499938964844,270.6125793457031,284.8444519042969,293.2063903808594,291.0980529785156,1.0,0.1922168731689453,0.8066990971565247,0.8066990971565247,1.0,1.0,-0.9049516320228576,0.3775594234466553,0.5273922085762024,0.1645901948213577,0.0,0.0,0.2379876226186752,39.445533752441406,52.0,-14.780458450317385,-5689.4345703125,79.69816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,304.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.04296875,18000.0,0.0,0.0,0.1235871389508247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671351641416549,0.1671395003795623,-4.322741006035358e-06,0.0,0.000125425227452,0.0,0.0,6.718716621398926,0.0,0.0,0.0,0.2807033360004425,4.0,0.0,1.0
755820,293.1227722167969,297.1499938964844,293.1499938964844,0.0842353627085685,-1998.0960693359373,304.1467590332031,0.793445885181427,0.1400310546159744,0.1264814287424087,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.5585318207740784,0.050000000745058,0.0481808967888355,293.143310546875,297.1499938964844,293.1499938964844,0.0844711735844612,-1557.3997802734375,304.14764404296875,0.7940099835395813,0.1403201818466186,0.0985783264040947,293.1558837890625,297.1499938964844,293.1499938964844,0.1993864774703979,-4201.748046875,304.1070556640625,0.9990000128746032,0.2957954108715057,0.2667907476425171,293.1846618652344,297.1499938964844,293.1499938964844,0.003888263599947,-1468.2178955078125,296.4024353027344,0.5585318207740784,0.050000000745058,0.2285494208335876,291.09259033203125,291.1499938964844,273.1499938964844,270.6141662597656,284.839599609375,293.22491455078125,291.09197998046875,1.0,0.1974678188562393,0.8065235614776611,0.8065235614776611,1.0,1.0,-0.9223565459251404,0.385539710521698,0.5368168354034424,0.167362704873085,0.0,0.0,0.2461044937372207,41.26307678222656,40.0,-9.211133003234863,-5804.794921875,85.74712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,304.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.408203125,18000.0,0.0,0.0,0.1246765851974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723605096340179,0.1723648458719253,-4.332502612669487e-06,0.0,0.0001265308819711,0.0,0.0,6.95502519607544,0.0,0.0,0.0,0.2816281914710998,4.0,0.0,1.0
