time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.1227722167969,297.1499938964844,293.1499938964844,0.0842353627085685,-1998.0960693359373,304.1467590332031,0.793445885181427,0.1400310546159744,0.1264814287424087,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.5585318207740784,0.050000000745058,0.0481808967888355,293.143310546875,297.1499938964844,293.1499938964844,0.0844711735844612,-1557.3997802734375,304.14764404296875,0.7940099835395813,0.1403201818466186,0.0985783264040947,293.1558837890625,297.1499938964844,293.1499938964844,0.1993864774703979,-4201.748046875,304.1070556640625,0.9990000128746032,0.2957954108715057,0.2667907476425171,293.1846618652344,297.1499938964844,293.1499938964844,0.003888263599947,-1468.2178955078125,296.4024353027344,0.5585318207740784,0.050000000745058,0.2285494208335876,291.09259033203125,291.1499938964844,273.1499938964844,270.6141662597656,284.839599609375,293.22491455078125,291.09197998046875,1.0,0.1974678188562393,0.8065235614776611,0.8065235614776611,1.0,1.0,-0.9223565459251404,0.385539710521698,0.5368168354034424,0.167362704873085,0.0,0.0,0.2461044937372207,41.26307678222656,40.0,-9.211133003234863,-5804.794921875,85.74712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,304.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.408203125,18000.0,0.0,0.0,0.1246765851974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723605096340179,0.1723648458719253,-4.332502612669487e-06,0.0,0.0001265308819711,0.0,0.0,6.95502519607544,0.0,0.0,0.0,0.2816281914710998,4.0,0.0,1.0
755940,293.12255859375,297.1499938964844,293.1499938964844,0.0847039744257927,-2006.6265869140625,304.1470642089844,0.7955693602561951,0.1407611966133117,0.1271062791347503,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.5591726303100586,0.050000000745058,0.0481765829026699,293.1390075683594,297.1499938964844,293.1499938964844,0.0851161703467369,-1566.64013671875,304.1473693847656,0.7966002821922302,0.1413602232933044,0.0992341488599777,293.18487548828125,297.1499938964844,293.1499938964844,0.1990378499031067,-4191.3583984375,304.12261962890625,0.9990000128746032,0.289730042219162,0.2659784853458404,293.1822509765625,297.1499938964844,293.1499938964844,0.0038840814959257,-1466.2105712890625,296.4012145996094,0.5591726303100586,0.050000000745058,0.2285289764404297,291.09967041015625,291.1499938964844,273.1499938964844,270.6155700683594,284.84637451171875,293.2391662597656,291.1035461425781,1.0,0.1968053877353668,0.8063479661941528,0.8063479661941528,1.0,1.0,-0.9228975176811218,0.3857697546482086,0.5371277928352356,0.1674472391605377,0.0,0.0,0.2527476847171783,41.15997695922852,28.0,19.88078498840332,-5874.7421875,85.68704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.306640625,18000.0,0.0,0.0,0.1263167858123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774825900793075,0.1774869412183761,-4.343289674579864e-06,0.0,0.000128195475554,0.0,0.0,7.190548419952393,0.0,0.0,0.0,0.2825556099414825,4.0,0.0,1.0
756000,293.12255859375,297.1499938964844,293.1499938964844,0.0847039744257927,-2006.6265869140625,304.1470642089844,0.7955693602561951,0.1407611966133117,0.1271062791347503,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.5591726303100586,0.050000000745058,0.0481765829026699,293.1390075683594,297.1499938964844,293.1499938964844,0.0851161703467369,-1566.64013671875,304.1473693847656,0.7966002821922302,0.1413602232933044,0.0992341488599777,293.18487548828125,297.1499938964844,293.1499938964844,0.1990378499031067,-4191.3583984375,304.12261962890625,0.9990000128746032,0.289730042219162,0.2659784853458404,293.1822509765625,297.1499938964844,293.1499938964844,0.0038840814959257,-1466.2105712890625,296.4012145996094,0.5591726303100586,0.050000000745058,0.2285289764404297,291.09967041015625,291.1499938964844,273.1499938964844,270.6155700683594,284.84637451171875,293.2391662597656,291.1035461425781,1.0,0.1968053877353668,0.8063479661941528,0.8063479661941528,1.0,1.0,-0.9228975176811218,0.3857697546482086,0.5371277928352356,0.1674472391605377,0.0,0.0,0.2527476847171783,41.15997695922852,28.0,19.88078498840332,-5874.7421875,85.68704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.306640625,18000.0,0.0,0.0,0.1263167858123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774825900793075,0.1774869412183761,-4.343289674579864e-06,0.0,0.000128195475554,0.0,0.0,7.190548419952393,0.0,0.0,0.0,0.2825556099414825,4.0,0.0,1.0
756060,293.1218566894531,297.1499938964844,293.1499938964844,0.084994837641716,-2011.406494140625,304.1475524902344,0.8104013800621033,0.1415998041629791,0.1277958750724792,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5701932907104492,0.050000000745058,0.0481068566441535,293.13629150390625,297.1499938964844,293.1499938964844,0.0854469165205955,-1570.9461669921875,304.147705078125,0.811501145362854,0.1421948224306106,0.0998099148273468,293.1871643066406,297.1499938964844,293.1499938964844,0.1861597597599029,-3965.624267578125,304.1534729003906,0.9982543587684632,0.2883153259754181,0.251822680234909,293.1795654296875,297.1499938964844,293.1499938964844,0.0038700124714523,-1458.93115234375,296.42059326171875,0.5701932907104492,0.050000000745058,0.2281982153654098,291.1385803222656,291.1499938964844,273.1499938964844,270.6168212890625,284.8573608398437,293.2355041503906,291.1446228027344,1.0,0.1912620067596435,0.8061566352844238,0.8061566352844238,1.0,1.0,-0.9069504737854004,0.3784623146057129,0.5284881591796875,0.1647924929857254,0.0,0.0,0.2518414855003357,39.23499298095703,25.0,51.00868225097656,-5835.94677734375,79.73467254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1281613409519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783234179019928,0.1783277690410614,-4.349337814346654e-06,0.0,0.0001300674630329,0.0,0.0,7.236320495605469,0.0,0.0,0.0,0.2827803790569305,4.0,0.0,1.0
756120,293.1218566894531,297.1499938964844,293.1499938964844,0.084994837641716,-2011.406494140625,304.1475524902344,0.8104013800621033,0.1415998041629791,0.1277958750724792,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5701932907104492,0.050000000745058,0.0481068566441535,293.13629150390625,297.1499938964844,293.1499938964844,0.0854469165205955,-1570.9461669921875,304.147705078125,0.811501145362854,0.1421948224306106,0.0998099148273468,293.1871643066406,297.1499938964844,293.1499938964844,0.1861597597599029,-3965.624267578125,304.1534729003906,0.9982543587684632,0.2883153259754181,0.251822680234909,293.1795654296875,297.1499938964844,293.1499938964844,0.0038700124714523,-1458.93115234375,296.42059326171875,0.5701932907104492,0.050000000745058,0.2281982153654098,291.1385803222656,291.1499938964844,273.1499938964844,270.6168212890625,284.8573608398437,293.2355041503906,291.1446228027344,1.0,0.1912620067596435,0.8061566352844238,0.8061566352844238,1.0,1.0,-0.9069504737854004,0.3784623146057129,0.5284881591796875,0.1647924929857254,0.0,0.0,0.2518414855003357,39.23499298095703,25.0,51.00868225097656,-5835.94677734375,79.73467254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1281613409519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783234179019928,0.1783277690410614,-4.349337814346654e-06,0.0,0.0001300674630329,0.0,0.0,7.236320495605469,0.0,0.0,0.0,0.2827803790569305,4.0,0.0,1.0
756180,293.1221008300781,297.1499938964844,293.1499938964844,0.0851557627320289,-2013.7574462890625,304.1481018066406,0.8262427449226379,0.1422653347253799,0.1283443868160247,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5830140113830566,0.050000000745058,0.0480339303612709,293.1350402832031,297.1499938964844,293.1499938964844,0.0856129899621009,-1572.8514404296875,304.148193359375,0.8273197412490845,0.1428006440401077,0.1002429351210594,293.1594543457031,297.1499938964844,293.1499938964844,0.1705558001995086,-3692.157470703125,304.1780700683594,0.9950212836265564,0.2929418981075287,0.234760046005249,293.1767272949219,297.1499938964844,293.1499938964844,0.0038552419282495,-1451.357177734375,296.4430236816406,0.5830140113830566,0.050000000745058,0.2278522849082946,291.18023681640625,291.1499938964844,273.1499938964844,270.61798095703125,284.8626708984375,293.2138366699219,291.1846008300781,1.0,0.1853225231170654,0.8059653043746948,0.8059653043746948,1.0,1.0,-0.8871466517448425,0.3693995475769043,0.5177471041679382,0.1615425199270248,0.0,0.0,0.2448823153972625,37.19326019287109,28.0,51.41265106201172,-5722.96240234375,73.1242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.99609375,18000.0,0.0,0.0,0.1296278238296508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745293885469436,0.1745337396860122,-4.345815796114039e-06,0.0,0.0001315557601628,0.0,0.0,7.068343162536621,0.0,0.0,0.0,0.2821714878082275,4.0,0.0,1.0
756240,293.1221008300781,297.1499938964844,293.1499938964844,0.0851557627320289,-2013.7574462890625,304.1481018066406,0.8262427449226379,0.1422653347253799,0.1283443868160247,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5830140113830566,0.050000000745058,0.0480339303612709,293.1350402832031,297.1499938964844,293.1499938964844,0.0856129899621009,-1572.8514404296875,304.148193359375,0.8273197412490845,0.1428006440401077,0.1002429351210594,293.1594543457031,297.1499938964844,293.1499938964844,0.1705558001995086,-3692.157470703125,304.1780700683594,0.9950212836265564,0.2929418981075287,0.234760046005249,293.1767272949219,297.1499938964844,293.1499938964844,0.0038552419282495,-1451.357177734375,296.4430236816406,0.5830140113830566,0.050000000745058,0.2278522849082946,291.18023681640625,291.1499938964844,273.1499938964844,270.61798095703125,284.8626708984375,293.2138366699219,291.1846008300781,1.0,0.1853225231170654,0.8059653043746948,0.8059653043746948,1.0,1.0,-0.8871466517448425,0.3693995475769043,0.5177471041679382,0.1615425199270248,0.0,0.0,0.2448823153972625,37.19326019287109,28.0,51.41265106201172,-5722.96240234375,73.1242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.99609375,18000.0,0.0,0.0,0.1296278238296508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745293885469436,0.1745337396860122,-4.345815796114039e-06,0.0,0.0001315557601628,0.0,0.0,7.068343162536621,0.0,0.0,0.0,0.2821714878082275,4.0,0.0,1.0
756300,293.1220397949219,297.1499938964844,293.1499938964844,0.0853011310100555,-2016.2613525390625,304.148193359375,0.8325272798538208,0.1426257193088531,0.1286361366510391,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.5879613161087036,0.050000000745058,0.0480077527463436,293.1352233886719,297.1499938964844,293.1499938964844,0.0856294780969619,-1572.916259765625,304.14849853515625,0.8332990407943726,0.1429509371519088,0.100348375737667,293.1390380859375,297.1499938964844,293.1499938964844,0.1643840670585632,-3583.704833984375,304.1841125488281,0.9932352900505066,0.296830266714096,0.2280007153749466,293.1751708984375,297.1499938964844,293.1499938964844,0.0038502556271851,-1448.8270263671875,296.45086669921875,0.5879613161087036,0.050000000745058,0.2277281135320663,291.1942138671875,291.1499938964844,273.1499938964844,270.6185302734375,284.8625793457031,293.20037841796875,291.1972351074219,1.0,0.1831740885972976,0.8058696389198303,0.8058696389198303,1.0,1.0,-0.8793283104896545,0.3658177852630615,0.513510525226593,0.1602835059165954,0.0,0.0,0.2405102550983429,36.45454025268555,28.0,41.54304504394531,-5662.47607421875,70.68608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,304.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.751953125,18000.0,0.0,0.0,0.1300855875015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717683225870132,0.1717726588249206,-4.341346539149527e-06,0.0,0.0001320203300565,0.0,0.0,6.943637847900391,0.0,0.0,0.0,0.2816970348358154,4.0,0.0,1.0
756360,293.1219787597656,297.1499938964844,293.1499938964844,0.0855077654123306,-2020.0086669921875,304.14813232421875,0.8376211524009705,0.1429953873157501,0.128945305943489,293.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.591769278049469,0.050000000745058,0.0479882583022117,293.1349182128906,297.1499938964844,293.1499938964844,0.0857123434543609,-1574.0294189453125,304.14862060546875,0.8380979299545288,0.1431972533464431,0.1004728600382804,293.118408203125,297.1499938964844,293.1499938964844,0.1596069782972335,-3499.720703125,304.1865539550781,0.99163818359375,0.3010196685791015,0.2227386981248855,293.1734619140625,297.1499938964844,293.1499938964844,0.0038472707383334,-1447.3673095703125,296.4557800292969,0.591769278049469,0.050000000745058,0.2276356369256973,291.2020568847656,291.1499938964844,273.1499938964844,270.6190185546875,284.8612060546875,293.1878967285156,291.2031555175781,1.0,0.1814998090267181,0.8059608936309814,0.8059608936309814,1.0,1.0,-0.8733980059623718,0.3631031215190887,0.5102949142456055,0.1593721359968185,0.0,0.0,0.2362183034420013,35.90427017211914,31.0,26.833776473999023,-5607.46826171875,68.87689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,304.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.564453125,18000.0,0.0,0.0,0.1303333193063736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688984036445617,0.1689027398824691,-4.336055098974612e-06,0.0,0.0001322717580478,0.0,0.0,6.813577175140381,0.0,0.0,0.0,0.281194657087326,4.0,0.0,1.0
756420,293.1217346191406,297.1499938964844,293.1499938964844,0.0860666632652282,-2030.4588623046875,304.1478271484375,0.8448781371116638,0.1437557637691497,0.1295980215072631,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.5966805815696716,0.050000000745058,0.0479638986289501,293.1334533691406,297.1499938964844,293.1499938964844,0.0861715450882911,-1580.718994140625,304.1482849121094,0.8451191782951355,0.1438744366168975,0.1008888259530067,293.0814208984375,297.1499938964844,293.1499938964844,0.1534417122602462,-3391.849853515625,304.1844482421875,0.9892759919166564,0.3093353807926178,0.2158839702606201,293.1694030761719,297.1499938964844,293.1499938964844,0.003847535001114,-1447.549560546875,296.4584045410156,0.5966805815696716,0.050000000745058,0.227520078420639,291.2013244628906,291.1499938964844,273.1499938964844,270.6199645996094,284.85845947265625,293.1698608398437,291.2001953125,1.0,0.1794672012329101,0.8061435222625732,0.8061435222625732,1.0,1.0,-0.8662838935852051,0.3598266243934631,0.5064572691917419,0.1583608984947204,0.0,0.0,0.2292456328868866,35.22113037109375,34.0,0.3673506379127502,-5528.53955078125,66.70108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.1302193701267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640325039625167,0.164036825299263,-4.32569686381612e-06,0.0,0.0001321561139775,0.0,0.0,6.592342376708984,0.0,0.0,0.0,0.2803205549716949,4.0,0.0,1.0
756480,293.1217346191406,297.1499938964844,293.1499938964844,0.0860666632652282,-2030.4588623046875,304.1478271484375,0.8448781371116638,0.1437557637691497,0.1295980215072631,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.5966805815696716,0.050000000745058,0.0479638986289501,293.1334533691406,297.1499938964844,293.1499938964844,0.0861715450882911,-1580.718994140625,304.1482849121094,0.8451191782951355,0.1438744366168975,0.1008888259530067,293.0814208984375,297.1499938964844,293.1499938964844,0.1534417122602462,-3391.849853515625,304.1844482421875,0.9892759919166564,0.3093353807926178,0.2158839702606201,293.1694030761719,297.1499938964844,293.1499938964844,0.003847535001114,-1447.549560546875,296.4584045410156,0.5966805815696716,0.050000000745058,0.227520078420639,291.2013244628906,291.1499938964844,273.1499938964844,270.6199645996094,284.85845947265625,293.1698608398437,291.2001953125,1.0,0.1794672012329101,0.8061435222625732,0.8061435222625732,1.0,1.0,-0.8662838935852051,0.3598266243934631,0.5064572691917419,0.1583608984947204,0.0,0.0,0.2292456328868866,35.22113037109375,34.0,0.3673506379127502,-5528.53955078125,66.70108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.1302193701267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640325039625167,0.164036825299263,-4.32569686381612e-06,0.0,0.0001321561139775,0.0,0.0,6.592342376708984,0.0,0.0,0.0,0.2803205549716949,4.0,0.0,1.0
756540,293.1212463378906,297.1499938964844,293.1499938964844,0.0867488905787468,-2043.361083984375,304.1473999023437,0.848392128944397,0.1445658653974533,0.1303071826696396,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.598330557346344,0.050000000745058,0.047955896705389,293.13153076171875,297.1499938964844,293.1499938964844,0.0868419259786605,-1590.5965576171875,304.1477355957031,0.8486106395721436,0.1446877568960189,0.1014313623309135,293.053955078125,297.1499938964844,293.1499938964844,0.1513266712427139,-3356.341552734375,304.1763610839844,0.988402545452118,0.3166635930538177,0.2135655879974365,293.1647033691406,297.1499938964844,293.1499938964844,0.0038535625208169,-1450.357177734375,296.4578857421875,0.598330557346344,0.050000000745058,0.2274821251630783,291.19000244140625,291.1499938964844,273.1499938964844,270.62078857421875,284.8584289550781,293.1651306152344,291.1878662109375,1.0,0.1789946258068084,0.806326150894165,0.806326150894165,1.0,1.0,-0.8649469017982483,0.3591697812080383,0.50577712059021,0.1583165228366851,0.0,0.0,0.2246032208204269,35.00861740112305,37.0,-15.250972747802734,-5491.12744140625,66.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,304.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.1294410228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607067734003067,0.1607110947370529,-4.317860202718293e-06,0.0,0.0001313661923632,0.0,0.0,6.441061496734619,0.0,0.0,0.0,0.2797104120254516,4.0,0.0,1.0
756600,293.1212463378906,297.1499938964844,293.1499938964844,0.0867488905787468,-2043.361083984375,304.1473999023437,0.848392128944397,0.1445658653974533,0.1303071826696396,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.598330557346344,0.050000000745058,0.047955896705389,293.13153076171875,297.1499938964844,293.1499938964844,0.0868419259786605,-1590.5965576171875,304.1477355957031,0.8486106395721436,0.1446877568960189,0.1014313623309135,293.053955078125,297.1499938964844,293.1499938964844,0.1513266712427139,-3356.341552734375,304.1763610839844,0.988402545452118,0.3166635930538177,0.2135655879974365,293.1647033691406,297.1499938964844,293.1499938964844,0.0038535625208169,-1450.357177734375,296.4578857421875,0.598330557346344,0.050000000745058,0.2274821251630783,291.19000244140625,291.1499938964844,273.1499938964844,270.62078857421875,284.8584289550781,293.1651306152344,291.1878662109375,1.0,0.1789946258068084,0.806326150894165,0.806326150894165,1.0,1.0,-0.8649469017982483,0.3591697812080383,0.50577712059021,0.1583165228366851,0.0,0.0,0.2246032208204269,35.00861740112305,37.0,-15.250972747802734,-5491.12744140625,66.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,304.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.1294410228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607067734003067,0.1607110947370529,-4.317860202718293e-06,0.0,0.0001313661923632,0.0,0.0,6.441061496734619,0.0,0.0,0.0,0.2797104120254516,4.0,0.0,1.0
756660,293.12091064453125,297.1499938964844,293.1499938964844,0.0874967500567436,-2057.576171875,304.14703369140625,0.8483445048332214,0.1453638225793838,0.1310359984636306,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.597070574760437,0.050000000745058,0.0479619912803173,293.1296081542969,297.1499938964844,293.1499938964844,0.0876210108399391,-1602.1207275390625,304.147216796875,0.848644495010376,0.1455431133508682,0.1020291894674301,293.0380554199219,297.1499938964844,293.1499938964844,0.152841567993164,-3385.8701171875,304.1650085449219,0.9890732765197754,0.3223403394222259,0.2153366655111313,293.1597595214844,297.1499938964844,293.1499938964844,0.003863472957164,-1454.9058837890625,296.4560241699219,0.597070574760437,0.050000000745058,0.2275110334157943,291.17236328125,291.1499938964844,273.1499938964844,270.6214904785156,284.85369873046875,293.1601867675781,291.1695556640625,1.0,0.1798913478851318,0.8064066767692566,0.8064066767692566,1.0,1.0,-0.8687053322792053,0.360821396112442,0.5078839063644409,0.1591010838747024,0.0,0.0,0.2227488607168197,35.202232360839844,40.0,-24.861404418945312,-5492.77392578125,67.06680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,304.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1282363086938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159055471420288,0.1590597778558731,-4.3130771700816695e-06,0.0,0.0001301435404457,0.0,0.0,6.364985942840576,0.0,0.0,0.0,0.2793928384780884,4.0,0.0,1.0
756720,293.12091064453125,297.1499938964844,293.1499938964844,0.0874967500567436,-2057.576171875,304.14703369140625,0.8483445048332214,0.1453638225793838,0.1310359984636306,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.597070574760437,0.050000000745058,0.0479619912803173,293.1296081542969,297.1499938964844,293.1499938964844,0.0876210108399391,-1602.1207275390625,304.147216796875,0.848644495010376,0.1455431133508682,0.1020291894674301,293.0380554199219,297.1499938964844,293.1499938964844,0.152841567993164,-3385.8701171875,304.1650085449219,0.9890732765197754,0.3223403394222259,0.2153366655111313,293.1597595214844,297.1499938964844,293.1499938964844,0.003863472957164,-1454.9058837890625,296.4560241699219,0.597070574760437,0.050000000745058,0.2275110334157943,291.17236328125,291.1499938964844,273.1499938964844,270.6214904785156,284.85369873046875,293.1601867675781,291.1695556640625,1.0,0.1798913478851318,0.8064066767692566,0.8064066767692566,1.0,1.0,-0.8687053322792053,0.360821396112442,0.5078839063644409,0.1591010838747024,0.0,0.0,0.2227488607168197,35.202232360839844,40.0,-24.861404418945312,-5492.77392578125,67.06680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,304.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1282363086938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159055471420288,0.1590597778558731,-4.3130771700816695e-06,0.0,0.0001301435404457,0.0,0.0,6.364985942840576,0.0,0.0,0.0,0.2793928384780884,4.0,0.0,1.0
756780,293.1208190917969,297.1499938964844,293.1499938964844,0.0882507860660553,-2071.939697265625,304.1467590332031,0.8451255559921265,0.1461212635040283,0.1317435801029205,293.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5932657718658447,0.050000000745058,0.0479807294905185,293.1279296875,297.1499938964844,293.1499938964844,0.088440328836441,-1614.254150390625,304.1467590332031,0.8455841541290283,0.1463996171951294,0.1026418209075927,293.0341186523437,297.1499938964844,293.1499938964844,0.1575250029563903,-3471.622802734375,304.1521911621094,0.9909553527832032,0.3259963989257812,0.220657616853714,293.1549987792969,297.1499938964844,293.1499938964844,0.0038758739829063,-1460.50830078125,296.45361328125,0.5932657718658447,0.050000000745058,0.2275999188423156,291.1517639160156,291.1499938964844,273.1499938964844,270.62213134765625,284.8450012207031,293.1553955078125,291.1488647460937,1.0,0.1819759011268615,0.8064872026443481,0.8064872026443481,1.0,1.0,-0.8768038153648376,0.3644531965255737,0.5123506188392639,0.1605882495641708,0.0,0.0,0.2238860875368118,35.7581787109375,43.0,-28.59178924560547,-5531.53857421875,69.22444915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1268957704305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592575460672378,0.159261867403984,-4.311726115702186e-06,0.0,0.000128783081891,0.0,0.0,6.371488094329834,0.0,0.0,0.0,0.2793960571289062,4.0,0.0,1.0
756840,293.1208190917969,297.1499938964844,293.1499938964844,0.0882507860660553,-2071.939697265625,304.1467590332031,0.8451255559921265,0.1461212635040283,0.1317435801029205,293.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5932657718658447,0.050000000745058,0.0479807294905185,293.1279296875,297.1499938964844,293.1499938964844,0.088440328836441,-1614.254150390625,304.1467590332031,0.8455841541290283,0.1463996171951294,0.1026418209075927,293.0341186523437,297.1499938964844,293.1499938964844,0.1575250029563903,-3471.622802734375,304.1521911621094,0.9909553527832032,0.3259963989257812,0.220657616853714,293.1549987792969,297.1499938964844,293.1499938964844,0.0038758739829063,-1460.50830078125,296.45361328125,0.5932657718658447,0.050000000745058,0.2275999188423156,291.1517639160156,291.1499938964844,273.1499938964844,270.62213134765625,284.8450012207031,293.1553955078125,291.1488647460937,1.0,0.1819759011268615,0.8064872026443481,0.8064872026443481,1.0,1.0,-0.8768038153648376,0.3644531965255737,0.5123506188392639,0.1605882495641708,0.0,0.0,0.2238860875368118,35.7581787109375,43.0,-28.59178924560547,-5531.53857421875,69.22444915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1268957704305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592575460672378,0.159261867403984,-4.311726115702186e-06,0.0,0.000128783081891,0.0,0.0,6.371488094329834,0.0,0.0,0.0,0.2793960571289062,4.0,0.0,1.0
756900,293.120849609375,297.1499938964844,293.1499938964844,0.0886198654770851,-2078.969482421875,304.1466979980469,0.8425018191337585,0.1464844942092895,0.1320870369672775,293.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5905191898345947,0.050000000745058,0.0479945801198482,293.127197265625,297.1499938964844,293.1499938964844,0.0888523459434509,-1620.3519287109375,304.1466064453125,0.8430603742599487,0.1468245238065719,0.1029494777321815,293.0364685058594,297.1499938964844,293.1499938964844,0.1609079539775848,-3532.63916015625,304.1456604003906,0.9921845197677612,0.3270078301429748,0.2244713604450225,293.1528015136719,297.1499938964844,293.1499938964844,0.0038825706578791,-1463.488525390625,296.4525451660156,0.5905191898345947,0.050000000745058,0.2276656180620193,291.1414489746094,291.1499938964844,273.1499938964844,270.6224060058594,284.84014892578125,293.1542663574219,291.138671875,1.0,0.1834141016006469,0.8065274357795715,0.8065274357795715,1.0,1.0,-0.8822574019432068,0.3669124245643616,0.5153449773788452,0.1615584194660186,0.0,0.0,0.22549369931221,36.16341781616211,43.0,-28.635986328125,-5562.78955078125,70.74336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,305.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1262684166431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600208282470703,0.1600251346826553,-4.3123491195729e-06,0.0,0.000128146391944,0.0,0.0,6.404319286346436,0.0,0.0,0.0,0.27951380610466,4.0,0.0,1.0
756960,293.1208801269531,297.1499938964844,293.1499938964844,0.0889825820922851,-2085.870361328125,304.1466369628906,0.8393207788467407,0.1468456983566284,0.1324279159307479,293.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5872761011123657,0.050000000745058,0.0480112954974174,293.1264953613281,297.1499938964844,293.1499938964844,0.0892620533704757,-1626.4073486328125,304.146484375,0.839985191822052,0.1472502797842025,0.1032586991786956,293.0413818359375,297.1499938964844,293.1499938964844,0.1648917645215988,-3603.8857421875,304.1391906738281,0.9935017824172974,0.3274812996387481,0.2289420664310455,293.1507568359375,297.1499938964844,293.1499938964844,0.0038894112221896,-1466.4884033203125,296.4518127441406,0.5872761011123657,0.050000000745058,0.227744922041893,291.1316833496094,291.1499938964844,273.1499938964844,270.6226501464844,284.8363647460937,293.1561584472656,291.1291809082031,1.0,0.1850885152816772,0.8064868450164795,0.8064868450164795,1.0,1.0,-0.8885180354118347,0.3697367012500763,0.5187813639640808,0.1626538336277008,0.0,0.0,0.2276952266693115,36.649410247802734,46.0,-27.33930778503418,-5600.5439453125,72.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507385253906,305.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1257173120975494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611866205930709,0.1611909419298172,-4.31379567089607e-06,0.0,0.0001275870890822,0.0,0.0,6.455244541168213,0.0,0.0,0.0,0.2797030210494995,4.0,0.0,1.0
757020,293.1210327148437,297.1499938964844,293.1499938964844,0.0896885246038436,-2099.266845703125,304.1465759277344,0.8315784335136414,0.1475535035133361,0.1331081837415695,293.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.579478919506073,0.050000000745058,0.0480532385408878,293.1252746582031,297.1499938964844,293.1499938964844,0.0900694280862808,-1638.3094482421875,304.14630126953125,0.8324618339538574,0.1480973064899444,0.1038824170827865,293.05841064453125,297.1499938964844,293.1499938964844,0.1744032949209213,-3771.900146484375,304.1269836425781,0.99610698223114,0.3268004357814789,0.2395318746566772,293.1471862792969,297.1499938964844,293.1499938964844,0.0039030942134559,-1472.3538818359375,296.4515075683594,0.579478919506073,0.050000000745058,0.2279438823461532,291.1147766113281,291.1499938964844,273.1499938964844,270.6230773925781,284.8281555175781,293.1618347167969,291.1127624511719,1.0,0.1890737861394882,0.8064056634902954,0.8064056634902954,1.0,1.0,-0.9030811786651612,0.3763246238231659,0.5267565846443176,0.1651829928159713,0.0,0.0,0.2335526198148727,37.85796356201172,49.0,-23.44061851501465,-5691.6201171875,76.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53515625,18000.0,0.0,0.0,0.1249665766954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645413786172866,0.1645456999540329,-4.318917945056455e-06,0.0,0.0001268251944566,0.0,0.0,6.603668689727783,0.0,0.0,0.0,0.2802678942680359,4.0,0.0,1.0
757080,293.1210327148437,297.1499938964844,293.1499938964844,0.0896885246038436,-2099.266845703125,304.1465759277344,0.8315784335136414,0.1475535035133361,0.1331081837415695,293.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.579478919506073,0.050000000745058,0.0480532385408878,293.1252746582031,297.1499938964844,293.1499938964844,0.0900694280862808,-1638.3094482421875,304.14630126953125,0.8324618339538574,0.1480973064899444,0.1038824170827865,293.05841064453125,297.1499938964844,293.1499938964844,0.1744032949209213,-3771.900146484375,304.1269836425781,0.99610698223114,0.3268004357814789,0.2395318746566772,293.1471862792969,297.1499938964844,293.1499938964844,0.0039030942134559,-1472.3538818359375,296.4515075683594,0.579478919506073,0.050000000745058,0.2279438823461532,291.1147766113281,291.1499938964844,273.1499938964844,270.6230773925781,284.8281555175781,293.1618347167969,291.1127624511719,1.0,0.1890737861394882,0.8064056634902954,0.8064056634902954,1.0,1.0,-0.9030811786651612,0.3763246238231659,0.5267565846443176,0.1651829928159713,0.0,0.0,0.2335526198148727,37.85796356201172,49.0,-23.44061851501465,-5691.6201171875,76.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53515625,18000.0,0.0,0.0,0.1249665766954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645413786172866,0.1645456999540329,-4.318917945056455e-06,0.0,0.0001268251944566,0.0,0.0,6.603668689727783,0.0,0.0,0.0,0.2802678942680359,4.0,0.0,1.0
757140,293.121337890625,297.1499938964844,293.1499938964844,0.0903605222702026,-2111.982177734375,304.1466064453125,0.82233726978302,0.1482296288013458,0.1337733119726181,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.5702449083328247,0.050000000745058,0.0481065064668655,293.124267578125,297.1499938964844,293.1499938964844,0.0908552929759025,-1649.8599853515625,304.146240234375,0.8234673738479614,0.1489289402961731,0.1045053750276565,293.0839538574219,297.1499938964844,293.1499938964844,0.185527890920639,-3965.284912109375,304.1161804199219,0.9982450604438782,0.3239533305168152,0.251755028963089,293.1442565917969,297.1499938964844,293.1499938964844,0.0039168219082057,-1478.0799560546875,296.4524230957031,0.5702449083328247,0.050000000745058,0.2281965613365173,291.10089111328125,291.1499938964844,273.1499938964844,270.6234130859375,284.81982421875,293.1700744628906,291.0993347167969,1.0,0.1937832236289978,0.8063244223594666,0.8063244223594666,1.0,1.0,-0.9196637272834778,0.3838427364826202,0.5358210206031799,0.1680701076984405,0.0,0.0,0.2410707622766494,39.375614166259766,52.0,-18.98354721069336,-5799.01123046875,82.2848892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23046875,18000.0,0.0,0.0,0.124843955039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691097170114517,0.1691140383481979,-4.326672296883771e-06,0.0,0.0001267007464775,0.0,0.0,6.8081536293029785,0.0,0.0,0.0,0.2810578346252441,4.0,0.0,1.0
757200,293.121337890625,297.1499938964844,293.1499938964844,0.0903605222702026,-2111.982177734375,304.1466064453125,0.82233726978302,0.1482296288013458,0.1337733119726181,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.5702449083328247,0.050000000745058,0.0481065064668655,293.124267578125,297.1499938964844,293.1499938964844,0.0908552929759025,-1649.8599853515625,304.146240234375,0.8234673738479614,0.1489289402961731,0.1045053750276565,293.0839538574219,297.1499938964844,293.1499938964844,0.185527890920639,-3965.284912109375,304.1161804199219,0.9982450604438782,0.3239533305168152,0.251755028963089,293.1442565917969,297.1499938964844,293.1499938964844,0.0039168219082057,-1478.0799560546875,296.4524230957031,0.5702449083328247,0.050000000745058,0.2281965613365173,291.10089111328125,291.1499938964844,273.1499938964844,270.6234130859375,284.81982421875,293.1700744628906,291.0993347167969,1.0,0.1937832236289978,0.8063244223594666,0.8063244223594666,1.0,1.0,-0.9196637272834778,0.3838427364826202,0.5358210206031799,0.1680701076984405,0.0,0.0,0.2410707622766494,39.375614166259766,52.0,-18.98354721069336,-5799.01123046875,82.2848892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23046875,18000.0,0.0,0.0,0.124843955039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691097170114517,0.1691140383481979,-4.326672296883771e-06,0.0,0.0001267007464775,0.0,0.0,6.8081536293029785,0.0,0.0,0.0,0.2810578346252441,4.0,0.0,1.0
757260,293.1216735839844,297.1499938964844,293.1499938964844,0.0909917503595352,-2123.87890625,304.14666748046875,0.8118159174919128,0.1488854140043258,0.1344223320484161,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.5600033402442932,0.050000000745058,0.0481709986925125,293.12335205078125,297.1499938964844,293.1499938964844,0.0916144475340843,-1660.97607421875,304.1462097167969,0.813265323638916,0.1497623473405838,0.1051285043358802,293.1169738769531,297.1499938964844,293.1499938964844,0.1976781785488128,-4173.0908203125,304.1072692871094,0.9990000128746032,0.3189473450183868,0.2649238109588623,293.1418151855469,297.1499938964844,293.1499938964844,0.0039307815022766,-1483.6949462890625,296.45513916015625,0.5600033402442932,0.050000000745058,0.2285024672746658,291.0906066894531,291.1499938964844,273.1499938964844,270.6236572265625,284.8124084472656,293.1806030273437,291.089599609375,1.0,0.1990664303302765,0.8061099052429199,0.8061099052429199,1.0,1.0,-0.9374399185180664,0.3918956518173218,0.5455442667007446,0.1712011843919754,0.0,0.0,0.2497163861989975,41.19278717041016,55.0,-13.79831314086914,-5917.14208984375,88.52898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80078125,18000.0,0.0,0.0,0.1254752427339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746622920036316,0.174666628241539,-4.336768142820802e-06,0.0,0.0001273414236493,0.0,0.0,7.059692859649658,0.0,0.0,0.0,0.282039076089859,4.0,0.0,1.0
757320,293.1216735839844,297.1499938964844,293.1499938964844,0.0909917503595352,-2123.87890625,304.14666748046875,0.8118159174919128,0.1488854140043258,0.1344223320484161,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.5600033402442932,0.050000000745058,0.0481709986925125,293.12335205078125,297.1499938964844,293.1499938964844,0.0916144475340843,-1660.97607421875,304.1462097167969,0.813265323638916,0.1497623473405838,0.1051285043358802,293.1169738769531,297.1499938964844,293.1499938964844,0.1976781785488128,-4173.0908203125,304.1072692871094,0.9990000128746032,0.3189473450183868,0.2649238109588623,293.1418151855469,297.1499938964844,293.1499938964844,0.0039307815022766,-1483.6949462890625,296.45513916015625,0.5600033402442932,0.050000000745058,0.2285024672746658,291.0906066894531,291.1499938964844,273.1499938964844,270.6236572265625,284.8124084472656,293.1806030273437,291.089599609375,1.0,0.1990664303302765,0.8061099052429199,0.8061099052429199,1.0,1.0,-0.9374399185180664,0.3918956518173218,0.5455442667007446,0.1712011843919754,0.0,0.0,0.2497163861989975,41.19278717041016,55.0,-13.79831314086914,-5917.14208984375,88.52898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80078125,18000.0,0.0,0.0,0.1254752427339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746622920036316,0.174666628241539,-4.336768142820802e-06,0.0,0.0001273414236493,0.0,0.0,7.059692859649658,0.0,0.0,0.0,0.282039076089859,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0916808992624282,-2136.834716796875,304.1466369628906,0.800247311592102,0.1496385037899017,0.135167196393013,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.5492863655090332,0.050000000745058,0.048245970159769,293.1225280761719,297.1499938964844,293.1499938964844,0.0923842787742614,-1672.2188720703125,304.1462097167969,0.8019421100616455,0.1506042182445526,0.1057810708880424,293.1578674316406,297.1499938964844,293.1499938964844,0.2103872150182724,-4386.99365234375,304.1003723144531,0.9990000128746032,0.3115052580833435,0.2784925997257232,293.1394958496094,297.1499938964844,293.1499938964844,0.0039455955848097,-1489.4742431640625,296.4600830078125,0.5492863655090332,0.050000000745058,0.2288581132888794,291.0832214355469,291.1499938964844,273.1499938964844,270.6238098144531,284.7991943359375,293.1812744140625,291.08233642578125,1.0,0.2047927677631378,0.8058953285217285,0.8058953285217285,1.0,1.0,-0.9559192061424256,0.4002587795257568,0.5556604266166687,0.174539640545845,0.0,0.0,0.2591232359409332,43.28688430786133,43.0,-10.77903938293457,-6043.08837890625,95.57698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,305.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12109375,18000.0,0.0,0.0,0.1269191056489944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809541583061218,0.1809585094451904,-4.348803031462012e-06,0.0,0.000128806757857,0.0,0.0,7.348389148712158,0.0,0.0,0.0,0.283174991607666,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0916808992624282,-2136.834716796875,304.1466369628906,0.800247311592102,0.1496385037899017,0.135167196393013,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.5492863655090332,0.050000000745058,0.048245970159769,293.1225280761719,297.1499938964844,293.1499938964844,0.0923842787742614,-1672.2188720703125,304.1462097167969,0.8019421100616455,0.1506042182445526,0.1057810708880424,293.1578674316406,297.1499938964844,293.1499938964844,0.2103872150182724,-4386.99365234375,304.1003723144531,0.9990000128746032,0.3115052580833435,0.2784925997257232,293.1394958496094,297.1499938964844,293.1499938964844,0.0039455955848097,-1489.4742431640625,296.4600830078125,0.5492863655090332,0.050000000745058,0.2288581132888794,291.0832214355469,291.1499938964844,273.1499938964844,270.6238098144531,284.7991943359375,293.1812744140625,291.08233642578125,1.0,0.2047927677631378,0.8058953285217285,0.8058953285217285,1.0,1.0,-0.9559192061424256,0.4002587795257568,0.5556604266166687,0.174539640545845,0.0,0.0,0.2591232359409332,43.28688430786133,43.0,-10.77903938293457,-6043.08837890625,95.57698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,305.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12109375,18000.0,0.0,0.0,0.1269191056489944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809541583061218,0.1809585094451904,-4.348803031462012e-06,0.0,0.000128806757857,0.0,0.0,7.348389148712158,0.0,0.0,0.0,0.283174991607666,4.0,0.0,1.0
757500,293.121826171875,297.1499938964844,293.1499938964844,0.0919466167688369,-2141.79296875,304.1467590332031,0.7989537715911865,0.1499375700950622,0.1354657411575317,293.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.5477616786956787,0.050000000745058,0.0482573509216308,293.1222839355469,297.1499938964844,293.1499938964844,0.0927112400531768,-1676.9658203125,304.14630126953125,0.8007895350456238,0.1510046124458313,0.1060698553919792,293.1786193847656,297.1499938964844,293.1499938964844,0.2124905586242675,-4420.14208984375,304.105712890625,0.9990000128746032,0.3073284029960632,0.2804397046566009,293.13818359375,297.1499938964844,293.1499938964844,0.0039515746757388,-1491.7132568359375,296.4642333984375,0.5477616786956787,0.050000000745058,0.2289121001958847,291.0811462402344,291.1499938964844,273.1499938964844,270.6238708496094,284.8004455566406,293.1859741210937,291.0818786621094,1.0,0.2053163796663284,0.8057880401611328,0.8057880401611328,1.0,1.0,-0.95904541015625,0.4015978872776031,0.5574474930763245,0.1752897500991821,0.0,0.0,0.2639506161212921,43.61266326904297,43.0,-1.287106990814209,-6093.4189453125,96.74620819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799194335937,305.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.328125,18000.0,0.0,0.0,0.127937376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843835115432739,0.1843878626823425,-4.355544660938904e-06,0.0,0.0001298401766689,0.0,0.0,7.507292747497559,0.0,0.0,0.0,0.2838014364242553,4.0,0.0,1.0
757560,293.1221923828125,297.1499938964844,293.1499938964844,0.0920807793736457,-2144.1025390625,304.1471252441406,0.8011759519577026,0.1502241641283035,0.13571797311306,293.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.549135684967041,0.050000000745058,0.0482470579445362,293.1219787597656,297.1499938964844,293.1499938964844,0.092928908765316,-1679.9775390625,304.1465759277344,0.803213357925415,0.1514122039079666,0.1063440889120101,293.1937866210937,297.1499938964844,293.1499938964844,0.2110218256711959,-4392.6162109375,304.1164855957031,0.9990000128746032,0.3039783239364624,0.2786844968795776,293.1368103027344,297.1499938964844,293.1499938964844,0.0039547197520732,-1492.2655029296875,296.4752502441406,0.549135684967041,0.050000000745058,0.2288632690906524,291.0900573730469,291.1499938964844,273.1499938964844,270.6239013671875,284.8074645996094,293.19287109375,291.0940856933594,1.0,0.2045187354087829,0.8056461811065674,0.8056461811065674,1.0,1.0,-0.9575022459030152,0.4007836580276489,0.5567185878753662,0.175266683101654,0.0,0.0,0.2671243846416473,43.34116744995117,31.0,20.515644073486328,-6123.5693359375,95.98736572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,305.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.44140625,18000.0,0.0,0.0,0.1291117221117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187351644039154,0.1873559951782226,-4.362512299849186e-06,0.0,0.000131031993078,0.0,0.0,7.647475242614746,0.0,0.0,0.0,0.2843571901321411,4.0,0.0,1.0
757620,293.1226806640625,297.1499938964844,293.1499938964844,0.0921466499567031,-2144.62744140625,304.14794921875,0.8140632510185242,0.1508267223834991,0.1361815184354782,293.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5590064525604248,0.050000000745058,0.0481775626540184,293.12127685546875,297.1499938964844,293.1499938964844,0.0931808948516845,-1683.0916748046875,304.1473083496094,0.8164125680923462,0.1522673219442367,0.1068800315260887,293.201416015625,297.1499938964844,293.1499938964844,0.1995037049055099,-4192.06005859375,304.1470947265625,0.9990000128746032,0.3012545108795166,0.2661884427070617,293.134033203125,297.1499938964844,293.1499938964844,0.0039522615261375,-1489.0382080078125,296.51171875,0.5590064525604248,0.050000000745058,0.2285336107015609,291.13104248046875,291.1499938964844,273.1499938964844,270.6239013671875,284.8257751464844,293.1962585449219,291.13690185546875,1.0,0.1993546038866043,0.805362343788147,0.805362343788147,1.0,1.0,-0.943229615688324,0.3939884305000305,0.5492412447929382,0.1734269112348556,0.0,0.0,0.2670627534389496,41.4456901550293,25.0,51.91035079956055,-6087.59326171875,90.06288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,305.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1316320747137069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889163702726364,0.1889207363128662,-4.37078870163532e-06,0.0,0.0001335898268735,0.0,0.0,7.729556560516357,0.0,0.0,0.0,0.2847321629524231,4.0,0.0,1.0
