time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1226806640625,297.1499938964844,293.1499938964844,0.0921466499567031,-2144.62744140625,304.14794921875,0.8140632510185242,0.1508267223834991,0.1361815184354782,293.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5590064525604248,0.050000000745058,0.0481775626540184,293.12127685546875,297.1499938964844,293.1499938964844,0.0931808948516845,-1683.0916748046875,304.1473083496094,0.8164125680923462,0.1522673219442367,0.1068800315260887,293.201416015625,297.1499938964844,293.1499938964844,0.1995037049055099,-4192.06005859375,304.1470947265625,0.9990000128746032,0.3012545108795166,0.2661884427070617,293.134033203125,297.1499938964844,293.1499938964844,0.0039522615261375,-1489.0382080078125,296.51171875,0.5590064525604248,0.050000000745058,0.2285336107015609,291.13104248046875,291.1499938964844,273.1499938964844,270.6239013671875,284.8257751464844,293.1962585449219,291.13690185546875,1.0,0.1993546038866043,0.805362343788147,0.805362343788147,1.0,1.0,-0.943229615688324,0.3939884305000305,0.5492412447929382,0.1734269112348556,0.0,0.0,0.2670627534389496,41.4456901550293,25.0,51.91035079956055,-6087.59326171875,90.06288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,305.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1316320747137069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889163702726364,0.1889207363128662,-4.37078870163532e-06,0.0,0.0001335898268735,0.0,0.0,7.729556560516357,0.0,0.0,0.0,0.2847321629524231,4.0,0.0,1.0
757740,293.1228332519531,297.1499938964844,293.1499938964844,0.0922338813543319,-2145.5810546875,304.14849853515625,0.8312967419624329,0.1514896005392074,0.1366793066263198,293.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5732625126838684,0.050000000745058,0.0480885468423366,293.1205444335937,297.1499938964844,293.1499938964844,0.0934350714087486,-1686.2529296875,304.14776611328125,0.8340111374855042,0.1531439274549484,0.1074248254299163,293.1783142089844,297.1499938964844,293.1499938964844,0.1825672090053558,-3898.50439453125,304.1762084960937,0.9976529479026794,0.304583191871643,0.2477991878986358,293.131103515625,297.1499938964844,293.1499938964844,0.003948017489165,-1485.1531982421875,296.55029296875,0.5732625126838684,0.050000000745058,0.2281113713979721,291.1736145019531,291.1499938964844,273.1499938964844,270.62384033203125,284.8385009765625,293.177001953125,291.17840576171875,1.0,0.1925224810838699,0.8050785660743713,0.8050785660743713,1.0,1.0,-0.9217977523803712,0.3839162290096283,0.5378814935684204,0.1704205423593521,0.0,0.0,0.260971337556839,38.98484802246094,28.0,55.06525802612305,-5969.87109375,82.06715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,305.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.61328125,18000.0,0.0,0.0,0.1338109672069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855766624212265,0.1855810284614563,-4.368294867163058e-06,0.0,0.0001358011213596,0.0,0.0,7.580292224884033,0.0,0.0,0.0,0.284195214509964,4.0,0.0,1.0
757800,293.1228332519531,297.1499938964844,293.1499938964844,0.0922338813543319,-2145.5810546875,304.14849853515625,0.8312967419624329,0.1514896005392074,0.1366793066263198,293.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5732625126838684,0.050000000745058,0.0480885468423366,293.1205444335937,297.1499938964844,293.1499938964844,0.0934350714087486,-1686.2529296875,304.14776611328125,0.8340111374855042,0.1531439274549484,0.1074248254299163,293.1783142089844,297.1499938964844,293.1499938964844,0.1825672090053558,-3898.50439453125,304.1762084960937,0.9976529479026794,0.304583191871643,0.2477991878986358,293.131103515625,297.1499938964844,293.1499938964844,0.003948017489165,-1485.1531982421875,296.55029296875,0.5732625126838684,0.050000000745058,0.2281113713979721,291.1736145019531,291.1499938964844,273.1499938964844,270.62384033203125,284.8385009765625,293.177001953125,291.17840576171875,1.0,0.1925224810838699,0.8050785660743713,0.8050785660743713,1.0,1.0,-0.9217977523803712,0.3839162290096283,0.5378814935684204,0.1704205423593521,0.0,0.0,0.260971337556839,38.98484802246094,28.0,55.06525802612305,-5969.87109375,82.06715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,305.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.61328125,18000.0,0.0,0.0,0.1338109672069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855766624212265,0.1855810284614563,-4.368294867163058e-06,0.0,0.0001358011213596,0.0,0.0,7.580292224884033,0.0,0.0,0.0,0.284195214509964,4.0,0.0,1.0
757860,293.12286376953125,297.1499938964844,293.1499938964844,0.0924893766641616,-2149.94677734375,304.1485595703125,0.8447662591934204,0.152166947722435,0.1372326761484146,293.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5838755369186401,0.050000000745058,0.04802917689085,293.111083984375,297.1499938964844,293.1499938964844,0.0945664569735527,-1702.47119140625,304.1465148925781,0.8496806025505066,0.1557635813951492,0.1086887270212173,293.135986328125,297.1499938964844,293.1499938964844,0.1694822162389755,-3670.952880859375,304.1888427734375,0.9947330355644226,0.312421053647995,0.2335889637470245,293.1280822753906,297.1499938964844,293.1499938964844,0.0039491411298513,-1484.0870361328125,296.5813293457031,0.5838755369186401,0.050000000745058,0.2278297245502472,291.20123291015625,291.1499938964844,273.1499938964844,270.6236877441406,284.84478759765625,293.15582275390625,291.2028503417969,1.0,0.1880048662424087,0.8051751852035522,0.8051751852035522,1.0,1.0,-0.9065101742744446,0.3767517507076263,0.5297584533691406,0.168351262807846,0.0,0.0,0.2520227134227752,37.3364486694336,31.0,33.186710357666016,-5841.5859375,76.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,304.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94921875,18000.0,0.0,0.0,0.1351784914731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796134561300277,0.1796178072690963,-4.358208116173046e-06,0.0,0.0001371889811707,0.0,0.0,7.306112289428711,0.0,0.0,0.0,0.2831433713436126,4.0,0.0,1.0
757920,293.12286376953125,297.1499938964844,293.1499938964844,0.0924893766641616,-2149.94677734375,304.1485595703125,0.8447662591934204,0.152166947722435,0.1372326761484146,293.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5838755369186401,0.050000000745058,0.04802917689085,293.111083984375,297.1499938964844,293.1499938964844,0.0945664569735527,-1702.47119140625,304.1465148925781,0.8496806025505066,0.1557635813951492,0.1086887270212173,293.135986328125,297.1499938964844,293.1499938964844,0.1694822162389755,-3670.952880859375,304.1888427734375,0.9947330355644226,0.312421053647995,0.2335889637470245,293.1280822753906,297.1499938964844,293.1499938964844,0.0039491411298513,-1484.0870361328125,296.5813293457031,0.5838755369186401,0.050000000745058,0.2278297245502472,291.20123291015625,291.1499938964844,273.1499938964844,270.6236877441406,284.84478759765625,293.15582275390625,291.2028503417969,1.0,0.1880048662424087,0.8051751852035522,0.8051751852035522,1.0,1.0,-0.9065101742744446,0.3767517507076263,0.5297584533691406,0.168351262807846,0.0,0.0,0.2520227134227752,37.3364486694336,31.0,33.186710357666016,-5841.5859375,76.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,304.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94921875,18000.0,0.0,0.0,0.1351784914731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796134561300277,0.1796178072690963,-4.358208116173046e-06,0.0,0.0001371889811707,0.0,0.0,7.306112289428711,0.0,0.0,0.0,0.2831433713436126,4.0,0.0,1.0
757980,293.12322998046875,297.1499938964844,293.1499938964844,0.0929384604096412,-2158.33251953125,304.1482849121094,0.8544115424156189,0.1527855396270752,0.1377690881490707,293.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5908780097961426,0.050000000745058,0.0479926317930221,293.0915222167969,297.1499938964844,293.1499938964844,0.0979437306523323,-1751.6986083984375,304.1420288085937,0.8666297197341919,0.1607117354869842,0.1118691265583038,293.0903015136719,297.1499938964844,293.1499938964844,0.1608155667781829,-3520.152099609375,304.1900939941406,0.992029905319214,0.3220454156398773,0.2239739894866943,293.12469482421875,297.1499938964844,293.1499938964844,0.0039585074409842,-1487.4281005859375,296.5990295410156,0.5908780097961426,0.050000000745058,0.2276563793420791,291.2026062011719,291.1499938964844,273.1499938964844,270.6234741210937,284.8437194824219,293.1368103027344,291.2013854980469,1.0,0.185425579547882,0.8052718639373779,0.8052718639373779,1.0,1.0,-0.8991773128509521,0.3732689023017883,0.5259084105491638,0.167506605386734,0.0,0.0,0.2446942031383514,36.34485626220703,34.0,2.631255865097046,-5753.79541015625,73.91434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509826660156,304.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.65234375,18000.0,0.0,0.0,0.1356078088283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741732805967331,0.1741776317358017,-4.346376499597682e-06,0.0,0.0001376246800646,0.0,0.0,7.054025173187256,0.0,0.0,0.0,0.2821456491947174,4.0,0.0,1.0
758040,293.12322998046875,297.1499938964844,293.1499938964844,0.0929384604096412,-2158.33251953125,304.1482849121094,0.8544115424156189,0.1527855396270752,0.1377690881490707,293.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5908780097961426,0.050000000745058,0.0479926317930221,293.0915222167969,297.1499938964844,293.1499938964844,0.0979437306523323,-1751.6986083984375,304.1420288085937,0.8666297197341919,0.1607117354869842,0.1118691265583038,293.0903015136719,297.1499938964844,293.1499938964844,0.1608155667781829,-3520.152099609375,304.1900939941406,0.992029905319214,0.3220454156398773,0.2239739894866943,293.12469482421875,297.1499938964844,293.1499938964844,0.0039585074409842,-1487.4281005859375,296.5990295410156,0.5908780097961426,0.050000000745058,0.2276563793420791,291.2026062011719,291.1499938964844,273.1499938964844,270.6234741210937,284.8437194824219,293.1368103027344,291.2013854980469,1.0,0.185425579547882,0.8052718639373779,0.8052718639373779,1.0,1.0,-0.8991773128509521,0.3732689023017883,0.5259084105491638,0.167506605386734,0.0,0.0,0.2446942031383514,36.34485626220703,34.0,2.631255865097046,-5753.79541015625,73.91434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509826660156,304.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.65234375,18000.0,0.0,0.0,0.1356078088283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741732805967331,0.1741776317358017,-4.346376499597682e-06,0.0,0.0001376246800646,0.0,0.0,7.054025173187256,0.0,0.0,0.0,0.2821456491947174,4.0,0.0,1.0
758100,293.1233825683594,297.1499938964844,293.1499938964844,0.0932054817676544,-2163.4140625,304.1481018066406,0.8577317595481873,0.1530930250883102,0.1380316317081451,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5930869579315186,0.050000000745058,0.0479814857244491,293.0819396972656,297.1499938964844,293.1499938964844,0.0999287143349647,-1780.5478515625,304.1398620605469,0.8742333650588989,0.1633357554674148,0.1136776879429817,293.0697937011719,297.1499938964844,293.1499938964844,0.1580791771411895,-3472.877197265625,304.187744140625,0.9910386204719543,0.3268299102783203,0.2209061235189438,293.1226501464844,297.1499938964844,293.1499938964844,0.0039660856127738,-1490.4713134765625,296.6055603027344,0.5930869579315186,0.050000000745058,0.2276035249233245,291.19696044921875,291.1499938964844,273.1499938964844,270.62335205078125,284.84063720703125,293.1270751953125,291.1950378417969,1.0,0.1847825199365615,0.805320143699646,0.805320143699646,1.0,1.0,-0.8979032635688782,0.3726316094398498,0.5252716541290283,0.1674525290727615,0.0,0.0,0.2421164214611053,36.05296325683594,34.0,-8.756731033325195,-5730.06494140625,73.24718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,304.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.708984375,18000.0,0.0,0.0,0.1355115175247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721709370613098,0.1721752882003784,-4.341463409218704e-06,0.0,0.0001375269639538,0.0,0.0,6.960955619812012,0.0,0.0,0.0,0.2817689776420593,4.0,0.0,1.0
758160,293.12353515625,297.1499938964844,293.1499938964844,0.093494638800621,-2168.936279296875,304.1479187011719,0.8600451350212097,0.1534008383750915,0.1383019834756851,293.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5944645404815674,0.050000000745058,0.0479746237397193,293.0731506347656,297.1499938964844,293.1499938964844,0.1019540354609489,-1809.85595703125,304.1380310058594,0.8808118104934692,0.1659279316663742,0.1154947355389595,293.0519714355469,297.1499938964844,293.1499938964844,0.1563655883073806,-3443.738525390625,304.1839904785156,0.9903852343559264,0.3313536942005157,0.2189851254224777,293.1203918457031,297.1499938964844,293.1499938964844,0.0039752330631017,-1494.183837890625,296.61187744140625,0.5944645404815674,0.050000000745058,0.2275709509849548,291.1892395019531,291.1499938964844,273.1499938964844,270.6231994628906,284.8382263183594,293.1207275390625,291.1869506835937,1.0,0.1845316737890243,0.8053678274154663,0.8053678274154663,1.0,1.0,-0.898054838180542,0.3726487159729004,0.5254061222076416,0.1676256656646728,0.0,0.0,0.24026820063591,35.883445739746094,52.0,-16.544780731201172,-5718.42236328125,73.01449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,304.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.439453125,18000.0,0.0,0.0,0.1352488100528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706811189651489,0.1706854552030563,-4.337525751907378e-06,0.0,0.0001372603583149,0.0,0.0,6.8914875984191895,0.0,0.0,0.0,0.28148353099823,4.0,0.0,1.0
758220,293.1241455078125,297.1499938964844,293.1499938964844,0.0942472964525222,-2183.517578125,304.1473388671875,0.846035361289978,0.1539502739906311,0.1388751715421676,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5822625756263733,0.050000000745058,0.0480378307402133,293.0624694824219,297.1499938964844,293.1499938964844,0.105805404484272,-1865.3663330078125,304.1356811523437,0.8727861642837524,0.1700671315193176,0.1187469959259033,293.03863525390625,297.1499938964844,293.1499938964844,0.1709305346012115,-3706.726318359375,304.1475830078125,0.9952650666236876,0.3366321921348572,0.2357775568962097,293.1156005859375,297.1499938964844,293.1499938964844,0.0040025990456342,-1505.9044189453125,296.6171264648437,0.5822625756263733,0.050000000745058,0.2278707772493362,291.1578369140625,291.1499938964844,273.1499938964844,270.6228332519531,284.8177795410156,293.115966796875,291.14996337890625,1.0,0.1915988475084304,0.8054630756378174,0.8054630756378174,1.0,1.0,-0.9232245683670044,0.3839884102344513,0.5392361283302307,0.1722834259271621,0.0,0.0,0.2408148944377899,37.745880126953125,55.0,-56.317420959472656,-5784.0400390625,80.3876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.1344223022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697078496217727,0.1697121858596801,-4.332725438871421e-06,0.0,0.0001364215568173,0.0,0.0,6.842782974243164,0.0,0.0,0.0,0.2812676429748535,4.0,0.0,1.0
758280,293.1241455078125,297.1499938964844,293.1499938964844,0.0942472964525222,-2183.517578125,304.1473388671875,0.846035361289978,0.1539502739906311,0.1388751715421676,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5822625756263733,0.050000000745058,0.0480378307402133,293.0624694824219,297.1499938964844,293.1499938964844,0.105805404484272,-1865.3663330078125,304.1356811523437,0.8727861642837524,0.1700671315193176,0.1187469959259033,293.03863525390625,297.1499938964844,293.1499938964844,0.1709305346012115,-3706.726318359375,304.1475830078125,0.9952650666236876,0.3366321921348572,0.2357775568962097,293.1156005859375,297.1499938964844,293.1499938964844,0.0040025990456342,-1505.9044189453125,296.6171264648437,0.5822625756263733,0.050000000745058,0.2278707772493362,291.1578369140625,291.1499938964844,273.1499938964844,270.6228332519531,284.8177795410156,293.115966796875,291.14996337890625,1.0,0.1915988475084304,0.8054630756378174,0.8054630756378174,1.0,1.0,-0.9232245683670044,0.3839884102344513,0.5392361283302307,0.1722834259271621,0.0,0.0,0.2408148944377899,37.745880126953125,55.0,-56.317420959472656,-5784.0400390625,80.3876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.1344223022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697078496217727,0.1697121858596801,-4.332725438871421e-06,0.0,0.0001364215568173,0.0,0.0,6.842782974243164,0.0,0.0,0.0,0.2812676429748535,4.0,0.0,1.0
758340,293.1247863769531,297.1499938964844,293.1499938964844,0.0951717495918273,-2201.61962890625,304.1466979980469,0.8300684690475464,0.154470294713974,0.1394237428903579,293.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5676989555358887,0.050000000745058,0.0481218062341213,293.06158447265625,297.1499938964844,293.1499938964844,0.1085213422775268,-1904.428955078125,304.135986328125,0.8588683009147644,0.1724732518196106,0.1207019090652465,293.0632019042969,297.1499938964844,293.1499938964844,0.1887229681015014,-4018.9541015625,304.1191711425781,0.998668372631073,0.3345228135585785,0.2550627887248993,293.1112365722656,297.1499938964844,293.1499938964844,0.0040389853529632,-1522.1597900390625,296.6075439453125,0.5676989555358887,0.050000000745058,0.2282691299915313,291.09967041015625,291.1499938964844,273.1499938964844,270.6224365234375,284.8002319335937,293.11676025390625,291.09527587890625,1.0,0.1988348215818405,0.8055583834648132,0.8055583834648132,1.0,1.0,-0.9499579668045044,0.395934522151947,0.5540234446525574,0.1776242107152938,0.0,0.0,0.2517009079456329,40.16471099853516,58.0,-60.9625129699707,-5960.6513671875,89.32266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,305.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.748046875,18000.0,0.0,0.0,0.1337501555681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754842549562454,0.1754885911941528,-4.337967311585089e-06,0.0,0.0001357394066872,0.0,0.0,7.096647262573242,0.0,0.0,0.0,0.2821919023990631,4.0,0.0,1.0
758400,293.1247863769531,297.1499938964844,293.1499938964844,0.0951717495918273,-2201.61962890625,304.1466979980469,0.8300684690475464,0.154470294713974,0.1394237428903579,293.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5676989555358887,0.050000000745058,0.0481218062341213,293.06158447265625,297.1499938964844,293.1499938964844,0.1085213422775268,-1904.428955078125,304.135986328125,0.8588683009147644,0.1724732518196106,0.1207019090652465,293.0632019042969,297.1499938964844,293.1499938964844,0.1887229681015014,-4018.9541015625,304.1191711425781,0.998668372631073,0.3345228135585785,0.2550627887248993,293.1112365722656,297.1499938964844,293.1499938964844,0.0040389853529632,-1522.1597900390625,296.6075439453125,0.5676989555358887,0.050000000745058,0.2282691299915313,291.09967041015625,291.1499938964844,273.1499938964844,270.6224365234375,284.8002319335937,293.11676025390625,291.09527587890625,1.0,0.1988348215818405,0.8055583834648132,0.8055583834648132,1.0,1.0,-0.9499579668045044,0.395934522151947,0.5540234446525574,0.1776242107152938,0.0,0.0,0.2517009079456329,40.16471099853516,58.0,-60.9625129699707,-5960.6513671875,89.32266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,305.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.748046875,18000.0,0.0,0.0,0.1337501555681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754842549562454,0.1754885911941528,-4.337967311585089e-06,0.0,0.0001357394066872,0.0,0.0,7.096647262573242,0.0,0.0,0.0,0.2821919023990631,4.0,0.0,1.0
758460,293.12548828125,297.1499938964844,293.1499938964844,0.0957870334386825,-2213.313232421875,304.14678955078125,0.8147823214530945,0.1549698263406753,0.1399658173322677,293.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5534974336624146,0.050000000745058,0.0482153110206127,293.0626220703125,297.1499938964844,293.1499938964844,0.1104316636919975,-1931.39013671875,304.1374816894531,0.8448891043663025,0.1744995564222335,0.1222241222858429,293.10595703125,297.1499938964844,293.1499938964844,0.2054329216480255,-4304.458984375,304.1018371582031,0.9990000128746032,0.3280840814113617,0.2731541097164154,293.10772705078125,297.1499938964844,293.1499938964844,0.0040692361071705,-1534.0732421875,296.6192932128906,0.5534974336624146,0.050000000745058,0.2287126630544662,291.0798034667969,291.1499938964844,273.1499938964844,270.6219482421875,284.789306640625,293.1215209960937,291.0784606933594,1.0,0.2062526047229766,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.9747939109802246,0.4069382548332214,0.5678556561470032,0.1828541457653045,0.0,0.0,0.2626423239707947,42.81535720825195,61.0,-30.722143173217773,-6149.32177734375,98.69707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,305.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0859375,18000.0,0.0,0.0,0.1338306367397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831970959901809,0.1832014471292495,-4.352327778178733e-06,0.0,0.0001358210865873,0.0,0.0,7.450748443603516,0.0,0.0,0.0,0.2835678160190582,4.0,0.0,1.0
758520,293.12548828125,297.1499938964844,293.1499938964844,0.0957870334386825,-2213.313232421875,304.14678955078125,0.8147823214530945,0.1549698263406753,0.1399658173322677,293.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5534974336624146,0.050000000745058,0.0482153110206127,293.0626220703125,297.1499938964844,293.1499938964844,0.1104316636919975,-1931.39013671875,304.1374816894531,0.8448891043663025,0.1744995564222335,0.1222241222858429,293.10595703125,297.1499938964844,293.1499938964844,0.2054329216480255,-4304.458984375,304.1018371582031,0.9990000128746032,0.3280840814113617,0.2731541097164154,293.10772705078125,297.1499938964844,293.1499938964844,0.0040692361071705,-1534.0732421875,296.6192932128906,0.5534974336624146,0.050000000745058,0.2287126630544662,291.0798034667969,291.1499938964844,273.1499938964844,270.6219482421875,284.789306640625,293.1215209960937,291.0784606933594,1.0,0.2062526047229766,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.9747939109802246,0.4069382548332214,0.5678556561470032,0.1828541457653045,0.0,0.0,0.2626423239707947,42.81535720825195,61.0,-30.722143173217773,-6149.32177734375,98.69707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,305.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0859375,18000.0,0.0,0.0,0.1338306367397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831970959901809,0.1832014471292495,-4.352327778178733e-06,0.0,0.0001358210865873,0.0,0.0,7.450748443603516,0.0,0.0,0.0,0.2835678160190582,4.0,0.0,1.0
758580,293.1261901855469,297.1499938964844,293.1499938964844,0.0963061600923538,-2223.060302734375,304.1470031738281,0.7992671132087708,0.1554500609636306,0.1404979825019836,293.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5400770902633667,0.050000000745058,0.0483178719878196,293.0653991699219,297.1499938964844,293.1499938964844,0.1120172888040542,-1953.5797119140625,304.1390075683594,0.8315784335136414,0.1761578917503357,0.1235415562987327,293.1600646972656,297.1499938964844,293.1499938964844,0.2217496186494827,-4577.1455078125,304.0908203125,0.9990000128746032,0.3182478249073028,0.2905305624008178,293.1045837402344,297.1499938964844,293.1499938964844,0.0040982109494507,-1544.932861328125,296.6379699707031,0.5400770902633667,0.050000000745058,0.2291991859674453,291.0714416503906,291.1499938964844,273.1499938964844,270.6214294433594,284.7843933105469,293.13238525390625,291.0712280273437,1.0,0.2137265801429748,0.8049597144126892,0.8049597144126892,1.0,1.0,-0.998576819896698,0.4174254536628723,0.5811513662338257,0.1881081014871597,0.0,0.0,0.2737694382667541,45.69380187988281,49.0,-12.500953674316406,-6322.23583984375,108.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707702636719,305.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.962890625,18000.0,0.0,0.0,0.1348199397325515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911495774984359,0.1911539584398269,-4.36849086327129e-06,0.0,0.0001368251105304,0.0,0.0,7.82283878326416,0.0,0.0,0.0,0.2850458025932312,4.0,0.0,1.0
758640,293.1261901855469,297.1499938964844,293.1499938964844,0.0963061600923538,-2223.060302734375,304.1470031738281,0.7992671132087708,0.1554500609636306,0.1404979825019836,293.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5400770902633667,0.050000000745058,0.0483178719878196,293.0653991699219,297.1499938964844,293.1499938964844,0.1120172888040542,-1953.5797119140625,304.1390075683594,0.8315784335136414,0.1761578917503357,0.1235415562987327,293.1600646972656,297.1499938964844,293.1499938964844,0.2217496186494827,-4577.1455078125,304.0908203125,0.9990000128746032,0.3182478249073028,0.2905305624008178,293.1045837402344,297.1499938964844,293.1499938964844,0.0040982109494507,-1544.932861328125,296.6379699707031,0.5400770902633667,0.050000000745058,0.2291991859674453,291.0714416503906,291.1499938964844,273.1499938964844,270.6214294433594,284.7843933105469,293.13238525390625,291.0712280273437,1.0,0.2137265801429748,0.8049597144126892,0.8049597144126892,1.0,1.0,-0.998576819896698,0.4174254536628723,0.5811513662338257,0.1881081014871597,0.0,0.0,0.2737694382667541,45.69380187988281,49.0,-12.500953674316406,-6322.23583984375,108.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707702636719,305.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.962890625,18000.0,0.0,0.0,0.1348199397325515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911495774984359,0.1911539584398269,-4.36849086327129e-06,0.0,0.0001368251105304,0.0,0.0,7.82283878326416,0.0,0.0,0.0,0.2850458025932312,4.0,0.0,1.0
758700,293.12646484375,297.1499938964844,293.1499938964844,0.0964910387992858,-2226.440673828125,304.147216796875,0.7962871789932251,0.1556979864835739,0.1407364159822464,293.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.5373858213424683,0.050000000745058,0.0483405217528343,293.0665588378906,297.1499938964844,293.1499938964844,0.1126368418335914,-1962.1405029296875,304.139892578125,0.8294917941093445,0.1769975125789642,0.1240987479686737,293.1866760253906,297.1499938964844,293.1499938964844,0.22543466091156,-4635.93310546875,304.09503173828125,0.9990000128746032,0.3128909766674042,0.2942092418670654,293.1030578613281,297.1499938964844,293.1499938964844,0.0041099330410361,-1548.9969482421875,296.6509094238281,0.5373858213424683,0.050000000745058,0.229306623339653,291.0729064941406,291.1499938964844,273.1499938964844,270.62115478515625,284.79376220703125,293.15087890625,291.0746459960937,1.0,0.2150082439184188,0.804810106754303,0.804810106754303,1.0,1.0,-1.0041091442108154,0.4197743833065033,0.5843347311019897,0.1895659267902374,0.0,0.0,0.2788016200065613,46.3389892578125,49.0,3.2120869159698486,-6387.3408203125,110.98836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9921875,18000.0,0.0,0.0,0.1356528997421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951376050710678,0.1951419860124588,-4.377157438284485e-06,0.0,0.000137670445838,0.0,0.0,8.012296676635742,0.0,0.0,0.0,0.2858008742332458,4.0,0.0,1.0
758760,293.12664794921875,297.1499938964844,293.1499938964844,0.0965727120637893,-2227.71630859375,304.1475830078125,0.7967901825904846,0.1559576094150543,0.1409638524055481,293.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.5374336838722229,0.050000000745058,0.0483400970697402,293.06573486328125,297.1499938964844,293.1499938964844,0.1133136600255966,-1971.3887939453125,304.1404724121094,0.8310285806655884,0.1782171428203582,0.1248119249939918,293.2069091796875,297.1499938964844,293.1499938964844,0.2251512259244918,-4627.8662109375,304.1056213378906,0.9990000128746032,0.308446854352951,0.2937672436237335,293.1015625,297.1499938964844,293.1499938964844,0.0041180849075317,-1551.1138916015625,296.6702880859375,0.5374336838722229,0.050000000745058,0.2293045967817306,291.0854187011719,291.1499938964844,273.1499938964844,270.620849609375,284.8066101074219,293.1695861816406,291.0898742675781,1.0,0.2149093300104141,0.8046127557754517,0.8046127557754517,1.0,1.0,-1.00470769405365,0.4199021756649017,0.5848055481910706,0.1900075525045395,0.0,0.0,0.2819119989871979,46.34252548217773,37.0,25.9359188079834,-6425.15771484375,111.12875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.736328125,18000.0,0.0,0.0,0.136662483215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198318213224411,0.198322594165802,-4.385461579659022e-06,0.0,0.0001386950461892,0.0,0.0,8.16683292388916,0.0,0.0,0.0,0.2864237427711487,4.0,0.0,1.0
758820,293.1268615722656,297.1499938964844,293.1499938964844,0.0966002941131591,-2227.543701171875,304.1483154296875,0.8069136738777161,0.1565041989088058,0.1413891166448593,293.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5447375774383545,0.050000000745058,0.0482803210616111,293.0579528808594,297.1499938964844,293.1499938964844,0.1154262498021125,-2000.4500732421875,304.1400756835937,0.8446292877197266,0.1819143742322921,0.1270562410354614,293.22314453125,297.1499938964844,293.1499938964844,0.2164333462715149,-4475.72900390625,304.1351318359375,0.9990000128746032,0.3036473393440246,0.284343957901001,293.0987243652344,297.1499938964844,293.1499938964844,0.0041252179071307,-1551.2786865234375,296.71832275390625,0.5447375774383545,0.050000000745058,0.2290210574865341,291.1260681152344,291.1499938964844,273.1499938964844,270.6202392578125,284.8253173828125,293.1849060058594,291.1307067871094,1.0,0.211050271987915,0.804218053817749,0.804218053817749,1.0,1.0,-0.996222972869873,0.4158311486244201,0.5803918242454529,0.1888330578804016,0.0,0.0,0.2824060916900635,44.74338912963867,25.0,48.50680541992188,-6407.3134765625,106.51688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,305.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.1388983726501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001665830612182,0.2001709789037704,-4.394884399516741e-06,0.0,0.0001409641845384,0.0,0.0,8.265400886535645,0.0,0.0,0.0,0.2868730723857879,4.0,0.0,1.0
758880,293.1268615722656,297.1499938964844,293.1499938964844,0.0966002941131591,-2227.543701171875,304.1483154296875,0.8069136738777161,0.1565041989088058,0.1413891166448593,293.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5447375774383545,0.050000000745058,0.0482803210616111,293.0579528808594,297.1499938964844,293.1499938964844,0.1154262498021125,-2000.4500732421875,304.1400756835937,0.8446292877197266,0.1819143742322921,0.1270562410354614,293.22314453125,297.1499938964844,293.1499938964844,0.2164333462715149,-4475.72900390625,304.1351318359375,0.9990000128746032,0.3036473393440246,0.284343957901001,293.0987243652344,297.1499938964844,293.1499938964844,0.0041252179071307,-1551.2786865234375,296.71832275390625,0.5447375774383545,0.050000000745058,0.2290210574865341,291.1260681152344,291.1499938964844,273.1499938964844,270.6202392578125,284.8253173828125,293.1849060058594,291.1307067871094,1.0,0.211050271987915,0.804218053817749,0.804218053817749,1.0,1.0,-0.996222972869873,0.4158311486244201,0.5803918242454529,0.1888330578804016,0.0,0.0,0.2824060916900635,44.74338912963867,25.0,48.50680541992188,-6407.3134765625,106.51688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,305.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.1388983726501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001665830612182,0.2001709789037704,-4.394884399516741e-06,0.0,0.0001409641845384,0.0,0.0,8.265400886535645,0.0,0.0,0.0,0.2868730723857879,4.0,0.0,1.0
758940,293.1268615722656,297.1499938964844,293.1499938964844,0.0966380909085273,-2227.637451171875,304.1488037109375,0.8270248174667358,0.157090812921524,0.1417951583862304,293.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5612327456474304,0.050000000745058,0.0481626167893409,293.0438537597656,297.1499938964844,293.1499938964844,0.118695892393589,-2045.6697998046875,304.1379089355469,0.872711718082428,0.187091052532196,0.1303234547376632,293.2057800292969,297.1499938964844,293.1499938964844,0.1971386075019836,-4145.3251953125,304.1723937988281,0.9990000128746032,0.3052405118942261,0.2633592486381531,293.0955810546875,297.1499938964844,293.1499938964844,0.0041292123496532,-1550.495361328125,296.7659912109375,0.5612327456474304,0.050000000745058,0.2284627109766006,291.1632385253906,291.1499938964844,273.1499938964844,270.6195373535156,284.8286437988281,293.1620178222656,291.1679077148437,1.0,0.2029314339160919,0.8038233518600464,0.8038233518600464,1.0,1.0,-0.9746090173721312,0.4059634208679199,0.5686455965042114,0.1847465485334396,0.0,0.0,0.2781617641448974,41.52285003662109,25.0,52.715431213378906,-6308.8125,96.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1408997625112533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979323327541351,0.1979367285966873,-4.393994913698407e-06,0.0,0.0001429953554179,0.0,0.0,8.165153503417969,0.0,0.0,0.0,0.2865179479122162,4.0,0.0,1.0
759000,293.1268615722656,297.1499938964844,293.1499938964844,0.0966380909085273,-2227.637451171875,304.1488037109375,0.8270248174667358,0.157090812921524,0.1417951583862304,293.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5612327456474304,0.050000000745058,0.0481626167893409,293.0438537597656,297.1499938964844,293.1499938964844,0.118695892393589,-2045.6697998046875,304.1379089355469,0.872711718082428,0.187091052532196,0.1303234547376632,293.2057800292969,297.1499938964844,293.1499938964844,0.1971386075019836,-4145.3251953125,304.1723937988281,0.9990000128746032,0.3052405118942261,0.2633592486381531,293.0955810546875,297.1499938964844,293.1499938964844,0.0041292123496532,-1550.495361328125,296.7659912109375,0.5612327456474304,0.050000000745058,0.2284627109766006,291.1632385253906,291.1499938964844,273.1499938964844,270.6195373535156,284.8286437988281,293.1620178222656,291.1679077148437,1.0,0.2029314339160919,0.8038233518600464,0.8038233518600464,1.0,1.0,-0.9746090173721312,0.4059634208679199,0.5686455965042114,0.1847465485334396,0.0,0.0,0.2781617641448974,41.52285003662109,25.0,52.715431213378906,-6308.8125,96.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1408997625112533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979323327541351,0.1979367285966873,-4.393994913698407e-06,0.0,0.0001429953554179,0.0,0.0,8.165153503417969,0.0,0.0,0.0,0.2865179479122162,4.0,0.0,1.0
759060,293.1268615722656,297.1499938964844,293.1499938964844,0.0967638790607452,-2229.51318359375,304.14898681640625,0.8462756872177124,0.1576775759458542,0.1422334611415863,293.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5770845413208008,0.050000000745058,0.0480663329362869,293.0277099609375,297.1499938964844,293.1499938964844,0.1228976920247078,-2103.62744140625,304.1349182128906,0.9032707810401917,0.1930572837591171,0.1343495100736618,293.1610717773437,297.1499938964844,293.1499938964844,0.1781874299049377,-3818.8525390625,304.196044921875,0.9967560172080994,0.3128539621829986,0.2427337914705276,293.0918884277344,297.1499938964844,293.1499938964844,0.0041373274289071,-1551.628662109375,296.81231689453125,0.5770845413208008,0.050000000745058,0.2280059903860092,291.1937866210937,291.1499938964844,273.1499938964844,270.61883544921875,284.817626953125,293.11962890625,291.19580078125,1.0,0.1962087601423263,0.8038230538368225,0.8038230538368225,1.0,1.0,-0.9545462727546692,0.3969778418540954,0.5575684309005737,0.180684894323349,0.0,0.0,0.2700194418430328,38.85874938964844,28.0,36.84783172607422,-6179.158203125,88.1049575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,305.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.1421974748373031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192373901605606,0.192378282546997,-4.384991370898206e-06,0.0,0.0001443123619537,0.0,0.0,7.904998302459717,0.0,0.0,0.0,0.2855207026004791,4.0,0.0,1.0
759120,293.1268615722656,297.1499938964844,293.1499938964844,0.0967638790607452,-2229.51318359375,304.14898681640625,0.8462756872177124,0.1576775759458542,0.1422334611415863,293.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5770845413208008,0.050000000745058,0.0480663329362869,293.0277099609375,297.1499938964844,293.1499938964844,0.1228976920247078,-2103.62744140625,304.1349182128906,0.9032707810401917,0.1930572837591171,0.1343495100736618,293.1610717773437,297.1499938964844,293.1499938964844,0.1781874299049377,-3818.8525390625,304.196044921875,0.9967560172080994,0.3128539621829986,0.2427337914705276,293.0918884277344,297.1499938964844,293.1499938964844,0.0041373274289071,-1551.628662109375,296.81231689453125,0.5770845413208008,0.050000000745058,0.2280059903860092,291.1937866210937,291.1499938964844,273.1499938964844,270.61883544921875,284.817626953125,293.11962890625,291.19580078125,1.0,0.1962087601423263,0.8038230538368225,0.8038230538368225,1.0,1.0,-0.9545462727546692,0.3969778418540954,0.5575684309005737,0.180684894323349,0.0,0.0,0.2700194418430328,38.85874938964844,28.0,36.84783172607422,-6179.158203125,88.1049575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,305.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.1421974748373031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192373901605606,0.192378282546997,-4.384991370898206e-06,0.0,0.0001443123619537,0.0,0.0,7.904998302459717,0.0,0.0,0.0,0.2855207026004791,4.0,0.0,1.0
759180,293.1268615722656,297.1499938964844,293.1499938964844,0.0970948487520217,-2235.559326171875,304.1487731933594,0.8611306548118591,0.1582649052143097,0.1427018791437149,293.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.588366687297821,0.050000000745058,0.0480052903294563,293.0149230957031,297.1499938964844,293.1499938964844,0.1273536086082458,-2164.820068359375,304.132568359375,0.9308754801750184,0.1987581253051757,0.1383602321147918,293.10595703125,297.1499938964844,293.1499938964844,0.1643118560314178,-3578.1435546875,304.20343017578125,0.9930747151374816,0.3237360417842865,0.2274412363767624,293.0878295898437,297.1499938964844,293.1499938964844,0.0041545638814568,-1557.2623291015625,296.8483581542969,0.588366687297821,0.050000000745058,0.2277164310216903,291.2021789550781,291.1499938964844,273.1499938964844,270.6180725097656,284.81158447265625,293.0943908691406,291.20233154296875,1.0,0.1917758733034134,0.8038227558135986,0.8038227558135986,1.0,1.0,-0.941143274307251,0.3910294473171234,0.55011385679245,0.17787666618824,0.0,0.0,0.26233571767807,37.161922454833984,31.0,13.46792221069336,-6073.302734375,82.79500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.287109375,18000.0,0.0,0.0,0.1425823271274566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866093724966049,0.1866137534379959,-4.372664079710376e-06,0.0,0.0001447029353585,0.0,0.0,7.632469177246094,0.0,0.0,0.0,0.2844417989253998,4.0,0.0,1.0
759240,293.1268615722656,297.1499938964844,293.1499938964844,0.0970948487520217,-2235.559326171875,304.1487731933594,0.8611306548118591,0.1582649052143097,0.1427018791437149,293.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.588366687297821,0.050000000745058,0.0480052903294563,293.0149230957031,297.1499938964844,293.1499938964844,0.1273536086082458,-2164.820068359375,304.132568359375,0.9308754801750184,0.1987581253051757,0.1383602321147918,293.10595703125,297.1499938964844,293.1499938964844,0.1643118560314178,-3578.1435546875,304.20343017578125,0.9930747151374816,0.3237360417842865,0.2274412363767624,293.0878295898437,297.1499938964844,293.1499938964844,0.0041545638814568,-1557.2623291015625,296.8483581542969,0.588366687297821,0.050000000745058,0.2277164310216903,291.2021789550781,291.1499938964844,273.1499938964844,270.6180725097656,284.81158447265625,293.0943908691406,291.20233154296875,1.0,0.1917758733034134,0.8038227558135986,0.8038227558135986,1.0,1.0,-0.941143274307251,0.3910294473171234,0.55011385679245,0.17787666618824,0.0,0.0,0.26233571767807,37.161922454833984,31.0,13.46792221069336,-6073.302734375,82.79500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.287109375,18000.0,0.0,0.0,0.1425823271274566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866093724966049,0.1866137534379959,-4.372664079710376e-06,0.0,0.0001447029353585,0.0,0.0,7.632469177246094,0.0,0.0,0.0,0.2844417989253998,4.0,0.0,1.0
759300,293.1268310546875,297.1499938964844,293.1499938964844,0.09730726480484,-2239.52294921875,304.1485900878906,0.8667968511581421,0.1585598140954971,0.1429469287395477,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5923730731010437,0.050000000745058,0.0479848496615886,293.0106811523437,297.1499938964844,293.1499938964844,0.1294748187065124,-2193.783935546875,304.1318664550781,0.9421754479408264,0.201303631067276,0.1402088105678558,293.07781982421875,297.1499938964844,293.1499938964844,0.1593015044927597,-3490.962890625,304.2027893066406,0.9913665056228638,0.3298189342021942,0.2218982577323913,293.0857849121094,297.1499938964844,293.1499938964844,0.0041654291562736,-1561.135498046875,296.86431884765625,0.5923730731010437,0.050000000745058,0.227619469165802,291.2017517089844,291.1499938964844,273.1499938964844,270.61767578125,284.8100891113281,293.0873413085937,291.20123291015625,1.0,0.1903022974729538,0.8038226366043091,0.8038226366043091,1.0,1.0,-0.9368615746498108,0.3891359269618988,0.5477256178855896,0.1769697815179824,0.0,0.0,0.2589163184165954,36.5962142944336,31.0,4.0354838371276855,-6033.60400390625,81.0894546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51953125,18000.0,0.0,0.0,0.1424462497234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184040829539299,0.18404521048069,-4.366855137050152e-06,0.0,0.0001445648376829,0.0,0.0,7.511366844177246,0.0,0.0,0.0,0.2839570343494415,4.0,0.0,1.0
759360,293.1268310546875,297.1499938964844,293.1499938964844,0.0975442677736282,-2243.982421875,304.1484375,0.8712712526321411,0.1588558256626129,0.1431978493928909,293.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.5953776240348816,0.050000000745058,0.0479699075222015,293.00787353515625,297.1499938964844,293.1499938964844,0.1314465403556823,-2220.604248046875,304.131591796875,0.951206386089325,0.2036218494176864,0.1418903619050979,293.0511779785156,297.1499938964844,293.1499938964844,0.1555113494396209,-3425.1328125,304.2000732421875,0.9899369478225708,0.3359720408916473,0.2177078276872635,293.0836486816406,297.1499938964844,293.1499938964844,0.0041777347214519,-1565.65771484375,296.8795166015625,0.5953776240348816,0.050000000745058,0.2275485843420028,291.1988525390625,291.1499938964844,273.1499938964844,270.6172790527344,284.8098449707031,293.083984375,291.1977844238281,1.0,0.1892751157283783,0.8038713335990906,0.8038713335990906,1.0,1.0,-0.934047520160675,0.3878940939903259,0.5461534261703491,0.1763826757669448,0.0,0.0,0.2559380233287811,36.18632507324219,51.0,-3.823519945144653,-6002.76318359375,79.91571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.037109375,18000.0,0.0,0.0,0.1421164274215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817652285099029,0.1817695945501327,-4.361546871223254e-06,0.0,0.0001442301145289,0.0,0.0,7.404261112213135,0.0,0.0,0.0,0.2835264503955841,4.0,0.0,1.0
759420,293.12701416015625,297.1499938964844,293.1499938964844,0.0982590615749359,-2257.75634765625,304.1477355957031,0.8580981492996216,0.1594072580337524,0.1437586843967437,293.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5843222141265869,0.050000000745058,0.0480265319347381,293.0086669921875,297.1499938964844,293.1499938964844,0.1350351572036743,-2269.4072265625,304.1317749023437,0.9404696822166444,0.2070864588022232,0.144677385687828,293.0223083496094,297.1499938964844,293.1499938964844,0.1685407012701034,-3662.15625,304.16070556640625,0.99457985162735,0.3444351851940155,0.2329796254634857,293.07928466796875,297.1499938964844,293.1499938964844,0.0042132441885769,-1579.9412841796875,296.899658203125,0.5843222141265869,0.050000000745058,0.2278171926736831,291.17236328125,291.1499938964844,273.1499938964844,270.6164245605469,284.7980041503906,293.07958984375,291.1648254394531,1.0,0.1958016753196716,0.8039687871932983,0.8039687871932983,1.0,1.0,-0.9567718505859376,0.3978261649608612,0.5589456558227539,0.1815671026706695,0.0,0.0,0.2541221082210541,37.883426666259766,69.0,-50.12672424316406,-6035.79931640625,86.95542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,305.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1410485357046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790704131126403,0.1790747791528701,-4.353240456111962e-06,0.0,0.0001431463315384,0.0,0.0,7.274697780609131,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
