time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759480,293.12701416015625,297.1499938964844,293.1499938964844,0.0982590615749359,-2257.75634765625,304.1477355957031,0.8580981492996216,0.1594072580337524,0.1437586843967437,293.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5843222141265869,0.050000000745058,0.0480265319347381,293.0086669921875,297.1499938964844,293.1499938964844,0.1350351572036743,-2269.4072265625,304.1317749023437,0.9404696822166444,0.2070864588022232,0.144677385687828,293.0223083496094,297.1499938964844,293.1499938964844,0.1685407012701034,-3662.15625,304.16070556640625,0.99457985162735,0.3444351851940155,0.2329796254634857,293.07928466796875,297.1499938964844,293.1499938964844,0.0042132441885769,-1579.9412841796875,296.899658203125,0.5843222141265869,0.050000000745058,0.2278171926736831,291.17236328125,291.1499938964844,273.1499938964844,270.6164245605469,284.7980041503906,293.07958984375,291.1648254394531,1.0,0.1958016753196716,0.8039687871932983,0.8039687871932983,1.0,1.0,-0.9567718505859376,0.3978261649608612,0.5589456558227539,0.1815671026706695,0.0,0.0,0.2541221082210541,37.883426666259766,69.0,-50.12672424316406,-6035.79931640625,86.95542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,305.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.1410485357046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790704131126403,0.1790747791528701,-4.353240456111962e-06,0.0,0.0001431463315384,0.0,0.0,7.274697780609131,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
759540,293.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.8285559415817261,0.0,0.1443768590688705,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.5585185885429382,0.0,0.0481805205345153,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.903478503227234,0.0,0.1459798961877823,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.10595703125,0.9990000128746032,0.0,0.2668048143386841,293.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8951416015625,0.5585185885429382,0.0,0.2285476475954055,291.1014404296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7771301269531,293.07861328125,291.09295654296875,0.0,0.0,0.8040662407875061,0.8040662407875061,1.0,1.0,-1.0007318258285522,0.4171527922153473,0.5835790634155273,0.1916001886129379,0.0,0.0,0.0,42.30692672729492,60.0,-86.73828887939453,-6244.921875,103.36724853515624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843942999839782,0.1843986511230468,-4.356187218945706e-06,0.0,0.0,0.0,0.0,7.508832454681396,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.8285559415817261,0.0,0.1443768590688705,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.5585185885429382,0.0,0.0481805205345153,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.903478503227234,0.0,0.1459798961877823,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.10595703125,0.9990000128746032,0.0,0.2668048143386841,293.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8951416015625,0.5585185885429382,0.0,0.2285476475954055,291.1014404296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7771301269531,293.07861328125,291.09295654296875,0.0,0.0,0.8040662407875061,0.8040662407875061,1.0,1.0,-1.0007318258285522,0.4171527922153473,0.5835790634155273,0.1916001886129379,0.0,0.0,0.0,42.30692672729492,60.0,-86.73828887939453,-6244.921875,103.36724853515624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843942999839782,0.1843986511230468,-4.356187218945706e-06,0.0,0.0,0.0,0.0,7.508832454681396,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8261108398437,0.0,0.0,0.0006237717461772,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0002766139514278,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471374511719,0.0,0.0,0.0006085973000153,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,0.0012912598904222,293.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0937194824219,0.0,0.0,0.0013121374649927,291.1529846191406,294.1499938964844,273.15399169921875,270.6177978515625,282.68292236328125,287.28729248046875,291.13189697265625,0.0,0.0,0.4824397563934326,0.4824397563934326,1.0,1.0,-0.0050833956338465,0.0089473957195878,-0.0038639998529106,-0.0265062898397445,0.0,0.0,0.0,14.970342636108398,60.0,-138.37315368652344,-0.0,-1.6605565633653896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.871573212909474e-18,-2.875041374422756e-18,3.468110218390206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8261108398437,0.0,0.0,0.0006237717461772,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0002766139514278,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471374511719,0.0,0.0,0.0006085973000153,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.0,0.0,0.0012912598904222,293.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0937194824219,0.0,0.0,0.0013121374649927,291.1529846191406,294.1499938964844,273.15399169921875,270.6177978515625,282.68292236328125,287.28729248046875,291.13189697265625,0.0,0.0,0.4824397563934326,0.4824397563934326,1.0,1.0,-0.0050833956338465,0.0089473957195878,-0.0038639998529106,-0.0265062898397445,0.0,0.0,0.0,14.970342636108398,60.0,-138.37315368652344,-0.0,-1.6605565633653896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.871573212909474e-18,-2.875041374422756e-18,3.468110218390206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7664794921875,0.0,0.0,0.0001158204468083,292.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001106389099732,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2860717773437,0.0,0.0,9.375905938213692e-05,292.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,0.0001408564712619,292.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,0.0005248233792372,291.15301513671875,294.1499938964844,273.1588439941406,270.62115478515625,282.5021057128906,283.6708984375,291.13336181640625,0.0,0.0,0.3216264843940735,0.3216264843940735,1.0,1.0,-0.0011831229785457,0.0036011722404509,-0.0024180491454899,-0.0315511748194694,0.0,0.0,0.0,14.988988876342772,60.0,-69.92948150634766,-0.0,-9.544036316810889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2729224760430687e-20,-1.5374266439420402e-20,2.6450420828865017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.74139404296875,0.0,0.0,0.000100359575299,292.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000105586972495,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2640686035156,0.0,0.0,7.808866212144494e-05,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236389160156,0.0,0.0,0.0001058437628671,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0457458496094,0.0,0.0,0.0005008591106161,291.1530456542969,294.1499938964844,273.16552734375,270.6259460449219,282.4107971191406,280.9122619628906,291.13287353515625,0.0,0.0,0.1608132421970367,0.1608132421970367,1.0,1.0,-0.0010692313080653,0.0010216833325102,4.754788824357093e-05,-0.0341793075203895,0.0,0.0,0.0,14.988689422607422,60.0,-34.078468322753906,-0.0,-7.790545453190134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.913973057622098e-21,7.479475343042447e-21,-2.5655020834719575e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.717529296875,0.0,0.0,0.0001002427597995,292.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000105558305222,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2433776855469,0.0,0.0,7.796717545716092e-05,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0001055634493241,292.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264892578125,0.0,0.0,0.0005007231375202,291.153076171875,294.1499938964844,273.1739807128906,270.632080078125,282.322998046875,278.8751220703125,291.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680456180125,4.8773248551015065e-08,0.0010679968399927,-0.0352641753852367,0.0,0.0,0.0,14.988332748413086,60.0,-20.706079483032227,-0.0,-7.778592703289179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903924913442853e-21,7.48955579896437e-21,-2.5856310874699093e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6937866210937,0.0,0.0,0.0001002609133138,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001055789834936,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2228088378906,0.0,0.0,7.798079604981467e-05,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,0.0001055799730238,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.00738525390625,0.0,0.0,0.0005008212756365,291.1531066894531,294.1499938964844,273.1841125488281,270.6395263671875,282.2361145019531,277.3740539550781,291.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.385387449204245e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,14.988319396972656,60.0,-15.86756992340088,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9037556806905766e-21,7.48971978105846e-21,-2.5859645042646664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64678955078125,0.0,0.0,0.0001003013676381,292.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001056216206052,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820678710937,0.0,0.0,7.801225001458079e-05,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75323486328125,0.0,0.0,0.000105622515548,292.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.969482421875,0.0,0.0,0.0005010234890505,291.15313720703125,294.1499938964844,273.2091064453125,270.6581726074219,282.0650939941406,275.4581604003906,291.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,14.98829460144043,60.0,-13.463088035583496,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751641722743e-21,7.489721396645594e-21,-2.5859699568712432e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64678955078125,0.0,0.0,0.0001003013676381,292.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001056216206052,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820678710937,0.0,0.0,7.801225001458079e-05,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75323486328125,0.0,0.0,0.000105622515548,292.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.969482421875,0.0,0.0,0.0005010234890505,291.15313720703125,294.1499938964844,273.2091064453125,270.6581726074219,282.0650939941406,275.4581604003906,291.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,14.98829460144043,60.0,-13.463088035583496,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751641722743e-21,7.489721396645594e-21,-2.5859699568712432e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60040283203125,0.0,0.0,0.0001003416036837,292.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001056640030583,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.141845703125,0.0,0.0,7.804354390827939e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187194824219,0.0,0.0,0.0001056648834492,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320983886719,0.0,0.0,0.0005012245383113,291.1531677246094,294.1499938964844,273.2399597167969,270.6813659667969,281.8977966308594,274.4310607910156,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,14.988269805908203,60.0,-13.132079124450684,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60040283203125,0.0,0.0,0.0001003416036837,292.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001056640030583,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.141845703125,0.0,0.0,7.804354390827939e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7187194824219,0.0,0.0,0.0001056648834492,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320983886719,0.0,0.0,0.0005012245383113,291.1531677246094,294.1499938964844,273.2399597167969,270.6813659667969,281.8977966308594,274.4310607910156,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,14.988269805908203,60.0,-13.132079124450684,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5545959472656,0.0,0.0,0.0001003815123112,292.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001057060289895,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1021423339844,0.0,0.0,7.80745831434615e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68463134765625,0.0,0.0,0.0001057069021044,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.0,0.0,0.0005014238995499,291.1531677246094,294.1499938964844,273.276123046875,270.70867919921875,281.7342224121094,273.88995361328125,291.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,14.988245010375977,60.0,-13.068573951721191,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5545959472656,0.0,0.0,0.0001003815123112,292.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001057060289895,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1021423339844,0.0,0.0,7.80745831434615e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68463134765625,0.0,0.0,0.0001057069021044,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.0,0.0,0.0005014238995499,291.1531677246094,294.1499938964844,273.276123046875,270.70867919921875,281.7342224121094,273.88995361328125,291.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,14.988245010375977,60.0,-13.068573951721191,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093688964844,0.0,0.0,0.0001004210062092,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001057476256391,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629272460937,0.0,0.0,7.810529496055096e-05,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001057484914781,292.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587341308594,0.0,0.0,0.0005016212235204,291.1531677246094,294.1499938964844,273.3170166015625,270.7396545410156,281.5744323730469,273.6156921386719,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,14.988221168518066,60.0,-13.036613464355469,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093688964844,0.0,0.0,0.0001004210062092,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001057476256391,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629272460937,0.0,0.0,7.810529496055096e-05,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001057484914781,292.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587341308594,0.0,0.0,0.0005016212235204,291.1531677246094,294.1499938964844,273.3170166015625,270.7396545410156,281.5744323730469,273.6156921386719,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,14.988221168518066,60.0,-13.036613464355469,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48699951171875,0.0,0.0,0.0001004405712592,292.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001057682384271,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04351806640625,0.0,0.0,7.812051626387984e-05,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,0.0001057690897141,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406677246094,0.0,0.0,0.0005017189541831,291.1531677246094,294.1499938964844,273.33905029296875,270.7563781738281,281.4959411621094,273.538818359375,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,14.988208770751951,60.0,-13.021276473999023,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,0.000100460005342,292.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001057887056958,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.02423095703125,0.0,0.0,7.81356284278445e-05,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177673339844,0.0,0.0,0.0001057895569829,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8227233886719,0.0,0.0,0.0005018160445615,291.1531677246094,294.1499938964844,273.362060546875,270.7738647460937,281.4183959960937,273.4884948730469,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,14.98819637298584,60.0,-13.00534725189209,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.420654296875,0.0,0.0,0.0001004984296741,292.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001058291745721,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859924316406,0.0,0.0,7.816551806172356e-05,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849609375,0.0,0.0,0.0001058300113072,292.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872009277344,0.0,0.0,0.0005020080134272,291.15313720703125,294.1499938964844,273.41070556640625,270.81085205078125,281.26617431640625,273.4418029785156,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,14.988173484802246,60.0,-12.971333503723145,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.420654296875,0.0,0.0,0.0001004984296741,292.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001058291745721,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859924316406,0.0,0.0,7.816551806172356e-05,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849609375,0.0,0.0,0.0001058300113072,292.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872009277344,0.0,0.0,0.0005020080134272,291.15313720703125,294.1499938964844,273.41070556640625,270.81085205078125,281.26617431640625,273.4418029785156,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,14.988173484802246,60.0,-12.971333503723145,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37713623046875,0.0,0.0,0.0001005361918942,292.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001058689449564,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482727050781,0.0,0.0,7.81948838266544e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55255126953125,0.0,0.0,0.0001058697744156,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0005021967226639,291.1531066894531,294.1499938964844,273.4623413085937,270.8501892089844,281.1177062988281,273.4404602050781,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,14.988149642944336,60.0,-12.934564590454102,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37713623046875,0.0,0.0,0.0001005361918942,292.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001058689449564,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482727050781,0.0,0.0,7.81948838266544e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55255126953125,0.0,0.0,0.0001058697744156,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0005021967226639,291.1531066894531,294.1499938964844,273.4623413085937,270.8501892089844,281.1177062988281,273.4404602050781,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,14.988149642944336,60.0,-12.934564590454102,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,0.0001005732119665,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001059079368133,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110107421875,0.0,0.0,7.822367479093373e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0001059087517205,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,0.0005023816484026,291.1530456542969,294.1499938964844,273.5164489746094,270.8913879394531,280.9730224609375,273.4644775390625,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,14.988126754760742,60.0,-12.895441055297852,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,0.0001005732119665,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001059079368133,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110107421875,0.0,0.0,7.822367479093373e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0001059087517205,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,0.0005023816484026,291.1530456542969,294.1499938964844,273.5164489746094,270.8913879394531,280.9730224609375,273.4644775390625,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,14.988126754760742,60.0,-12.895441055297852,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.291748046875,0.0,0.0,0.0001006094025797,292.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001059460482792,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87420654296875,0.0,0.0,7.825181819498539e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,0.0001059468559105,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,0.0005025624413974,291.1529846191406,294.1499938964844,273.5723876953125,270.9340209960937,280.83209228515625,273.503173828125,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,14.988104820251465,60.0,-12.854385375976562,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.291748046875,0.0,0.0,0.0001006094025797,292.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001059460482792,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87420654296875,0.0,0.0,7.825181819498539e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,0.0001059468559105,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,0.0005025624413974,291.1529846191406,294.1499938964844,273.5723876953125,270.9340209960937,280.83209228515625,273.503173828125,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,14.988104820251465,60.0,-12.854385375976562,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2707214355469,0.0,0.0,0.0001006271559162,292.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001059647474903,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8559875488281,0.0,0.0,7.826562796253711e-05,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.47332763671875,0.0,0.0,0.0001059655478456,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6662902832031,0.0,0.0,0.0005026511498726,291.1529235839844,294.1499938964844,273.6009216308594,270.95574951171875,280.76300048828125,273.5260314941406,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,14.988093376159668,60.0,-12.83326816558838,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498474121094,0.0,0.0,0.0001006446691462,292.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001059831920429,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.837890625,0.0,0.0,7.827924855519086e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.457763671875,0.0,0.0,0.0001059839923982,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.64947509765625,0.0,0.0,0.000502738635987,291.1528625488281,294.1499938964844,273.6296691894531,270.9776916503906,280.69482421875,273.55047607421875,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,14.988082885742188,60.0,-12.811834335327148,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20849609375,0.0,0.0,0.0001006789316306,292.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060192807926,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,7.830590038793162e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.000106020073872,292.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160888671875,0.0,0.0,0.0005029098247177,291.1527404785156,294.1499938964844,273.68768310546875,271.0218811035156,280.5612487792969,273.602783203125,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,14.988061904907228,60.0,-12.768228530883787,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20849609375,0.0,0.0,0.0001006789316306,292.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060192807926,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,7.830590038793162e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.000106020073872,292.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160888671875,0.0,0.0,0.0005029098247177,291.1527404785156,294.1499938964844,273.68768310546875,271.0218811035156,280.5612487792969,273.602783203125,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,14.988061904907228,60.0,-12.768228530883787,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676330566406,0.0,0.0,0.0001007121099974,292.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060542272171,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666015625,0.0,0.0,7.833170093363151e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39654541015625,0.0,0.0,0.0001060550057445,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.0,0.0,0.000503075600136,291.1526184082031,294.1499938964844,273.7458190917969,271.0661926269531,280.4312438964844,273.657958984375,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,14.988040924072266,60.0,-12.72398853302002,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676330566406,0.0,0.0,0.0001007121099974,292.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060542272171,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666015625,0.0,0.0,7.833170093363151e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39654541015625,0.0,0.0,0.0001060550057445,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.0,0.0,0.000503075600136,291.1526184082031,294.1499938964844,273.7458190917969,271.0661926269531,280.4312438964844,273.657958984375,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,14.988040924072266,60.0,-12.72398853302002,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1272888183594,0.0,0.0,0.0001007441096589,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060879294527,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,7.835659198462963e-05,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001060887007042,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55059814453125,0.0,0.0,0.0005032354383729,291.1524353027344,294.1499938964844,273.8035888671875,271.1101989746094,280.3047790527344,273.714599609375,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,14.988021850585938,60.0,-12.679545402526855,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1272888183594,0.0,0.0,0.0001007441096589,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060879294527,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,7.835659198462963e-05,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001060887007042,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55059814453125,0.0,0.0,0.0005032354383729,291.1524353027344,294.1499938964844,273.8035888671875,271.1101989746094,280.3047790527344,273.714599609375,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,14.988021850585938,60.0,-12.679545402526855,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,0.0001007748505799,292.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001061203074641,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6970520019531,0.0,0.0,7.838050078134984e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001061210641637,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.0,0.0,0.00050338904839,291.1522216796875,294.1499938964844,273.8603820800781,271.1534729003906,280.1817626953125,273.7716369628906,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,14.98800277709961,60.0,-12.63532257080078,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,0.0001007748505799,292.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001061203074641,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6970520019531,0.0,0.0,7.838050078134984e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001061210641637,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.0,0.0,0.00050338904839,291.1522216796875,294.1499938964844,273.8603820800781,271.1534729003906,280.1817626953125,273.7716369628906,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,14.98800277709961,60.0,-12.63532257080078,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677490234375,0.0,0.0,0.0001007897226372,292.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001061359726008,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.679931640625,0.0,0.0,7.839206955395639e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0001061367220245,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025634765625,0.0,0.0,0.0005034633213654,291.1521301269531,294.1499938964844,273.8882141113281,271.1746826171875,280.1215209960937,273.800048828125,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,14.987993240356444,60.0,-12.613426208496094,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
