time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761760,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0481262207031,0.0,0.0,0.0001008042454486,292.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001061512666638,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629333496094,0.0,0.0,7.84033618401736e-05,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0001061520160874,292.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867248535156,0.0,0.0,0.0005035359063185,291.1520080566406,294.1499938964844,273.91558837890625,271.1955261230469,280.0621337890625,273.8282775878906,291.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,14.987984657287598,60.0,-12.59174346923828,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,0.0001008322142297,292.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001061807270161,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62921142578125,0.0,0.0,7.842511695344001e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.0001061814618878,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45538330078125,0.0,0.0,0.0005036756629124,291.1517333984375,294.1499938964844,273.9687194824219,271.2359619140625,279.9457397460937,273.8838195800781,291.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,14.987967491149902,60.0,-12.549230575561523,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,0.0001008322142297,292.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001061807270161,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62921142578125,0.0,0.0,7.842511695344001e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.0001061814618878,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45538330078125,0.0,0.0,0.0005036756629124,291.1517333984375,294.1499938964844,273.9687194824219,271.2359619140625,279.9457397460937,273.8838195800781,291.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,14.987967491149902,60.0,-12.549230575561523,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0001008586768875,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001062085939338,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,7.844569336157292e-05,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001062093215296,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0005038078525103,291.1514587402344,294.1499938964844,274.0191345214844,271.2743835449219,279.8325500488281,273.9376220703125,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,14.987951278686523,60.0,-12.50820255279541,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0001008586768875,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001062085939338,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,7.844569336157292e-05,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001062093215296,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0005038078525103,291.1514587402344,294.1499938964844,274.0191345214844,271.2743835449219,279.8325500488281,273.9376220703125,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,14.987951278686523,60.0,-12.50820255279541,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9330444335937,0.0,0.0,0.0001008835388347,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001062347873812,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,7.846503285691142e-05,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001062355004251,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0005039320676587,291.151123046875,294.1499938964844,274.0663146972656,271.310302734375,279.722412109375,273.98907470703125,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,14.98793601989746,60.0,-12.469080924987791,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9330444335937,0.0,0.0,0.0001008835388347,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001062347873812,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,7.846503285691142e-05,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001062355004251,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0005039320676587,291.151123046875,294.1499938964844,274.0663146972656,271.310302734375,279.722412109375,273.98907470703125,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,14.98793601989746,60.0,-12.469080924987791,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956298828125,0.0,0.0,0.0001009067345876,292.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001062592127709,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53057861328125,0.0,0.0,7.848306995583698e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,0.0001062599258148,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0005040479591116,291.1507568359375,294.1499938964844,274.1096496582031,271.34332275390625,279.6152038574219,274.0375671386719,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,14.987921714782717,60.0,-12.43228530883789,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8956298828125,0.0,0.0,0.0001009067345876,292.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001062592127709,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53057861328125,0.0,0.0,7.848306995583698e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,0.0001062599258148,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0005040479591116,291.1507568359375,294.1499938964844,274.1096496582031,271.34332275390625,279.6152038574219,274.0375671386719,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,14.987921714782717,60.0,-12.43228530883789,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770751953125,0.0,0.0,0.0001009176776278,292.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001062707451637,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5144958496094,0.0,0.0,7.849158282624558e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0001062714509316,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,0.0005041026743128,291.15057373046875,294.1499938964844,274.12969970703125,271.3586120605469,279.5626525878906,274.0605163574219,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,14.9879150390625,60.0,-12.414889335632324,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8586730957031,0.0,0.0,0.0001009281768347,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001062818046193,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985046386719,0.0,0.0,7.849974645068869e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0001062825031112,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0005041551194153,291.1503601074219,294.1499938964844,274.1485595703125,271.3729858398437,279.51080322265625,274.08251953125,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,14.987908363342283,60.0,-12.398232460021973,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221740722656,0.0,0.0,0.0001009477928164,292.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000106302461063,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,7.851500413380563e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001063031522789,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0005042531411163,291.1499328613281,294.1499938964844,274.1825256347656,271.39892578125,279.4090270996094,274.1233215332031,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,14.987895965576172,60.0,-12.367341995239258,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221740722656,0.0,0.0,0.0001009477928164,292.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000106302461063,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,7.851500413380563e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001063031522789,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0005042531411163,291.1499328613281,294.1499938964844,274.1825256347656,271.39892578125,279.4090270996094,274.1233215332031,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,14.987895965576172,60.0,-12.367341995239258,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,0.0001009655024972,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001063211166183,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,7.852877752156928e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001063218005583,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0005043416167609,291.14947509765625,294.1499938964844,274.2109680175781,271.4206848144531,279.309814453125,274.1594543457031,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,14.987885475158691,60.0,-12.340031623840332,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,0.0001009655024972,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001063211166183,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,7.852877752156928e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0001063218005583,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0005043416167609,291.14947509765625,294.1499938964844,274.2109680175781,271.4206848144531,279.309814453125,274.1594543457031,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,14.987885475158691,60.0,-12.340031623840332,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,0.0001009812331176,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001063376912497,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,7.854101568227634e-05,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0001063383606378,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0005044202553108,291.1489562988281,294.1499938964844,274.2332763671875,271.43780517578125,279.2129211425781,274.1903381347656,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,14.987874984741213,60.0,-12.31671905517578,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,0.0001009812331176,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001063376912497,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,7.854101568227634e-05,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0001063383606378,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0005044202553108,291.1489562988281,294.1499938964844,274.2332763671875,271.43780517578125,279.2129211425781,274.1903381347656,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,14.987874984741213,60.0,-12.31671905517578,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,0.0001009949191939,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001063521049218,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,7.855165313230827e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0001063527670339,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0005044885911047,291.1484069824219,294.1499938964844,274.2489013671875,271.44989013671875,279.11822509765625,274.2153625488281,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,14.98786735534668,60.0,-12.297807693481444,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,0.0001009949191939,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001063521049218,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,7.855165313230827e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.0001063527670339,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0005044885911047,291.1484069824219,294.1499938964844,274.2489013671875,271.44989013671875,279.11822509765625,274.2153625488281,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,14.98786735534668,60.0,-12.297807693481444,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6979064941406,0.0,0.0,0.0001010009655146,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001063584786606,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.855636067688465e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0001063591334968,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,0.0005045188008807,291.1481018066406,294.1499938964844,274.2540283203125,271.45391845703125,279.0716552734375,274.2255249023437,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,14.987863540649414,60.0,-12.290138244628906,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805725097656,0.0,0.0,0.0001010064734145,292.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001063642775989,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.856063893996179e-05,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.000106364932435,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0005045463331043,291.1477966308594,294.1499938964844,274.2572937011719,271.45654296875,279.02557373046875,274.2340087890625,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,14.987859725952148,60.0,-12.283731460571287,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,0.000101015837572,292.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001063741437974,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.856792217353359e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0001063747913576,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0005045931320637,291.14715576171875,294.1499938964844,274.2578430175781,271.457275390625,278.9347229003906,274.24566650390625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,14.98785400390625,60.0,-12.274904251098633,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,0.000101015837572,292.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001063741437974,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.856792217353359e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0001063747913576,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0005045931320637,291.14715576171875,294.1499938964844,274.2578430175781,271.457275390625,278.9347229003906,274.24566650390625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,14.98785400390625,60.0,-12.274904251098633,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.000101022880699,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001063815652742,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.857340096961707e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001063822055584,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0005046283476985,291.146484375,294.1499938964844,274.25,271.45166015625,278.8455505371094,274.2497863769531,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764240287244,1.4800757952571077e-08,0.0010764092439785,-0.0378083996474742,0.0,0.0,0.0,14.987850189208984,60.0,-12.271734237670898,-0.0,-7.899986087522849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123352050781,0.0,0.0,0.000101022880699,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001063815652742,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.857340096961707e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001063822055584,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0005046283476985,291.146484375,294.1499938964844,274.25,271.45166015625,278.8455505371094,274.2497863769531,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764240287244,1.4800757952571077e-08,0.0010764092439785,-0.0378083996474742,0.0,0.0,0.0,14.987850189208984,60.0,-12.271734237670898,-0.0,-7.899986087522849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.000101014644315,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001063728996086,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,7.856699812691659e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0001063735326169,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005045872530899,291.145751953125,294.1499938964844,274.2375793457031,271.4430236816406,278.75787353515625,274.2466125488281,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,14.987854957580566,60.0,-12.272814750671388,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.000101014644315,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001063728996086,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,7.856699812691659e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0001063735326169,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005045872530899,291.145751953125,294.1499938964844,274.2375793457031,271.4430236816406,278.75787353515625,274.2466125488281,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,14.987854957580566,60.0,-12.272814750671388,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,0.0001009791158139,292.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001063354939105,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,7.853936403989792e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001063361123669,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0005044097779318,291.1449890136719,294.1499938964844,274.2248229980469,271.4349365234375,278.671630859375,274.2389221191406,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,14.987876892089844,60.0,-12.272802352905272,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,0.0001009791158139,292.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001063354939105,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,7.853936403989792e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001063361123669,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0005044097779318,291.1449890136719,294.1499938964844,274.2248229980469,271.4349365234375,278.671630859375,274.2389221191406,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,14.987876892089844,60.0,-12.272802352905272,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,0.000100951816421,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.000106306746602,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,7.851812551962212e-05,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0001063073577824,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.0005042733973823,291.1445617675781,294.1499938964844,274.2182922363281,271.4310607910156,278.6290588378906,274.2340393066406,290.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,14.98789405822754,60.0,-12.271793365478516,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130920410156,0.0,0.0,0.0001009185361908,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001062716983142,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,7.849224493838847e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001062723094946,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,0.0005041072145104,291.1441650390625,294.1499938964844,274.2117004394531,271.4273376464844,278.5868225097656,274.22869873046875,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,14.987914085388184,60.0,-12.270099639892578,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,0.0001008352264761,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001061839793692,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.842744525987655e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0001061845832737,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0005036910879425,291.1432800292969,294.1499938964844,274.1982421875,271.42022705078125,278.5034484863281,274.2170715332031,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,14.98796558380127,60.0,-12.264768600463867,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,0.0001008352264761,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001061839793692,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.842744525987655e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0001061845832737,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0005036910879425,291.1432800292969,294.1499938964844,274.1982421875,271.42022705078125,278.5034484863281,274.2170715332031,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,14.98796558380127,60.0,-12.264768600463867,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,0.0001007316168397,292.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001060748836607,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,7.834686402929947e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598022460937,0.0,0.0,0.0001060754730133,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0005031735636293,291.1423645019531,294.1499938964844,274.1844177246094,271.4136047363281,278.4214782714844,274.2045288085937,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437542716905229e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,14.988029479980469,60.0,-12.25705909729004,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,0.0001007316168397,292.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001060748836607,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,7.834686402929947e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598022460937,0.0,0.0,0.0001060754730133,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0005031735636293,291.1423645019531,294.1499938964844,274.1844177246094,271.4136047363281,278.4214782714844,274.2045288085937,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437542716905229e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,14.988029479980469,60.0,-12.25705909729004,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175720214844,0.0,0.0,0.0001006102756946,292.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001059471032931,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.825248030712828e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0001059476926457,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0005025674472562,291.14141845703125,294.1499938964844,274.1702575683594,271.4073791503906,278.34088134765625,274.19140625,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286287708387137e-08,0.0010720107238739,-0.0364629924297332,0.0,0.0,0.0,14.988104820251465,60.0,-12.24726104736328,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175720214844,0.0,0.0,0.0001006102756946,292.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001059471032931,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,7.825248030712828e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0001059476926457,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0005025674472562,291.14141845703125,294.1499938964844,274.1702575683594,271.4073791503906,278.34088134765625,274.19140625,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286287708387137e-08,0.0010720107238739,-0.0364629924297332,0.0,0.0,0.0,14.988104820251465,60.0,-12.24726104736328,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001004738442134,292.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.00010580343951,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,7.814636774128303e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,0.0001058040215866,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0005018859519623,291.1404113769531,294.1499938964844,274.1557922363281,271.4015808105469,278.2616577148437,274.1778259277344,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116237956329767e-08,0.0010705568129196,-0.0360182486474514,0.0,0.0,0.0,14.988188743591309,60.0,-12.235690116882324,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001004738442134,292.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.00010580343951,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,7.814636774128303e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,0.0001058040215866,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0005018859519623,291.1404113769531,294.1499938964844,274.1557922363281,271.4015808105469,278.2616577148437,274.1778259277344,290.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116237956329767e-08,0.0010705568129196,-0.0360182486474514,0.0,0.0,0.0,14.988188743591309,60.0,-12.235690116882324,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
