time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764100,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.0001004008227027,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001057265544659,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,7.808957889210433e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,0.0001057271292665,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.000501521222759,291.139892578125,294.1499938964844,274.1484375,271.3988342285156,278.2225341796875,274.1708984375,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025228978198356e-08,0.0010697786929085,-0.0357802137732505,0.0,0.0,0.0,14.988234519958496,60.0,-12.229337692260742,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0001003250654321,292.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001056467808666,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,7.803065818734467e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0001056473483913,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0005011428147554,291.13934326171875,294.1499938964844,274.1409912109375,271.39617919921875,278.1837463378906,274.16387939453125,290.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,14.98828125,60.0,-12.222662925720217,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001001667624223,292.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001054800814017,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,7.790752715663984e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001054806416505,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0005003521218895,291.13824462890625,294.1499938964844,274.1258850097656,271.39111328125,278.107177734375,274.1496276855469,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733504111712593e-08,0.0010672842618077,-0.0350171737372875,0.0,0.0,0.0,14.988378524780272,60.0,-12.208514213562012,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001001667624223,292.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001054800814017,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,7.790752715663984e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001054806416505,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0005003521218895,291.13824462890625,294.1499938964844,274.1258850097656,271.39111328125,278.107177734375,274.1496276855469,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733504111712593e-08,0.0010672842618077,-0.0350171737372875,0.0,0.0,0.0,14.988378524780272,60.0,-12.208514213562012,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001000017437036,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.000105306316982,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,7.777917926432565e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,0.0001053068699548,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0004995278432033,291.1370849609375,294.1499938964844,274.1105041503906,271.3863830566406,278.0318603515625,274.1351013183594,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,14.988480567932127,60.0,-12.193571090698242,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001000017437036,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.000105306316982,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,7.777917926432565e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,0.0001053068699548,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0004995278432033,291.1370849609375,294.1499938964844,274.1105041503906,271.3863830566406,278.0318603515625,274.1351013183594,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,14.988480567932127,60.0,-12.193571090698242,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,9.98327523120679e-05,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001051283616106,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,7.764773909002542e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0001051289000315,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0004986836574971,291.1358642578125,294.1499938964844,274.09478759765625,271.3819885253906,277.9577941894531,274.1202697753906,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,14.988585472106934,60.0,-12.17816162109375,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,9.98327523120679e-05,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001051283616106,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,7.764773909002542e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0001051289000315,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0004986836574971,291.1358642578125,294.1499938964844,274.09478759765625,271.3819885253906,277.9577941894531,274.1202697753906,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,14.988585472106934,60.0,-12.17816162109375,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,9.966258221538736e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001049491693265,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,7.751538942102343e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001049497077474,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0004978337092325,291.1346130371094,294.1499938964844,274.07879638671875,271.3778686523437,277.8849792480469,274.10516357421875,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,14.988690376281738,60.0,-12.162627220153809,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,9.966258221538736e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001049491693265,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,7.751538942102343e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001049497077474,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0004978337092325,291.1346130371094,294.1499938964844,274.07879638671875,271.3778686523437,277.8849792480469,274.10516357421875,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,14.988690376281738,60.0,-12.162627220153809,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,9.957786096492782e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001048599588102,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,7.744949107291177e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0001048604899551,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,0.00049741048133,291.13397216796875,294.1499938964844,274.0707092285156,271.3758850097656,277.8489990234375,274.0975341796875,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,14.98874282836914,60.0,-12.154912948608398,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,9.949378727469592e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.000104771424958,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.738409476587549e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0001047719488269,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,0.0004969905130565,291.13330078125,294.1499938964844,274.0625305175781,271.3739929199219,277.8133239746094,274.0898132324219,290.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,14.988794326782228,60.0,-12.147284507751465,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,9.932873217621818e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001045976168825,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.725571776973084e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0001045981334755,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0004961660597473,291.1319580078125,294.1499938964844,274.0459899902344,271.370361328125,277.7428283691406,274.0741882324219,290.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,14.988896369934082,60.0,-12.132427215576172,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,9.932873217621818e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001045976168825,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.725571776973084e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0001045981334755,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0004961660597473,291.1319580078125,294.1499938964844,274.0459899902344,271.370361328125,277.7428283691406,274.0741882324219,290.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,14.988896369934082,60.0,-12.132427215576172,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.916954877553508e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.000104429993371,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,7.713191007496789e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.000104430509964,292.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618103027344,0.0,0.0,0.0004953709430992,291.13055419921875,294.1499938964844,274.0291748046875,271.366943359375,277.6734619140625,274.0583190917969,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,14.988994598388672,60.0,-12.118328094482422,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.916954877553508e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.000104429993371,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,7.713191007496789e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.000104430509964,292.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618103027344,0.0,0.0,0.0004953709430992,291.13055419921875,294.1499938964844,274.0291748046875,271.366943359375,277.6734619140625,274.0583190917969,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,14.988994598388672,60.0,-12.118328094482422,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,9.901808516588062e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001042705043801,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604431152344,0.0,0.0,7.701411232119426e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.0001042710136971,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,0.0004946143599227,291.12908935546875,294.1499938964844,274.0120849609375,271.3637084960937,277.60516357421875,274.04217529296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,14.989089012145996,60.0,-12.105225563049316,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,9.901808516588062e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001042705043801,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604431152344,0.0,0.0,7.701411232119426e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.0001042710136971,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,0.0004946143599227,291.12908935546875,294.1499938964844,274.0120849609375,271.3637084960937,277.60516357421875,274.04217529296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,14.989089012145996,60.0,-12.105225563049316,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.887590567814186e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001041207870002,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,7.690352504141629e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0001041212817654,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0004939041682519,291.1275939941406,294.1499938964844,273.9947814941406,271.3606262207031,277.5379638671875,274.0258178710937,290.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124703907545609e-08,0.0010535281617194,-0.0308081153780221,0.0,0.0,0.0,14.989176750183104,60.0,-12.093328475952148,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.887590567814186e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001041207870002,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,7.690352504141629e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0001041212817654,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0004939041682519,291.1275939941406,294.1499938964844,273.9947814941406,271.3606262207031,277.5379638671875,274.0258178710937,290.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124703907545609e-08,0.0010535281617194,-0.0308081153780221,0.0,0.0,0.0,14.989176750183104,60.0,-12.093328475952148,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.880873403744772e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001040500501403,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,7.685127638978884e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0001040505449054,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,0.0004935686592943,291.1268005371094,294.1499938964844,273.98602294921875,271.3591613769531,277.5047607421875,274.0175170898437,290.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528243146836,1.2040982433347835e-08,0.0010528122074902,-0.0305890329182147,0.0,0.0,0.0,14.989217758178713,60.0,-12.08791160583496,-0.0,-7.557375170108571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.87443418125622e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001039822454913,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132629394531,0.0,0.0,7.680119597353041e-05,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0001039827329805,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.0004932470037601,291.12603759765625,294.1499938964844,273.9772033691406,271.3576965332031,277.4718322753906,274.0091552734375,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.1960728407700572e-08,0.0010521260555833,-0.0303790178149938,0.0,0.0,0.0,14.9892578125,60.0,-12.08285140991211,-0.0,-7.547525626705466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,9.862412116490304e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001038556511048,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,7.670768536627293e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.0001038561385939,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,0.0004926464753225,291.1244201660156,294.1499938964844,273.9593811035156,271.3548889160156,277.4066772460937,273.99224853515625,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,14.98933219909668,60.0,-12.073820114135742,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,9.862412116490304e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001038556511048,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,7.670768536627293e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.0001038561385939,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,0.0004926464753225,291.1244201660156,294.1499938964844,273.9593811035156,271.3548889160156,277.4066772460937,273.99224853515625,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,14.98933219909668,60.0,-12.073820114135742,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,9.85162187134847e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001037420297507,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,7.662376447115093e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001037425026879,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,0.0004921075305901,291.12274169921875,294.1499938964844,273.9413452148437,271.3521423339844,277.3424377441406,273.9751281738281,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,14.989398956298828,60.0,-12.066343307495115,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,9.85162187134847e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001037420297507,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,7.662376447115093e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001037425026879,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,0.0004921075305901,291.12274169921875,294.1499938964844,273.9413452148437,271.3521423339844,277.3424377441406,273.9751281738281,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,14.989398956298828,60.0,-12.066343307495115,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.842112194746731e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000103641898022,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,7.654979708604515e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001036423636833,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0004916324978694,291.1210327148437,294.1499938964844,273.923095703125,271.3494873046875,277.2790832519531,273.957763671875,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,14.989457130432127,60.0,-12.060590744018556,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.842112194746731e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000103641898022,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445678710937,0.0,0.0,7.654979708604515e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001036423636833,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0004916324978694,291.1210327148437,294.1499938964844,273.923095703125,271.3494873046875,277.2790832519531,273.957763671875,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,14.989457130432127,60.0,-12.060590744018556,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.966796875,0.0,0.0,9.833924559643492e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001035556779243,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.648611790500581e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964599609375,0.0,0.0,0.0001035561435855,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.0004912235308438,291.1192626953125,294.1499938964844,273.9046325683594,271.34686279296875,277.21661376953125,273.94012451171875,290.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,14.989507675170898,60.0,-12.056591987609863,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.966796875,0.0,0.0,9.833924559643492e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001035556779243,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.648611790500581e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964599609375,0.0,0.0,0.0001035561435855,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.0004912235308438,291.1192626953125,294.1499938964844,273.9046325683594,271.34686279296875,277.21661376953125,273.94012451171875,290.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,14.989507675170898,60.0,-12.056591987609863,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.83033824013546e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001035179157042,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110900878906,0.0,0.0,7.645822188351303e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0001035183740896,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,0.0004910444258712,291.1183776855469,294.1499938964844,273.89532470703125,271.3455505371094,277.18572998046875,273.9311828613281,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411112055270678e-08,0.0010474262526258,-0.0289406385272741,0.0,0.0,0.0,14.989530563354492,60.0,-12.055294036865234,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.827106987359002e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001034838860505,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,7.643309072591364e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772644042969,0.0,0.0,0.0001034843444358,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,0.0004908830160275,291.1174621582031,294.1499938964844,273.8859558105469,271.34423828125,277.15509033203125,273.9222106933594,290.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288351997733116,0.0,0.0,0.0,14.989550590515137,60.0,-12.054454803466797,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.82165802270174e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001034265151247,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,7.639071554876864e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0001034269662341,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691833496094,0.0,0.0,0.000490610837005,291.1155700683594,294.1499938964844,273.8670654296875,271.34161376953125,277.0943908691406,273.904052734375,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,14.989583969116213,60.0,-12.054069519042969,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.82165802270174e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001034265151247,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,7.639071554876864e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0001034269662341,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691833496094,0.0,0.0,0.000490610837005,291.1155700683594,294.1499938964844,273.8670654296875,271.34161376953125,277.0943908691406,273.904052734375,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,14.989583969116213,60.0,-12.054069519042969,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,9.817657701205462e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001033843873301,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,7.635959627805278e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,0.0001033848311635,292.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,0.0004904110101051,291.1136474609375,294.1499938964844,273.8479919433594,271.3389587402344,277.03448486328125,273.8856506347656,290.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,14.989608764648438,60.0,-12.055526733398438,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,9.817657701205462e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001033843873301,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,7.635959627805278e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,0.0001033848311635,292.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,0.0004904110101051,291.1136474609375,294.1499938964844,273.8479919433594,271.3389587402344,277.03448486328125,273.8856506347656,290.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,14.989608764648438,60.0,-12.055526733398438,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,9.815148951020092e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.000103357975604,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,7.634008215973154e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.0001033584194374,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004902857472188,291.1116943359375,294.1499938964844,273.8287353515625,271.3362731933594,276.975341796875,273.8670349121094,290.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,14.9896240234375,60.0,-12.058935165405272,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,9.815148951020092e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.000103357975604,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,7.634008215973154e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.0001033584194374,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004902857472188,291.1116943359375,294.1499938964844,273.8287353515625,271.3362731933594,276.975341796875,273.8670349121094,290.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,14.9896240234375,60.0,-12.058935165405272,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,9.814207442104816e-05,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001033480657497,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,7.633276254637167e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0001033484950312,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0004902387154288,291.1096496582031,294.1499938964844,273.8092956542969,271.33349609375,276.9169311523437,273.84814453125,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,14.989629745483398,60.0,-12.064351081848145,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
