time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766440,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,9.814207442104816e-05,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001033480657497,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,7.633276254637167e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0001033484950312,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0004902387154288,291.1096496582031,294.1499938964844,273.8092956542969,271.33349609375,276.9169311523437,273.84814453125,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,14.989629745483398,60.0,-12.064351081848145,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309936523437,0.0,0.0,9.814366057980806e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001033497392199,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,7.633399218320847e-05,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001033501685014,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,0.0004902466316707,291.1086120605469,294.1499938964844,273.7995300292969,271.3320617675781,276.88800048828125,273.8385925292969,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.12118963002672e-08,0.0010457226308062,-0.0284192338585853,0.0,0.0,0.0,14.989628791809082,60.0,-12.067875862121582,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,9.814956138143316e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001033559528877,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,7.633858331246302e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001033563821692,292.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,0.0004902761429548,291.1075744628906,294.1499938964844,273.7897033691406,271.33062744140625,276.8592834472656,273.8289794921875,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219233542192342e-08,0.0010457852622494,-0.0284384377300739,0.0,0.0,0.0,14.989624977111816,60.0,-12.071958541870115,-0.0,-7.456824846485689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,9.817440150072798e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001033821099554,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,7.635790097992867e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001033825319609,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0004904002416878,291.1054077148437,294.1499938964844,273.7699279785156,271.3276062011719,276.80230712890625,273.8096008300781,290.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,14.989609718322754,60.0,-12.081658363342283,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,9.817440150072798e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001033821099554,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,7.635790097992867e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001033825319609,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0004904002416878,291.1054077148437,294.1499938964844,273.7699279785156,271.3276062011719,276.80230712890625,273.8096008300781,290.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,14.989609718322754,60.0,-12.081658363342283,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,9.821891580941156e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001034289889503,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5514831542969,0.0,0.0,7.639251998625696e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001034294109558,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0004906225949525,291.10321044921875,294.1499938964844,273.75,271.324462890625,276.7459716796875,273.7899780273437,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,14.989582061767578,60.0,-12.0938081741333,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,9.821891580941156e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001034289889503,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5514831542969,0.0,0.0,7.639251998625696e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001034294109558,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0004906225949525,291.10321044921875,294.1499938964844,273.75,271.324462890625,276.7459716796875,273.7899780273437,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,14.989582061767578,60.0,-12.0938081741333,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,9.828236943576484e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000103495811345,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53106689453125,0.0,0.0,7.644187280675396e-05,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,0.0001034962260746,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0004909395938739,291.1009826660156,294.1499938964844,273.7300109863281,271.3215026855469,276.6903076171875,273.7701110839844,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,14.989542961120604,60.0,-12.108445167541504,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,9.828236943576484e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000103495811345,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53106689453125,0.0,0.0,7.644187280675396e-05,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,0.0001034962260746,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0004909395938739,291.1009826660156,294.1499938964844,273.7300109863281,271.3215026855469,276.6903076171875,273.7701110839844,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,14.989542961120604,60.0,-12.108445167541504,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,9.836276876740158e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001035804889397,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108642578125,0.0,0.0,7.650440966244787e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001035808963933,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0004913412267342,291.0986633300781,294.1499938964844,273.7099914550781,271.3190002441406,276.6352233886719,273.75006103515625,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,14.989493370056152,60.0,-12.125326156616213,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,9.836276876740158e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001035804889397,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108642578125,0.0,0.0,7.650440966244787e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001035808963933,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0004913412267342,291.0986633300781,294.1499938964844,273.7099914550781,271.3190002441406,276.6352233886719,273.75006103515625,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,14.989493370056152,60.0,-12.125326156616213,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,9.840938582783564e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001036295798257,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,7.654066575923935e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001036299800034,292.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032897949219,0.0,0.0,0.0004915741155855,291.0975036621094,294.1499938964844,273.70001220703125,271.3179016113281,276.6079406738281,273.739990234375,290.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542796940489096e-08,0.0010485517559573,-0.0292852818965911,0.0,0.0,0.0,14.98946475982666,60.0,-12.134593963623049,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,9.846015746006742e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001036830362863,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,7.658015238121152e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.00010368344374,292.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0004918276681564,291.0963134765625,294.1499938964844,273.69000244140625,271.3169250488281,276.580810546875,273.7298889160156,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606032579436489e-08,0.0010490923887118,-0.0294507779181003,0.0,0.0,0.0,14.98943328857422,60.0,-12.14439582824707,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,9.85262158792466e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.000103752608993,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788513183594,0.0,0.0,7.663153519388288e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2849426269531,0.0,0.0,0.0001037530091707,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0004921577055938,291.0948486328125,294.1499938964844,273.6780090332031,271.3158569335937,276.5484313964844,273.7177124023437,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688322310021704e-08,0.0010497960029169,-0.0296661369502544,0.0,0.0,0.0,14.98939323425293,60.0,-12.156774520874023,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,9.857364784693344e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001038025511661,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,7.666842429898679e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,0.0001038029513438,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37530517578125,0.0,0.0,0.0004923946107737,291.0938720703125,294.1499938964844,273.6700134277344,271.3152160644531,276.52691650390625,273.7095642089844,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,14.98936367034912,60.0,-12.165407180786133,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,9.870393841993064e-05,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001039397611748,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,7.676976383663714e-05,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0001039401540765,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0004930454888381,291.0914001464844,294.1499938964844,273.6499938964844,271.3138732910156,276.4736022949219,273.6891784667969,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,14.989282608032228,60.0,-12.188530921936035,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,9.870393841993064e-05,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001039397611748,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,7.676976383663714e-05,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0001039401540765,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0004930454888381,291.0914001464844,294.1499938964844,273.6499938964844,271.3138732910156,276.4736022949219,273.6891784667969,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,14.989282608032228,60.0,-12.188530921936035,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,9.885078179650007e-05,292.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.000104094397102,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316711425781,0.0,0.0,7.688397454330698e-05,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,0.0001040947827277,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0004937790217809,291.0888671875,294.1499938964844,273.6300048828125,271.31280517578125,276.4208374023437,273.668701171875,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,14.989192008972168,60.0,-12.213740348815918,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,9.885078179650007e-05,292.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.000104094397102,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316711425781,0.0,0.0,7.688397454330698e-05,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,0.0001040947827277,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0004937790217809,291.0888671875,294.1499938964844,273.6300048828125,271.31280517578125,276.4208374023437,273.668701171875,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,14.989192008972168,60.0,-12.213740348815918,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,9.901421435642987e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001042665026034,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,7.701108552282676e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.226806640625,0.0,0.0,0.0001042668882291,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,0.0004945953842252,291.0862731933594,294.1499938964844,273.6099853515625,271.3119812011719,276.3685913085937,273.64813232421875,290.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,14.989091873168944,60.0,-12.241025924682615,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,9.901421435642987e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001042665026034,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,7.701108552282676e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.226806640625,0.0,0.0,0.0001042668882291,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,0.0004945953842252,291.0862731933594,294.1499938964844,273.6099853515625,271.3119812011719,276.3685913085937,273.64813232421875,290.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,14.989091873168944,60.0,-12.241025924682615,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,9.91023116512224e-05,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.000104359271063,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,7.707960321567953e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183837890625,0.0,0.0,0.0001043596494127,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.311279296875,0.0,0.0,0.0004950354341417,291.0849304199219,294.1499938964844,273.6000061035156,271.3116455078125,276.3426818847656,273.6378173828125,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405979354923602e-08,0.0010559322545304,-0.031544130295515,0.0,0.0,0.0,14.989036560058594,60.0,-12.255481719970703,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,9.919451258610934e-05,292.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001044563687173,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,7.715131505392492e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,0.0001044567470671,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,0.0004954960313625,291.0836181640625,294.1499938964844,273.5899963378906,271.3113708496094,276.31689453125,273.62750244140625,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.252084391722974e-08,0.0010569143341854,-0.0318446829915046,0.0,0.0,0.0,14.988980293273926,60.0,-12.270466804504396,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,9.939105075318366e-05,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001046633333317,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,7.730418292339891e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0001046637116814,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0004964778199791,291.0809020996094,294.1499938964844,273.57000732421875,271.3109130859375,276.2656555175781,273.6068420410156,290.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,14.988858222961426,60.0,-12.301876068115234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,9.939105075318366e-05,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001046633333317,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,7.730418292339891e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0001046637116814,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0004964778199791,291.0809020996094,294.1499938964844,273.57000732421875,271.3109130859375,276.2656555175781,273.6068420410156,290.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,14.988858222961426,60.0,-12.301876068115234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,9.96045273495838e-05,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001048881385941,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,7.747022027615458e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,0.0001048885023919,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,0.0004975441843271,291.078125,294.1499938964844,273.54998779296875,271.3105773925781,276.21490478515625,273.58612060546875,290.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,14.988726615905762,60.0,-12.33541774749756,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,9.96045273495838e-05,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001048881385941,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,7.747022027615458e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,0.0001048885023919,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,0.0004975441843271,291.078125,294.1499938964844,273.54998779296875,271.3105773925781,276.21490478515625,273.58612060546875,290.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,14.988726615905762,60.0,-12.33541774749756,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,9.983469499275088e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001051305152941,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.764923793729395e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.000105130879092,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0004986939020454,291.0752868652344,294.1499938964844,273.5299987792969,271.3103332519531,276.16461181640625,273.5653686523437,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,14.988584518432615,60.0,-12.37108039855957,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,9.983469499275088e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001051305152941,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.764923793729395e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.000105130879092,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0004986939020454,291.0752868652344,294.1499938964844,273.5299987792969,271.3103332519531,276.16461181640625,273.5653686523437,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,14.988584518432615,60.0,-12.37108039855957,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,0.0001000814736471,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001053903833962,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.784117042319849e-05,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,0.0001053907471941,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,0.0004999266238883,291.0723571777344,294.1499938964844,273.510009765625,271.31011962890625,276.1147766113281,273.5445861816406,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,14.988431930541992,60.0,-12.40884494781494,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,0.0001000814736471,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001053903833962,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.784117042319849e-05,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,0.0001053907471941,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,0.0004999266238883,291.0723571777344,294.1499938964844,273.510009765625,271.31011962890625,276.1147766113281,273.5445861816406,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,14.988431930541992,60.0,-12.40884494781494,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0001002111675916,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001055269676726,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,7.794205157551914e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0001055273241945,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,0.0005005744751542,291.0708923339844,294.1499938964844,273.5,271.3099975585937,276.09002685546875,273.5341796875,290.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787431640821524e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,14.988351821899414,60.0,-12.428544998168944,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001003449142444,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001056678083841,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,7.804606866557151e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.000105668164906,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0005012425826862,291.06939697265625,294.1499938964844,273.489990234375,271.30987548828125,276.0653991699219,273.52374267578125,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954058353249366e-08,0.0010691687930375,-0.0355940647423267,0.0,0.0,0.0,14.988269805908203,60.0,-12.448773384094238,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,0.0001006240490823,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001059617570717,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,7.826318324077874e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0001059621135937,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0005026369472034,291.0663757324219,294.1499938964844,273.4700012207031,271.3096008300781,276.01641845703125,273.5029296875,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,14.988097190856934,60.0,-12.490635871887209,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,0.0001006240490823,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001059617570717,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,7.826318324077874e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0001059621135937,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0005026369472034,291.0663757324219,294.1499938964844,273.4700012207031,271.3096008300781,276.01641845703125,273.5029296875,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,14.988097190856934,60.0,-12.490635871887209,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.0001009191473713,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001062725059455,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,7.849269604776055e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,0.0001062728551914,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.0005041109980084,291.06329345703125,294.1499938964844,273.45001220703125,271.3092346191406,275.9678649902344,273.4820556640625,290.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,14.9879150390625,60.0,-12.534558296203612,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.0001009191473713,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001062725059455,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,7.849269604776055e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,0.0001062728551914,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.0005041109980084,291.06329345703125,294.1499938964844,273.45001220703125,271.3092346191406,275.9678649902344,273.4820556640625,290.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,14.9879150390625,60.0,-12.534558296203612,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,0.0001012293578241,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001065991746145,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,7.873397407820448e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0001065995238604,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0005056606023572,291.06011962890625,294.1499938964844,273.42999267578125,271.3087158203125,275.919677734375,273.4612121582031,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,14.987723350524902,60.0,-12.580459594726562,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,0.0001012293578241,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001065991746145,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,7.873397407820448e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0001065995238604,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0005056606023572,291.06011962890625,294.1499938964844,273.42999267578125,271.3087158203125,275.919677734375,273.4612121582031,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,14.987723350524902,60.0,-12.580459594726562,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
