time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768780,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001015538800857,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001069409190677,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,7.89863770478405e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,0.0001069412610377,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0005072816857136,291.0569152832031,294.1499938964844,273.4100036621094,271.3080444335937,275.8719177246094,273.4403381347656,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,14.987523078918455,60.0,-12.628241539001465,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001015538800857,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001069409190677,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,7.89863770478405e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,0.0001069412610377,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0005072816857136,291.0569152832031,294.1499938964844,273.4100036621094,271.3080444335937,275.8719177246094,273.4403381347656,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,14.987523078918455,60.0,-12.628241539001465,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001017212853184,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001071172009687,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,7.911658030934632e-05,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.0001071175429387,292.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0005081178969703,291.0552673339844,294.1499938964844,273.3999938964844,271.3076171875,275.8481750488281,273.429931640625,290.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781780481338,0.0,0.0,0.0,14.987419128417969,60.0,-12.652830123901367,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,0.0001018916882458,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0001072966479114,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,7.924911915324628e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.0001072969898814,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0005089690675958,291.0536193847656,294.1499938964844,273.3900146484375,271.30712890625,275.82452392578125,273.41949462890625,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.040633201599121,0.0,0.0,0.0,14.987314224243164,60.0,-12.677815437316896,-0.0,-8.036182208570608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001022413998725,292.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001076649059541,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,7.95211162767373e-05,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001076652479241,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.0005107159959152,291.0502624511719,294.1499938964844,273.3699951171875,271.30596923828125,275.7774658203125,273.3986511230469,290.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,14.98709774017334,60.0,-12.728964805603027,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001022413998725,292.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001076649059541,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,7.95211162767373e-05,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001076652479241,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.0005107159959152,291.0502624511719,294.1499938964844,273.3699951171875,271.30596923828125,275.7774658203125,273.3986511230469,290.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,14.98709774017334,60.0,-12.728964805603027,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.340576171875,0.0,0.0,0.0001026014360832,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001080440488294,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.980114605743438e-05,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,0.0001080443835235,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,0.0005125144380144,291.0468444824219,294.1499938964844,273.3500061035156,271.3045349121094,275.7308044433594,273.3778381347656,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,14.986875534057615,60.0,-12.781578063964844,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.340576171875,0.0,0.0,0.0001026014360832,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001080440488294,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.980114605743438e-05,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,0.0001080443835235,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,0.0005125144380144,291.0468444824219,294.1499938964844,273.3500061035156,271.3045349121094,275.7308044433594,273.3778381347656,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,14.986875534057615,60.0,-12.781578063964844,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,0.0001029698105412,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001084319665096,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,8.008765144040808e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001084322939277,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.0005143545567989,291.0433349609375,294.1499938964844,273.3299865722656,271.302734375,275.6844787597656,273.3570251464844,290.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,14.986648559570312,60.0,-12.835412979125977,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,0.0001029698105412,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001084319665096,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,8.008765144040808e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001084322939277,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.0005143545567989,291.0433349609375,294.1499938964844,273.3299865722656,271.302734375,275.6844787597656,273.3570251464844,290.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,14.986648559570312,60.0,-12.835412979125977,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,0.0001033441949402,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001088262142729,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,8.037884254008532e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.000108826541691,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0005162247107364,291.0397644042969,294.1499938964844,273.3099975585937,271.3005676269531,275.6385192871094,273.33624267578125,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690920728341553e-08,0.0011011196766048,-0.0453626066446304,0.0,0.0,0.0,14.986416816711426,60.0,-12.890215873718262,-0.0,-8.266915330068515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,0.0001033441949402,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001088262142729,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,8.037884254008532e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.000108826541691,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0005162247107364,291.0397644042969,294.1499938964844,273.3099975585937,271.3005676269531,275.6385192871094,273.33624267578125,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690920728341553e-08,0.0011011196766048,-0.0453626066446304,0.0,0.0,0.0,14.986416816711426,60.0,-12.890215873718262,-0.0,-8.266915330068515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906799316406,0.0,0.0,0.0001035327659337,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001090247897082,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,8.052551129367203e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0001090251171262,292.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0005171666853129,291.0379638671875,294.1499938964844,273.29998779296875,271.2993469238281,275.6156616210937,273.32586669921875,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925874118418506e-08,0.0011031285393983,-0.0459764003753662,0.0,0.0,0.0,14.986300468444824,60.0,-12.91787338256836,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,0.0001037217880366,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001092238380806,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,8.067252929322422e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,0.0001092241654987,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0005181108717806,291.0361328125,294.1499938964844,273.2900085449219,271.2980041503906,275.5928649902344,273.31549072265625,290.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916097164154,0.0,0.0,0.0,14.986184120178224,60.0,-12.945645332336426,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001040995121002,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001096216001315,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,8.09663106338121e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001096219202736,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,0.0005199976731091,291.0324401855469,294.1499938964844,273.2699890136719,271.2949523925781,275.5475769042969,273.2947998046875,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,14.985950469970703,60.0,-13.001338958740234,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001040995121002,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001096216001315,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,8.09663106338121e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001096219202736,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,0.0005199976731091,291.0324401855469,294.1499938964844,273.2699890136719,271.2949523925781,275.5475769042969,273.2947998046875,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,14.985950469970703,60.0,-13.001338958740234,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001044737946358,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001100157460314,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,8.125742169795558e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,0.0001100160588975,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,0.0005218673031777,291.0286560058594,294.1499938964844,273.25,271.2914123535156,275.50262451171875,273.27410888671875,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,14.985719680786133,60.0,-13.056900024414062,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001044737946358,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001100157460314,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,8.125742169795558e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,0.0001100160588975,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,0.0005218673031777,291.0286560058594,294.1499938964844,273.25,271.2914123535156,275.50262451171875,273.27410888671875,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,14.985719680786133,60.0,-13.056900024414062,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001048406775225,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001104020921047,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,8.154277747962624e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0001104024049709,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0005236999713815,291.0248107910156,294.1499938964844,273.2300109863281,271.287353515625,275.4579772949219,273.25347900390625,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,14.985492706298828,60.0,-13.111848831176758,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001048406775225,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001104020921047,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,8.154277747962624e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,0.0001104024049709,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0005236999713815,291.0248107910156,294.1499938964844,273.2300109863281,271.287353515625,275.4579772949219,273.25347900390625,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,14.985492706298828,60.0,-13.111848831176758,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,0.0001051958315656,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001107760836021,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,8.18190019344911e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001107763964682,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0005254740244708,291.0209045410156,294.1499938964844,273.2099914550781,271.2826843261719,275.4136657714844,273.2328796386719,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,14.985273361206056,60.0,-13.165667533874512,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,0.0001051958315656,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001107760836021,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,8.18190019344911e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001107763964682,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0005254740244708,291.0209045410156,294.1499938964844,273.2099914550781,271.2826843261719,275.4136657714844,273.2328796386719,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,14.985273361206056,60.0,-13.165667533874512,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,0.0001053674641298,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001109568256651,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,8.195249392883852e-05,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0001109571312554,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,0.0005263314233161,291.0189208984375,294.1499938964844,273.20001220703125,271.2801513671875,275.39166259765625,273.2226257324219,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,14.985167503356934,60.0,-13.191951751708984,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0001055345710483,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001111327947,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,8.208246435970068e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0001111331002903,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0005271661211736,291.0169372558594,294.1499938964844,273.19000244140625,271.2774353027344,275.3697204589844,273.2123413085937,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,14.985064506530762,60.0,-13.217765808105469,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001058519192156,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001114669867092,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,8.232929394580424e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001114672850235,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,0.0005287514068186,291.01287841796875,294.1499938964844,273.1700134277344,271.2715148925781,275.3261108398437,273.1918640136719,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,14.984868049621582,60.0,-13.267597198486328,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001058519192156,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001114669867092,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,8.232929394580424e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001114672850235,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,0.0005287514068186,291.01287841796875,294.1499938964844,273.1700134277344,271.2715148925781,275.3261108398437,273.1918640136719,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,14.984868049621582,60.0,-13.267597198486328,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,0.0001061426883097,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001117731735575,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.255544526036829e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001117734718718,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0005302038043737,291.0087585449219,294.1499938964844,273.1499938964844,271.2649230957031,275.2828369140625,273.1714172363281,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,14.984688758850098,60.0,-13.314464569091797,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,0.0001061426883097,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001117731735575,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.255544526036829e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001117734718718,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0005302038043737,291.0087585449219,294.1499938964844,273.1499938964844,271.2649230957031,275.2828369140625,273.1714172363281,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,14.984688758850098,60.0,-13.314464569091797,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,0.0001063990421243,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001120431334129,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,8.275483560282737e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,0.0001120434317272,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,0.0005314843729138,291.00457763671875,294.1499938964844,273.1300048828125,271.2578125,275.23992919921875,273.1510314941406,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,14.984530448913574,60.0,-13.35758113861084,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,0.0001063990421243,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001120431334129,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,8.275483560282737e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,0.0001120434317272,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,0.0005314843729138,291.00457763671875,294.1499938964844,273.1300048828125,271.2578125,275.23992919921875,273.1510314941406,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,14.984530448913574,60.0,-13.35758113861084,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,0.0001066155964508,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001122711764764,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,8.29232667456381e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001122714675148,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0005325661040842,291.0003356933594,294.1499938964844,273.1099853515625,271.2504272460937,275.1973876953125,273.1307067871094,290.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,14.98439598083496,60.0,-13.396056175231934,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,0.0001066155964508,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001122711764764,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,8.29232667456381e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001122714675148,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0005325661040842,291.0003356933594,294.1499938964844,273.1099853515625,271.2504272460937,275.1973876953125,273.1307067871094,290.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,14.98439598083496,60.0,-13.396056175231934,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.00010670843767,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001123689435189,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,8.299547334900126e-05,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0001123692345572,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,0.0005330299027264,290.9981689453125,294.1499938964844,273.1000061035156,271.2466125488281,275.1762390136719,273.1205749511719,290.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882652134763706e-08,0.0011369592975825,-0.056304931640625,0.0,0.0,0.0,14.984338760375977,60.0,-13.413354873657228,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001067910998244,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001124559930758,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479675292969,0.0,0.0,8.30597709864378e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001124562841141,292.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835754394531,0.0,0.0,0.0005334428278729,290.9960021972656,294.1499938964844,273.0899963378906,271.2427673339844,275.1552124023437,273.1104431152344,290.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,14.984288215637209,60.0,-13.429431915283203,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,0.0001069248246494,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001125968119595,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93145751953125,0.0,0.0,8.316377352457494e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0001125970957218,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0005341108189895,290.9916381835937,294.1499938964844,273.07000732421875,271.23486328125,275.1134338378906,273.0902099609375,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,14.98420524597168,60.0,-13.457724571228027,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,0.0001069248246494,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001125968119595,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93145751953125,0.0,0.0,8.316377352457494e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0001125970957218,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0005341108189895,290.9916381835937,294.1499938964844,273.07000732421875,271.23486328125,275.1134338378906,273.0902099609375,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,14.98420524597168,60.0,-13.457724571228027,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518798828125,0.0,0.0,0.0001070164798875,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001126933348132,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,8.32350633572787e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0001126936185755,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0005345686804503,290.9871826171875,294.1499938964844,273.04998779296875,271.22674560546875,275.0720520019531,273.070068359375,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402630480006,2.2266426924488772e-08,0.0011402408126741,-0.0573058240115642,0.0,0.0,0.0,14.984148979187012,60.0,-13.48061466217041,-0.0,-8.864818568099508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518798828125,0.0,0.0,0.0001070164798875,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001126933348132,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,8.32350633572787e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0001126936185755,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0005345686804503,290.9871826171875,294.1499938964844,273.04998779296875,271.22674560546875,275.0720520019531,273.070068359375,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402630480006,2.2266426924488772e-08,0.0011402408126741,-0.0573058240115642,0.0,0.0,0.0,14.984148979187012,60.0,-13.48061466217041,-0.0,-8.864818568099508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0001070666185114,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001127461364376,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.327406249009073e-05,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.000112746412924,292.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,0.0005348191480152,290.9826965332031,294.1499938964844,273.0299987792969,271.2184143066406,275.0310363769531,273.0499572753906,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,14.98411750793457,60.0,-13.498383522033691,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
