time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771120,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0001070666185114,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001127461364376,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.327406249009073e-05,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.000112746412924,292.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,0.0005348191480152,290.9826965332031,294.1499938964844,273.0299987792969,271.2184143066406,275.0310363769531,273.0499572753906,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,14.98411750793457,60.0,-13.498383522033691,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,0.0001070759899448,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001127560026361,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.882568359375,0.0,0.0,8.328134572366253e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0001127562791225,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0005348659469746,290.9781494140625,294.1499938964844,273.010009765625,271.2098999023437,274.990478515625,273.0299072265625,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,14.984111785888672,60.0,-13.510775566101074,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,0.0001070759899448,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001127560026361,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.882568359375,0.0,0.0,8.328134572366253e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0001127562791225,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0005348659469746,290.9781494140625,294.1499938964844,273.010009765625,271.2098999023437,274.990478515625,273.0299072265625,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,14.984111785888672,60.0,-13.510775566101074,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.0001070658399839,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001127453215303,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,8.327345130965114e-05,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001127455907408,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0005348152481019,290.9758605957031,294.1499938964844,273.0,271.20556640625,274.9703674316406,273.0198669433594,290.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,14.984118461608888,60.0,-13.515101432800291,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,0.0001070461366907,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001127245704992,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,8.325812814291567e-05,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001127248397096,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,0.0005347168189473,290.9735412597656,294.1499938964844,272.989990234375,271.2012023925781,274.9503479003906,273.0098876953125,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,14.984130859375,60.0,-13.51817512512207,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798889160156,0.0,0.0,0.000106979146949,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001126540373661,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,8.32060250104405e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001126542993006,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0005343822413124,290.9689025878906,294.1499938964844,272.9700012207031,271.1923828125,274.9106140136719,272.9898986816406,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,14.984171867370604,60.0,-13.52077865600586,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798889160156,0.0,0.0,0.000106979146949,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001126540373661,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,8.32060250104405e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001126542993006,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0005343822413124,290.9689025878906,294.1499938964844,272.9700012207031,271.1923828125,274.9106140136719,272.9898986816406,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,14.984171867370604,60.0,-13.52077865600586,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001068775527528,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001125470444094,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,8.312700811075047e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001125473136198,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0005338747287169,290.96417236328125,294.1499938964844,272.95001220703125,271.1833801269531,274.8713073730469,272.9700012207031,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,14.984234809875488,60.0,-13.51873779296875,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001068775527528,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001125470444094,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,8.312700811075047e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001125473136198,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0005338747287169,290.96417236328125,294.1499938964844,272.95001220703125,271.1833801269531,274.8713073730469,272.9700012207031,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,14.984234809875488,60.0,-13.51873779296875,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0001067433622665,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001124057380366,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,8.3022634498775e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000112405999971,292.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7617492675781,0.0,0.0,0.0005332044092938,290.9594421386719,294.1499938964844,272.92999267578125,271.1742858886719,274.8324279785156,272.9501037597656,290.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,14.984317779541016,60.0,-13.512396812438965,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0001067433622665,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001124057380366,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,8.3022634498775e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000112405999971,292.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7617492675781,0.0,0.0,0.0005332044092938,290.9594421386719,294.1499938964844,272.92999267578125,271.1742858886719,274.8324279785156,272.9501037597656,290.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,14.984317779541016,60.0,-13.512396812438965,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001065775504685,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001122311368817,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.28936681500636e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001122313915402,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0005323761724866,290.9546203613281,294.1499938964844,272.9100036621094,271.16510009765625,274.79400634765625,272.9302673339844,290.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,14.984419822692873,60.0,-13.501940727233888,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001065775504685,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001122311368817,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.28936681500636e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001122313915402,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0005323761724866,290.9546203613281,294.1499938964844,272.9100036621094,271.16510009765625,274.79400634765625,272.9302673339844,290.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,14.984419822692873,60.0,-13.501940727233888,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189758300781,0.0,0.0,0.0001064832758856,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001121318564401,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,8.282034104922786e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001121321110986,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,0.0005319052725099,290.95220947265625,294.1499938964844,272.8999938964844,271.16046142578125,274.7749328613281,272.9203491210937,290.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.160177636767457e-08,0.001134559046477,-0.0555722936987876,0.0,0.0,0.0,14.984477996826172,60.0,-13.495174407958984,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.000106381936348,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001120251472457,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,8.274152787635103e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,0.0001120253946282,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0005313990404829,290.9497985839844,294.1499938964844,272.8900146484375,271.15582275390625,274.7560119628906,272.91046142578125,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,14.984540939331056,60.0,-13.487489700317385,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,0.0001061594448401,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001117908614105,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,8.256847650045529e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001117911015171,292.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0005302876816131,290.9449157714844,294.1499938964844,272.8699951171875,271.146484375,274.71844482421875,272.89068603515625,290.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,14.984678268432615,60.0,-13.469477653503418,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,0.0001061594448401,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001117908614105,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,8.256847650045529e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001117911015171,292.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0005302876816131,290.9449157714844,294.1499938964844,272.8699951171875,271.146484375,274.71844482421875,272.89068603515625,290.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,14.984678268432615,60.0,-13.469477653503418,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001059140340657,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.000111532433948,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,8.237760630436242e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0001115326740546,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,0.0005290618282742,290.9399719238281,294.1499938964844,272.8500061035156,271.1370849609375,274.6813049316406,272.8709716796875,290.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,14.984829902648926,60.0,-13.448200225830078,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001059140340657,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.000111532433948,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,8.237760630436242e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0001115326740546,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,0.0005290618282742,290.9399719238281,294.1499938964844,272.8500061035156,271.1370849609375,274.6813049316406,272.8709716796875,290.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,14.984829902648926,60.0,-13.448200225830078,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001056506080203,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.000111255030788,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,8.217271533794701e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,0.0001112552708946,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,0.0005277459858916,290.9350280761719,294.1499938964844,272.8299865722656,271.1276550292969,274.64459228515625,272.8512878417969,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,14.984992980957031,60.0,-13.424238204956056,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001056506080203,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.000111255030788,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,8.217271533794701e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,0.0001112552708946,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,0.0005277459858916,290.9350280761719,294.1499938964844,272.8299865722656,271.1276550292969,274.64459228515625,272.8512878417969,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,14.984992980957031,60.0,-13.424238204956056,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,0.0001053731903084,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001109629010898,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.19569468148984e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0001109631411964,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0005263602361083,290.9300231933594,294.1499938964844,272.8099975585937,271.11822509765625,274.6083068847656,272.83160400390625,290.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,14.985163688659668,60.0,-13.398174285888672,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,0.0001053731903084,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001109629010898,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.19569468148984e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0001109631411964,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0005263602361083,290.9300231933594,294.1499938964844,272.8099975585937,271.11822509765625,274.6083068847656,272.83160400390625,290.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,14.985163688659668,60.0,-13.398174285888672,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001052296865964,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001108117867261,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,8.184533362509683e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001108120195567,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.0005256434087641,290.927490234375,294.1499938964844,272.79998779296875,271.1134948730469,274.59033203125,272.8218078613281,290.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958947896957,0.0,0.0,0.0,14.985252380371094,60.0,-13.384449005126951,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001050835344358,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001106578856706,291.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,8.173166133929044e-05,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0001106581112253,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0005249133682809,290.92498779296875,294.1499938964844,272.7900085449219,271.1087951660156,274.57244873046875,272.8119812011719,290.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,14.985342979431152,60.0,-13.370335578918455,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,0.0001047857003868,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0001103442555177,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,8.150000940077007e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0001103444810723,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0005234256386756,290.919921875,294.1499938964844,272.7699890136719,271.099365234375,274.5370178222656,272.7923889160156,290.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,14.98552703857422,60.0,-13.341161727905272,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,0.0001047857003868,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0001103442555177,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,8.150000940077007e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0001103444810723,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0005234256386756,290.919921875,294.1499938964844,272.7699890136719,271.099365234375,274.5370178222656,272.7923889160156,290.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,14.98552703857422,60.0,-13.341161727905272,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001044860473484,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001100287045119,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,8.126694592647254e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001100289227906,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0005219287704676,290.9148254394531,294.1499938964844,272.75,271.0899963378906,274.5019836425781,272.7728271484375,290.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,14.985712051391602,60.0,-13.311240196228027,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001044860473484,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001100287045119,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,8.126694592647254e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001100289227906,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0005219287704676,290.9148254394531,294.1499938964844,272.75,271.0899963378906,274.5019836425781,272.7728271484375,290.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,14.985712051391602,60.0,-13.311240196228027,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001041926225298,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001097197164199,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,8.103872096398845e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001097199346986,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0005204631015658,290.90966796875,294.1499938964844,272.7300109863281,271.0806884765625,274.4673156738281,272.7532653808594,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,14.98589324951172,60.0,-13.28149127960205,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001041926225298,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001097197164199,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,8.103872096398845e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001097199346986,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0005204631015658,290.90966796875,294.1499938964844,272.7300109863281,271.0806884765625,274.4673156738281,272.7532653808594,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,14.98589324951172,60.0,-13.28149127960205,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001039145136019,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001094268591259,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,8.082242129603401e-05,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,0.0001094270701287,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0005190739175304,290.9045104980469,294.1499938964844,272.7099914550781,271.0714416503906,274.4330444335937,272.7337341308594,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.0472166761755943,0.0,0.0,0.0,14.986064910888672,60.0,-13.252975463867188,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001039145136019,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001094268591259,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,8.082242129603401e-05,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,0.0001094270701287,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0005190739175304,290.9045104980469,294.1499938964844,272.7099914550781,271.0714416503906,274.4330444335937,272.7337341308594,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.0472166761755943,0.0,0.0,0.0,14.986064910888672,60.0,-13.252975463867188,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0001037842157529,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001092896418413,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,8.072107448242605e-05,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,0.000109289852844,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0005184229812584,290.90191650390625,294.1499938964844,272.70001220703125,271.0668640136719,274.4160461425781,272.72393798828125,290.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,14.986145973205566,60.0,-13.239563941955566,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,0.0001036613757605,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001091602898668,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,8.062552660703659e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,0.0001091605008696,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0005178094143047,290.8993225097656,294.1499938964844,272.69000244140625,271.0622863769531,274.3991394042969,272.71417236328125,290.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,14.986221313476562,60.0,-13.226922035217283,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.0001034429951687,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001089303259504,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,8.045568392844871e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0001089305369532,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0005167186027392,290.8940734863281,294.1499938964844,272.6700134277344,271.05322265625,274.3655700683594,272.694580078125,290.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,14.986356735229492,60.0,-13.20457649230957,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.0001034429951687,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001089303259504,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,8.045568392844871e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0001089305369532,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0005167186027392,290.8940734863281,294.1499938964844,272.6700134277344,271.05322265625,274.3655700683594,272.694580078125,290.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,14.986356735229492,60.0,-13.20457649230957,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001032690852298,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001087471900973,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,8.032041660044342e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001087473938241,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005158498534001,290.8887939453125,294.1499938964844,272.6499938964844,271.0443115234375,274.3323059082031,272.67498779296875,290.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,14.98646354675293,60.0,-13.187164306640623,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001032690852298,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001087471900973,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,8.032041660044342e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001087473938241,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005158498534001,290.8887939453125,294.1499938964844,272.6499938964844,271.0443115234375,274.3323059082031,272.67498779296875,290.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,14.98646354675293,60.0,-13.187164306640623,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
