time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773460,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.0001031491847243,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001086209376808,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,8.022716065170243e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001086211414076,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.000515250954777,290.88348388671875,294.1499938964844,272.6300048828125,271.0355224609375,274.29937744140625,272.6553039550781,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446984301727753e-08,0.0010990354930981,-0.0447252914309501,0.0,0.0,0.0,14.98653793334961,60.0,-13.17599105834961,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.0001031491847243,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001086209376808,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,8.022716065170243e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001086211414076,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.000515250954777,290.88348388671875,294.1499938964844,272.6300048828125,271.0355224609375,274.29937744140625,272.6553039550781,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446984301727753e-08,0.0010990354930981,-0.0447252914309501,0.0,0.0,0.0,14.98653793334961,60.0,-13.17599105834961,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001030926578096,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001085614130715,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,8.018319203983992e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001085616095224,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0005149685894139,290.8781433105469,294.1499938964844,272.6099853515625,271.0268859863281,274.2667236328125,272.6355285644531,290.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109845015686,1.7376525107692942e-08,0.0010984328109771,-0.044541198760271,0.0,0.0,0.0,14.986573219299316,60.0,-13.172196388244627,-0.0,-8.22659700361328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001030926578096,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001085614130715,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,8.018319203983992e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001085616095224,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0005149685894139,290.8781433105469,294.1499938964844,272.6099853515625,271.0268859863281,274.2667236328125,272.6355285644531,290.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109845015686,1.7376525107692942e-08,0.0010984328109771,-0.044541198760271,0.0,0.0,0.0,14.986573219299316,60.0,-13.172196388244627,-0.0,-8.22659700361328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,0.0001030909188557,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001085595795302,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,8.018183871172369e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001085597759811,292.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.0005149599164724,290.8754577636719,294.1499938964844,272.6000061035156,271.0226135253906,274.2505187988281,272.6256103515625,290.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374345517850998e-08,0.0010984140681102,-0.0445355027914047,0.0,0.0,0.0,14.986574172973633,60.0,-13.17353057861328,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0001031084611895,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001085780531866,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,8.01954884082079e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001085782569134,292.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52886962890625,0.0,0.0,0.0005150475772097,290.8727722167969,294.1499938964844,272.5899963378906,271.0184326171875,274.2343444824219,272.6156311035156,290.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,14.986562728881836,60.0,-13.17713451385498,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001032057625707,292.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001086805204977,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,8.027116564335302e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0001086807169485,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0005155336111783,290.8673095703125,294.1499938964844,272.57000732421875,271.0101318359375,274.2021789550781,272.5956420898437,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,14.986502647399902,60.0,-13.191638946533203,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001032057625707,292.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001086805204977,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,8.027116564335302e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0001086807169485,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0005155336111783,290.8673095703125,294.1499938964844,272.57000732421875,271.0101318359375,274.2021789550781,272.5956420898437,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,14.986502647399902,60.0,-13.191638946533203,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.000103393496829,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.000108878215542,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,8.041717956075445e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001088784047169,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0005164713948033,290.86181640625,294.1499938964844,272.54998779296875,271.0020751953125,274.1701965332031,272.5754699707031,290.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751323966308522e-08,0.0011016365606337,-0.0455204099416732,0.0,0.0,0.0,14.986387252807615,60.0,-13.21721076965332,-0.0,-8.274673035657545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.000103393496829,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.000108878215542,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,8.041717956075445e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001088784047169,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0005164713948033,290.86181640625,294.1499938964844,272.54998779296875,271.0020751953125,274.1701965332031,272.5754699707031,290.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751323966308522e-08,0.0011016365606337,-0.0455204099416732,0.0,0.0,0.0,14.986387252807615,60.0,-13.21721076965332,-0.0,-8.274673035657545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0001036857211147,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001091859376174,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,8.064446592470631e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001091861267923,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0005179310683161,290.8562927246094,294.1499938964844,272.5296936035156,270.9938659667969,274.13836669921875,272.5550842285156,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811542027496672e-08,0.0011047492735087,-0.0464715398848056,0.0,0.0,0.0,14.986207008361816,60.0,-13.255358695983888,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0001036857211147,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001091859376174,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,8.064446592470631e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001091861267923,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0005179310683161,290.8562927246094,294.1499938964844,272.5296936035156,270.9938659667969,274.13836669921875,272.5550842285156,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811542027496672e-08,0.0011047492735087,-0.0464715398848056,0.0,0.0,0.0,14.986207008361816,60.0,-13.255358695983888,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001040881907101,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0001096097621484,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,8.095749217318371e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001096099440474,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,0.0005199415027163,290.8506774902344,294.1499938964844,272.5087890625,270.9852600097656,274.1066589355469,272.5341491699219,290.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.86168946925136e-08,0.001109036616981,-0.0477813333272933,0.0,0.0,0.0,14.985958099365234,60.0,-13.307693481445312,-0.0,-8.3862346400565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001040881907101,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0001096097621484,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,8.095749217318371e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001096099440474,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,0.0005199415027163,290.8506774902344,294.1499938964844,272.5087890625,270.9852600097656,274.1066589355469,272.5341491699219,290.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.86168946925136e-08,0.001109036616981,-0.0477813333272933,0.0,0.0,0.0,14.985958099365234,60.0,-13.307693481445312,-0.0,-8.3862346400565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001043309675878,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001098654174711,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,8.114632510114461e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.000109865606646,292.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.0005211542593315,290.84783935546875,294.1499938964844,272.4981384277344,270.9808044433594,274.0908203125,272.5234680175781,290.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116418754681,1.8919401156836105e-08,0.0011116228997707,-0.0485713295638561,0.0,0.0,0.0,14.98580837249756,60.0,-13.339491844177246,-0.0,-8.425399755651598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0001045967364916,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001101452871807,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,8.135302778100595e-05,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.0001101454690797,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.0005224818014539,290.844970703125,294.1499938964844,272.4873962402344,270.9762878417969,274.07501220703125,272.5126037597656,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144733289256,1.9250547822480257e-08,0.0011144540039822,-0.049436017870903,0.0,0.0,0.0,14.985644340515137,60.0,-13.374418258666992,-0.0,-8.468378354109518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001052047009579,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,0.0001107854986912,291.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,8.182589226635173e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,0.0001107856878661,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0005255187279544,290.8392333984375,294.1499938964844,272.4656066894531,270.967041015625,274.0433959960937,272.4905090332031,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.000808585478353e-08,0.0011209306539967,-0.0514136888086795,0.0,0.0,0.0,14.985268592834473,60.0,-13.454105377197266,-0.0,-8.567106135615178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001052047009579,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,0.0001107854986912,291.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,8.182589226635173e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,0.0001107856878661,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0005255187279544,290.8392333984375,294.1499938964844,272.4656066894531,270.967041015625,274.0433959960937,272.4905090332031,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.000808585478353e-08,0.0011209306539967,-0.0514136888086795,0.0,0.0,0.0,14.985268592834473,60.0,-13.454105377197266,-0.0,-8.567106135615178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001059070418705,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0001115250997827,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,8.237215661210939e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001115252816816,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,0.0005290270783007,290.8334045410156,294.1499938964844,272.4435119628906,270.95758056640625,274.01177978515625,272.46783447265625,290.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,14.984834671020508,60.0,-13.547316551208496,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001059070418705,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0001115250997827,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,8.237215661210939e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001115252816816,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,0.0005290270783007,290.8334045410156,294.1499938964844,272.4435119628906,270.95758056640625,274.01177978515625,272.46783447265625,290.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,14.984834671020508,60.0,-13.547316551208496,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.000106695893919,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001123558031395,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,8.298570901388302e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0001123559850384,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0005329675623215,290.82745361328125,294.1499938964844,272.42120361328125,270.947998046875,273.9801330566406,272.4447631835937,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,14.984347343444824,60.0,-13.652263641357422,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.000106695893919,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001123558031395,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,8.298570901388302e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0001123559850384,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0005329675623215,290.82745361328125,294.1499938964844,272.42120361328125,270.947998046875,273.9801330566406,272.4447631835937,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,14.984347343444824,60.0,-13.652263641357422,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001075625332305,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001132684119511,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,8.365976100321859e-05,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.00011326859385,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.000537296582479,290.8214416503906,294.1499938964844,272.39874267578125,270.9383544921875,273.94842529296875,272.42138671875,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946080591168545e-08,0.0011460490059107,-0.059077963232994,0.0,0.0,0.0,14.98381233215332,60.0,-13.768047332763672,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001075625332305,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001132684119511,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,8.365976100321859e-05,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.00011326859385,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.000537296582479,290.8214416503906,294.1499938964844,272.39874267578125,270.9383544921875,273.94842529296875,272.42138671875,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946080591168545e-08,0.0011460490059107,-0.059077963232994,0.0,0.0,0.0,14.98381233215332,60.0,-13.768047332763672,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,0.0001080232686945,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001137535946327,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,8.401811646763235e-05,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0001137537765316,292.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0005395980551838,290.8183898925781,294.1499938964844,272.38751220703125,270.9335327148437,273.9325256347656,272.4096374511719,290.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509810574352,2.352020267437637e-08,0.0011509575415402,-0.0605745166540145,0.0,0.0,0.0,14.983527183532717,60.0,-13.829806327819824,-0.0,-9.032293490918165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,0.0001084970499505,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001142525070463,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,8.438660734100267e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001142526816693,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0005419647204689,290.8153381347656,294.1499938964844,272.3762512207031,270.9287109375,273.9166259765625,272.3978881835937,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560288257896,2.4110571317237373e-08,0.001156004727818,-0.0621129982173442,0.0,0.0,0.0,14.983234405517578,60.0,-13.893410682678224,-0.0,-9.111695220553885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0001094879844458,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001152960176113,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,8.51573349791579e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.0001152961922343,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,0.0005469146417453,290.80914306640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8847351074219,272.37432861328125,290.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539156329174e-08,0.0011665615020319,-0.0653294920921325,0.0,0.0,0.0,14.982622146606444,60.0,-14.026960372924805,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0001094879844458,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001152960176113,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,8.51573349791579e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,0.0001152961922343,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,0.0005469146417453,290.80914306640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8847351074219,272.37432861328125,290.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.534539156329174e-08,0.0011665615020319,-0.0653294920921325,0.0,0.0,0.0,14.982622146606444,60.0,-14.026960372924805,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001105236806324,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001163866472779,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,8.596287807449698e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,0.0001163868219009,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0005520881386473,290.8028259277344,294.1499938964844,272.3314819335937,270.90972900390625,273.8527526855469,272.3508605957031,290.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,14.981982231140137,60.0,-14.167421340942385,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001105236806324,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001163866472779,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,8.596287807449698e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,0.0001163868219009,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0005520881386473,290.8028259277344,294.1499938964844,272.3314819335937,270.90972900390625,273.8527526855469,272.3508605957031,290.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,14.981982231140137,60.0,-14.167421340942385,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001115918785217,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.000117511517601,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,8.679369784658775e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.000117511692224,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0005574240349233,290.79638671875,294.1499938964844,272.30938720703125,270.9005432128906,273.8206787109375,272.32763671875,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,14.9813232421875,60.0,-14.312888145446776,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001115918785217,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.000117511517601,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,8.679369784658775e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.000117511692224,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0005574240349233,290.79638671875,294.1499938964844,272.30938720703125,270.9005432128906,273.8206787109375,272.32763671875,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,14.9813232421875,60.0,-14.312888145446776,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0001126812130678,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001186586305266,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,8.764095400692895e-05,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001186588124255,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0005628654616884,290.78985595703125,294.1499938964844,272.28759765625,270.89166259765625,273.7885131835937,272.3047180175781,289.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,14.980649948120115,60.0,-14.46186637878418,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0001126812130678,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001186586305266,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,8.764095400692895e-05,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001186588124255,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0005628654616884,290.78985595703125,294.1499938964844,272.28759765625,270.89166259765625,273.7885131835937,272.3047180175781,289.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,14.980649948120115,60.0,-14.46186637878418,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.000113230998977,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0001192375857499,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,8.806856931187212e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001192377603729,292.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,0.000565611757338,290.7865600585937,294.1499938964844,272.27685546875,270.8873596191406,273.7723999023437,272.2933959960937,289.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,14.980310440063477,60.0,-14.537251472473145,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001137824510806,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.000119818287203,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,8.849747246131301e-05,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.000119818461826,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0005683663766831,290.7832336425781,294.1499938964844,272.2662048339844,270.8831787109375,273.7562561035156,272.2822265625,289.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,14.97996997833252,60.0,-14.61296272277832,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001148890223703,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001209835681947,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,8.935813821153715e-05,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,0.0001209837355418,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0005738939507864,290.7764587402344,294.1499938964844,272.2453308105469,270.8751220703125,273.72393798828125,272.2602233886719,289.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,14.979286193847656,60.0,-14.764960289001465,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001148890223703,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001209835681947,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,8.935813821153715e-05,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,0.0001209837355418,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0005738939507864,290.7764587402344,294.1499938964844,272.2453308105469,270.8751220703125,273.72393798828125,272.2602233886719,289.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,14.979286193847656,60.0,-14.764960289001465,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.0001159940220532,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001221471902681,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.021758887683971e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001221473648911,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0005794136668555,290.76959228515625,294.1499938964844,272.2250061035156,270.8675842285156,273.6915588378906,272.2388610839844,289.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,14.97860336303711,60.0,-14.916996002197266,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
