time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.0001159940220532,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001221471902681,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.021758887683971e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001221473648911,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0005794136668555,290.76959228515625,294.1499938964844,272.2250061035156,270.8675842285156,273.6915588378906,272.2388610839844,289.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,14.97860336303711,60.0,-14.916996002197266,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.000117088558909,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001232997892657,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,9.106889046961442e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001232999493367,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0005848810542374,290.7626342773437,294.1499938964844,272.2053527832031,270.8606262207031,273.6591491699219,272.2182312011719,289.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,14.977927207946776,60.0,-15.06784439086914,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.000117088558909,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001232997892657,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,9.106889046961442e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001232999493367,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0005848810542374,290.7626342773437,294.1499938964844,272.2053527832031,270.8606262207031,273.6591491699219,272.2182312011719,289.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,14.977927207946776,60.0,-15.06784439086914,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001181634215754,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.000124431666336,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.190489799948408e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.000124431840959,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0005902502452954,290.7555236816406,294.1499938964844,272.1864624023437,270.8543701171875,273.6267395019531,272.19830322265625,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,14.977262496948242,60.0,-15.216650009155272,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001181634215754,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.000124431666336,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.190489799948408e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.000124431840959,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0005902502452954,290.7555236816406,294.1499938964844,272.1864624023437,270.8543701171875,273.6267395019531,272.19830322265625,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,14.977262496948242,60.0,-15.216650009155272,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,0.0001186869048979,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001249829219887,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.231204603565855e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001249830820597,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0005928651662543,290.751953125,294.1499938964844,272.17730712890625,270.8515014648437,273.61053466796875,272.188720703125,289.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,14.97693920135498,60.0,-15.28923797607422,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001192028721561,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0001255262613995,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.271335875382648e-05,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,0.0001255264360224,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0005954425432719,290.7483215332031,294.1499938964844,272.1683959960937,270.84881591796875,273.5943298339844,272.1793518066406,289.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461615800857,0.0,0.0,0.0,14.9766206741333,60.0,-15.360889434814451,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001201978811877,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001265740575036,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.348725143354386e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001265742175746,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006004128372296,290.74102783203125,294.1499938964844,272.1512756347656,270.8441162109375,273.56201171875,272.16131591796875,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806982267647,3.8692274273444134e-08,0.0012806595768779,-0.0999499782919883,0.0,0.0,0.0,14.97600555419922,60.0,-15.499529838562012,-0.0,-1.1182922321495425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001201978811877,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001265740575036,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.348725143354386e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001265742175746,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006004128372296,290.74102783203125,294.1499938964844,272.1512756347656,270.8441162109375,273.56201171875,272.16131591796875,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806982267647,3.8692274273444134e-08,0.0012806595768779,-0.0999499782919883,0.0,0.0,0.0,14.97600555419922,60.0,-15.499529838562012,-0.0,-1.1182922321495425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001211470880662,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001275736140087,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,9.422552830073982e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001275737886317,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0006051543168723,290.7336120605469,294.1499938964844,272.1351928710937,270.8403015136719,273.5298156738281,272.14434814453125,289.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987530305948894e-08,0.0012907719938084,-0.1030035987496376,0.0,0.0,0.0,14.975419998168944,60.0,-15.631653785705566,-0.0,-1.136023968228983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001211470880662,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001275736140087,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,9.422552830073982e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001275737886317,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0006051543168723,290.7336120605469,294.1499938964844,272.1351928710937,270.8403015136719,273.5298156738281,272.14434814453125,289.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987530305948894e-08,0.0012907719938084,-0.1030035987496376,0.0,0.0,0.0,14.975419998168944,60.0,-15.631653785705566,-0.0,-1.136023968228983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001220542617375,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001285289035877,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.493110701441763e-05,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001285290782107,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0006096858414821,290.72607421875,294.1499938964844,272.1202087402344,270.83746337890625,273.4977111816406,272.1284484863281,289.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004776556044,4.100595774048088e-08,0.0013004365609958,-0.1059194207191467,0.0,0.0,0.0,14.974859237670898,60.0,-15.757423400878906,-0.0,-1.1531007260146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001220542617375,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001285289035877,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.493110701441763e-05,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001285290782107,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0006096858414821,290.72607421875,294.1499938964844,272.1202087402344,270.83746337890625,273.4977111816406,272.1284484863281,289.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004776556044,4.100595774048088e-08,0.0013004365609958,-0.1059194207191467,0.0,0.0,0.0,14.974859237670898,60.0,-15.757423400878906,-0.0,-1.1531007260146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001229312474606,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001294524263357,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,9.56132062128745e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001294525864068,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0006140665500424,290.71844482421875,294.1499938964844,272.1064147949219,270.8356628417969,273.4658203125,272.11383056640625,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098216149955,4.209900694718272e-08,0.001309779472649,-0.1087357774376869,0.0,0.0,0.0,14.97431755065918,60.0,-15.877129554748535,-0.0,-1.1697303392566029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001229312474606,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001294524263357,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,9.56132062128745e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001294525864068,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0006140665500424,290.71844482421875,294.1499938964844,272.1064147949219,270.8356628417969,273.4658203125,272.11383056640625,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098216149955,4.209900694718272e-08,0.001309779472649,-0.1087357774376869,0.0,0.0,0.0,14.97431755065918,60.0,-15.877129554748535,-0.0,-1.1697303392566029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001233566581504,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001299003924941,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.594407310942188e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001299005525652,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0006161915371194,290.714599609375,294.1499938964844,272.1000061035156,270.8351745605469,273.4499816894531,272.1070251464844,289.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143542455509,4.2629228147461624e-08,0.0013143116375431,-0.1101010516285896,0.0,0.0,0.0,14.974054336547852,60.0,-15.934932708740234,-0.0,-1.17783990560838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001237722899531,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001303380850004,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.626735118217766e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001303382450714,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0006182677461765,290.7107238769531,294.1499938964844,272.09393310546875,270.8349914550781,273.4341735839844,272.1005249023437,289.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187826843932,4.3147274197963283e-08,0.0013187396107241,-0.1114344000816345,0.0,0.0,0.0,14.973797798156738,60.0,-15.991327285766602,-0.0,-1.1857902393330733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001245699240826,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001311780360992,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.6887735708151e-05,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001311781961703,291.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0006222521187737,290.702880859375,294.1499938964844,272.0827941894531,270.83551025390625,273.4028015136719,272.0885925292969,289.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,14.973304748535156,60.0,-16.099302291870117,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001245699240826,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001311780360992,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.6887735708151e-05,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001311781961703,291.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0006222521187737,290.702880859375,294.1499938964844,272.0827941894531,270.83551025390625,273.4028015136719,272.0885925292969,289.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,14.973304748535156,60.0,-16.099302291870117,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001253180525964,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001319658476859,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.746960859047248e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.000131966007757,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0006259891670197,290.6949768066406,294.1499938964844,272.0731506347656,270.8373107910156,273.3717041015625,272.0780334472656,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.50739250368315e-08,0.0013352073729038,-0.1163881421089172,0.0,0.0,0.0,14.9728422164917,60.0,-16.200258255004883,-0.0,-1.2155922490819648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001253180525964,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001319658476859,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.746960859047248e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.000131966007757,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0006259891670197,290.6949768066406,294.1499938964844,272.0731506347656,270.8373107910156,273.3717041015625,272.0780334472656,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.50739250368315e-08,0.0013352073729038,-0.1163881421089172,0.0,0.0,0.0,14.9728422164917,60.0,-16.200258255004883,-0.0,-1.2155922490819648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.000126007333165,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001326916972175,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.800572297535835e-05,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001326918572885,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000629432266578,290.6869812011719,294.1499938964844,272.0650634765625,270.8404846191406,273.3409423828125,272.0690612792969,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425967190414,4.593307778577582e-08,0.0013425508514046,-0.1185945272445678,0.0,0.0,0.0,14.972416877746582,60.0,-16.29275894165039,-0.0,-1.2290007589399465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.000126007333165,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001326916972175,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.800572297535835e-05,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001326918572885,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000629432266578,290.6869812011719,294.1499938964844,272.0650634765625,270.8404846191406,273.3409423828125,272.0690612792969,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425967190414,4.593307778577582e-08,0.0013425508514046,-0.1185945272445678,0.0,0.0,0.0,14.972416877746582,60.0,-16.29275894165039,-0.0,-1.2290007589399465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001266318868147,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0001333493710262,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.849148045759648e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001333495310973,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.00063255202258,290.67889404296875,294.1499938964844,272.05859375,270.8450622558594,273.3105773925781,272.06170654296875,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492511352524,4.671153774893355e-08,0.0013492044527083,-0.1205922365188598,0.0,0.0,0.0,14.972030639648438,60.0,-16.37574005126953,-0.0,-1.241213425373644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0001266318868147,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0001333493710262,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.849148045759648e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001333495310973,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.00063255202258,290.67889404296875,294.1499938964844,272.05859375,270.8450622558594,273.3105773925781,272.06170654296875,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492511352524,4.671153774893355e-08,0.0013492044527083,-0.1205922365188598,0.0,0.0,0.0,14.972030639648438,60.0,-16.37574005126953,-0.0,-1.241213425373644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001269170024897,292.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001336496061412,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.871322981780396e-05,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001336497662123,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0006339762476272,290.6748046875,294.1499938964844,272.0560302734375,270.847900390625,273.29559326171875,272.0587463378906,289.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522889930754,4.7066912145510293e-08,0.0013522418448701,-0.1215037554502487,0.0,0.0,0.0,14.971854209899902,60.0,-16.413084030151367,-0.0,-1.2468085230921133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001271846704185,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001339314912911,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.89214240689762e-05,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001339316368103,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006353133358061,290.67071533203125,294.1499938964844,272.05389404296875,270.85113525390625,273.2807006835937,272.0561828613281,289.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551409356296,4.740055814522749e-08,0.0013550935545936,-0.1223592758178711,0.0,0.0,0.0,14.971689224243164,60.0,-16.44783592224121,-0.0,-1.252073076329907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001276611146749,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001344332122243,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.929198859026656e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001344333577435,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0006376932724379,290.6624755859375,294.1499938964844,272.0509948730469,270.8587951660156,273.25128173828125,272.0523376464844,289.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602174585685,4.7994419105634734e-08,0.0013601693790405,-0.1238813772797584,0.0,0.0,0.0,14.971394538879396,60.0,-16.509380340576172,-0.0,-1.2614708566616173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001276611146749,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001344332122243,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.929198859026656e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001344333577435,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0006376932724379,290.6624755859375,294.1499938964844,272.0509948730469,270.8587951660156,273.25128173828125,272.0523376464844,289.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602174585685,4.7994419105634734e-08,0.0013601693790405,-0.1238813772797584,0.0,0.0,0.0,14.971394538879396,60.0,-16.509380340576172,-0.0,-1.2614708566616173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001280562428291,292.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001348493096884,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.959931776393204e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001348494552075,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0006396670360118,290.6541442871094,294.1499938964844,272.04998779296875,270.8681335449219,273.22247314453125,272.05047607421875,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364427502267,4.8486931802926854e-08,0.0013643789570778,-0.1251430958509445,0.0,0.0,0.0,14.971150398254396,60.0,-16.558290481567383,-0.0,-1.2692913742284873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001280562428291,292.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001348493096884,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.959931776393204e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001348494552075,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0006396670360118,290.6541442871094,294.1499938964844,272.04998779296875,270.8681335449219,273.22247314453125,272.05047607421875,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364427502267,4.8486931802926854e-08,0.0013643789570778,-0.1251430958509445,0.0,0.0,0.0,14.971150398254396,60.0,-16.558290481567383,-0.0,-1.2692913742284873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001283990859519,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001352103281533,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.986596705857664e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001352104736724,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0006413796218112,290.645751953125,294.1499938964844,272.04998779296875,270.8783569335937,273.1942138671875,272.050048828125,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680801494047,4.8914262862354014e-08,0.0013680312549695,-0.1262373626232147,0.0,0.0,0.0,14.970938682556152,60.0,-16.597082138061523,-0.0,-1.276096384117409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001283990859519,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001352103281533,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.986596705857664e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001352104736724,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0006413796218112,290.645751953125,294.1499938964844,272.04998779296875,270.8783569335937,273.1942138671875,272.050048828125,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680801494047,4.8914262862354014e-08,0.0013680312549695,-0.1262373626232147,0.0,0.0,0.0,14.970938682556152,60.0,-16.597082138061523,-0.0,-1.276096384117409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001287300838157,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001355588901787,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001001234049908,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001355590356979,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0006430330104194,290.6372985839844,294.1499938964844,272.04998779296875,270.8886413574219,273.1666564941406,272.0500183105469,289.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716067187488,4.9326828843732073e-08,0.0013715573586523,-0.1272934079170227,0.0,0.0,0.0,14.97073459625244,60.0,-16.631105422973633,-0.0,-1.2826835416035465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001287300838157,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001355588901787,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001001234049908,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001355590356979,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0006430330104194,290.6372985839844,294.1499938964844,272.04998779296875,270.8886413574219,273.1666564941406,272.0500183105469,289.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716067187488,4.9326828843732073e-08,0.0013715573586523,-0.1272934079170227,0.0,0.0,0.0,14.97073459625244,60.0,-16.631105422973633,-0.0,-1.2826835416035465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001288925850531,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001357300061499,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001002498029265,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001357301516691,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0006438447162508,290.633056640625,294.1499938964844,272.04998779296875,270.893798828125,273.1531066894531,272.04998779296875,289.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.9529386814128884e-08,0.0013732885709032,-0.1278117448091507,0.0,0.0,0.0,14.970633506774902,60.0,-16.6474609375,-0.0,-1.2859237585871597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001290523214265,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.00013589822629,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001003740399028,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001358983718091,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0006446426850743,290.6287841796875,294.1499938964844,272.04998779296875,270.8989562988281,273.13970947265625,272.04998779296875,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750399230048,4.97284915468299e-08,0.0013749902136623,-0.1283211559057235,0.0,0.0,0.0,14.970535278320312,60.0,-16.66339874267578,-0.0,-1.2891128164937984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.000129366031615,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001362285693176,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001006180391414,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001362287148367,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0006462096935138,290.6202087402344,294.1499938964844,272.04998779296875,270.9093017578125,273.1132507324219,272.04998779296875,289.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783820904791,5.0119513872459727e-08,0.0013783320318907,-0.1293213069438934,0.0,0.0,0.0,14.970341682434082,60.0,-16.694496154785156,-0.0,-1.2953871930676544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.000129366031615,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001362285693176,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001006180391414,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001362287148367,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0006462096935138,290.6202087402344,294.1499938964844,272.04998779296875,270.9093017578125,273.1132507324219,272.04998779296875,289.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783820904791,5.0119513872459727e-08,0.0013783320318907,-0.1293213069438934,0.0,0.0,0.0,14.970341682434082,60.0,-16.694496154785156,-0.0,-1.2953871930676544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
