time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778140,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001296681730309,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.000136546746944,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001008530307444,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001365468779113,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0006477189599536,290.611572265625,294.1499938964844,272.04998779296875,270.91961669921875,273.08740234375,272.04998779296875,289.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,14.970154762268066,60.0,-16.724027633666992,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001296681730309,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.000136546746944,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001008530307444,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001365468779113,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0006477189599536,290.611572265625,294.1499938964844,272.04998779296875,270.91961669921875,273.08740234375,272.04998779296875,289.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,14.970154762268066,60.0,-16.724027633666992,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001299528084928,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.000136846472742,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001010744163068,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001368466182611,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0006491407402791,290.60284423828125,294.1499938964844,272.04998779296875,270.92987060546875,273.06219482421875,272.04998779296875,289.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846337096765,5.085090037937334e-08,0.0013845828361809,-0.1311910301446914,0.0,0.0,0.0,14.969978332519531,60.0,-16.751455307006836,-0.0,-1.3071638704786892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001299528084928,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.000136846472742,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001010744163068,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001368466182611,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0006491407402791,290.60284423828125,294.1499938964844,272.04998779296875,270.92987060546875,273.06219482421875,272.04998779296875,289.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846337096765,5.085090037937334e-08,0.0013845828361809,-0.1311910301446914,0.0,0.0,0.0,14.969978332519531,60.0,-16.751455307006836,-0.0,-1.3071638704786892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001302176096942,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001371253310935,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001012803768389,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001371254620607,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.000650463567581,290.5940856933594,294.1499938964844,272.04998779296875,270.9400329589844,273.0375061035156,272.04998779296875,289.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387455035001,5.118097590184335e-08,0.0013874038122594,-0.1320343911647796,0.0,0.0,0.0,14.969815254211426,60.0,-16.776695251464844,-0.0,-1.3124960673849273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001302176096942,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001371253310935,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001012803768389,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001371254620607,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.000650463567581,290.5940856933594,294.1499938964844,272.04998779296875,270.9400329589844,273.0375061035156,272.04998779296875,289.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387455035001,5.118097590184335e-08,0.0013874038122594,-0.1320343911647796,0.0,0.0,0.0,14.969815254211426,60.0,-16.776695251464844,-0.0,-1.3124960673849273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001303394528804,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0001372536353301,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001013751461869,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001372537808492,291.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0006510721868835,290.5896911621094,294.1499938964844,272.04998779296875,270.9450988769531,273.0253601074219,272.04998779296875,289.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138875329867,5.133285085889838e-08,0.0013887019595131,-0.1324223577976226,0.0,0.0,0.0,14.96973991394043,60.0,-16.788118362426758,-0.0,-1.3149531241651857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001304505567532,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001373706327285,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001014615554595,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001373707636957,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0006516271387226,290.58526611328125,294.1499938964844,272.04998779296875,270.9501037597656,273.0133972167969,272.04998779296875,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389936893247,5.147132853267068e-08,0.0013898853212594,-0.1327760517597198,0.0,0.0,0.0,14.969671249389648,60.0,-16.79833221435547,-0.0,-1.3171955970392446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001306419726461,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001375722058583,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001016104288282,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001375723368255,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0006525833159685,290.576416015625,294.1499938964844,272.04998779296875,270.9600524902344,272.98980712890625,272.04998779296875,289.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919761404395,5.170991101977052e-08,0.0013919244520366,-0.1333853155374527,0.0,0.0,0.0,14.969552993774414,60.0,-16.815311431884766,-0.0,-1.3210633653670814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001306419726461,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001375722058583,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001016104288282,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001375723368255,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0006525833159685,290.576416015625,294.1499938964844,272.04998779296875,270.9600524902344,272.98980712890625,272.04998779296875,289.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919761404395,5.170991101977052e-08,0.0013919244520366,-0.1333853155374527,0.0,0.0,0.0,14.969552993774414,60.0,-16.815311431884766,-0.0,-1.3210633653670814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001307812926825,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001377189182676,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.000101718789665,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001377190492348,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0006532792467623,290.5674743652344,294.1499938964844,272.04998779296875,270.9698181152344,272.9667663574219,272.04998779296875,289.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.1338286697864532,0.0,0.0,0.0,14.969467163085938,60.0,-16.826200485229492,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001307812926825,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001377189182676,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.000101718789665,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001377190492348,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0006532792467623,290.5674743652344,294.1499938964844,272.04998779296875,270.9698181152344,272.9667663574219,272.04998779296875,289.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.1338286697864532,0.0,0.0,0.0,14.969467163085938,60.0,-16.826200485229492,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001308624196099,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001378043525619,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001017818940454,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001378044835291,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0006536845467053,290.5585021972656,294.1499938964844,272.04998779296875,270.9793701171875,272.9443054199219,272.04998779296875,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,14.969416618347168,60.0,-16.829988479614258,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001308624196099,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001378043525619,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001017818940454,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001378044835291,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0006536845467053,290.5585021972656,294.1499938964844,272.04998779296875,270.9793701171875,272.9443054199219,272.04998779296875,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,14.969416618347168,60.0,-16.829988479614258,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001308856444666,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001378288143314,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001017999529722,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001378289307467,291.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0006538005545735,290.54949951171875,294.1499938964844,272.04998779296875,270.9887084960937,272.92236328125,272.04998779296875,289.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,14.969402313232422,60.0,-16.826284408569336,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001308856444666,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001378288143314,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001017999529722,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001378289307467,291.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0006538005545735,290.54949951171875,294.1499938964844,272.04998779296875,270.9887084960937,272.92236328125,272.04998779296875,289.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,14.969402313232422,60.0,-16.826284408569336,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001308783830609,292.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.000137821160024,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001017943068291,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001378212909912,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0006537642329931,290.54498291015625,294.1499938964844,272.04998779296875,270.9933166503906,272.9115905761719,272.04998779296875,289.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004516248871375e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,14.969407081604004,60.0,-16.821840286254883,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001308584614889,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0001378001907141,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001017788163153,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001378003071295,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0006536647561006,290.5404663085937,294.1499938964844,272.04998779296875,270.997802734375,272.9009704589844,272.04998779296875,289.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942825607955,5.197967212211552e-08,0.0013942305231466,-0.1340740174055099,0.0,0.0,0.0,14.969419479370115,60.0,-16.815513610839844,-0.0,-1.325443435007401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001307970815105,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0001377355511067,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001017310714814,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.000137735667522,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0006533581181429,290.5313720703125,294.1499938964844,272.04998779296875,271.0066223144531,272.8800964355469,272.04998779296875,289.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,14.969456672668455,60.0,-16.799367904663086,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001307970815105,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0001377355511067,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001017310714814,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.000137735667522,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0006533581181429,290.5313720703125,294.1499938964844,272.04998779296875,271.0066223144531,272.8800964355469,272.04998779296875,289.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,14.969456672668455,60.0,-16.799367904663086,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001307193015236,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001376536383759,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001016705718939,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001376537547912,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0006529696402139,290.5222473144531,294.1499938964844,272.04998779296875,271.0151062011719,272.8597717285156,272.04998779296875,289.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,14.969505310058594,60.0,-16.779821395874023,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001307193015236,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001376536383759,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001016705718939,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001376537547912,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0006529696402139,290.5222473144531,294.1499938964844,272.04998779296875,271.0151062011719,272.8597717285156,272.04998779296875,289.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,14.969505310058594,60.0,-16.779821395874023,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001306193589698,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0001375483989249,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001015928428387,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001375485153403,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0006524703931063,290.5131225585937,294.1499938964844,272.04998779296875,271.0232849121094,272.8399658203125,272.04998779296875,289.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391734345816,5.168152128476322e-08,0.0013916827738285,-0.1333128213882446,0.0,0.0,0.0,14.96956729888916,60.0,-16.757526397705078,-0.0,-1.3206027915657614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001306193589698,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0001375483989249,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001015928428387,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001375485153403,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0006524703931063,290.5131225585937,294.1499938964844,272.04998779296875,271.0232849121094,272.8399658203125,272.04998779296875,289.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391734345816,5.168152128476322e-08,0.0013916827738285,-0.1333128213882446,0.0,0.0,0.0,14.96956729888916,60.0,-16.757526397705078,-0.0,-1.3206027915657614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001304860779782,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0001374080602545,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001014891822705,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001374081766698,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0006518046720884,290.5039367675781,294.1499938964844,272.04998779296875,271.03106689453125,272.8206481933594,272.04998779296875,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,14.969649314880373,60.0,-16.731901168823242,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001304860779782,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0001374080602545,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001014891822705,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001374081766698,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0006518046720884,290.5039367675781,294.1499938964844,272.04998779296875,271.03106689453125,272.8206481933594,272.04998779296875,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,14.969649314880373,60.0,-16.731901168823242,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0001304070901824,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.000137324881507,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0001014277440845,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0001373249833704,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0006514100823551,290.4993591308594,294.1499938964844,272.04998779296875,271.0348205566406,272.8111572265625,272.04998779296875,289.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,14.969697952270508,60.0,-16.717443466186523,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001303189928876,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0001372321130475,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001013592263916,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001372322149109,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0006509700324386,290.4947509765625,294.1499938964844,272.04998779296875,271.0384521484375,272.80181884765625,272.04998779296875,289.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885338557884,5.1307040394021897e-08,0.0013884825166314,-0.1323564201593399,0.0,0.0,0.0,14.969752311706545,60.0,-16.701812744140625,-0.0,-1.314535467145106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0001301231532124,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0001370258833048,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001012069114949,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001370259997202,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0006499917944893,290.48553466796875,294.1499938964844,272.04998779296875,271.04541015625,272.783447265625,272.04998779296875,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062887251873696e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,14.969873428344728,60.0,-16.667987823486328,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0001301231532124,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0001370258833048,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001012069114949,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001370259997202,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0006499917944893,290.48553466796875,294.1499938964844,272.04998779296875,271.04541015625,272.783447265625,272.04998779296875,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062887251873696e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,14.969873428344728,60.0,-16.667987823486328,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0001299031864618,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001367942459182,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001010358246276,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001367943477816,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0006488930084742,290.4762878417969,294.1499938964844,272.04998779296875,271.05194091796875,272.7655944824219,272.04998779296875,289.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841032050549,5.07886497302934e-08,0.0013840524479746,-0.1310319304466247,0.0,0.0,0.0,14.970009803771973,60.0,-16.630420684814453,-0.0,-1.306159447267419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0001299031864618,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0001367942459182,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001010358246276,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001367943477816,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0006488930084742,290.4762878417969,294.1499938964844,272.04998779296875,271.05194091796875,272.7655944824219,272.04998779296875,289.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841032050549,5.07886497302934e-08,0.0013840524479746,-0.1310319304466247,0.0,0.0,0.0,14.970009803771973,60.0,-16.630420684814453,-0.0,-1.306159447267419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001296664268011,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001365449279546,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001008516774163,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001365450443699,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0006477103452198,290.467041015625,294.1499938964844,272.04998779296875,271.0579528808594,272.7481689453125,272.04998779296875,289.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493493830572353e-08,0.0013815299607813,-0.1302774995565414,0.0,0.0,0.0,14.970155715942385,60.0,-16.590396881103516,-0.0,-1.3014022215429577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001296664268011,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001365449279546,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001008516774163,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001365450443699,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0006477103452198,290.467041015625,294.1499938964844,272.04998779296875,271.0579528808594,272.7481689453125,272.04998779296875,289.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493493830572353e-08,0.0013815299607813,-0.1302774995565414,0.0,0.0,0.0,14.970155715942385,60.0,-16.590396881103516,-0.0,-1.3014022215429577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001294197136303,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001362851326121,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0001006597885861,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001362852344755,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0006464779726229,290.457763671875,294.1499938964844,272.04998779296875,271.0634765625,272.73126220703125,272.04998779296875,289.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185924749257544e-08,0.0013789013028144,-0.1294911354780197,0.0,0.0,0.0,14.970308303833008,60.0,-16.548545837402344,-0.0,-1.296454286148219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001294197136303,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001362851326121,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0001006597885861,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001362852344755,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0006464779726229,290.457763671875,294.1499938964844,272.04998779296875,271.0634765625,272.73126220703125,272.04998779296875,289.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185924749257544e-08,0.0013789013028144,-0.1294911354780197,0.0,0.0,0.0,14.970308303833008,60.0,-16.548545837402344,-0.0,-1.296454286148219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0001292948873015,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001361536851618,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001005626982077,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001361537870252,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0006458544521592,290.453125,294.1499938964844,272.04998779296875,271.0660400390625,272.72296142578125,272.04998779296875,289.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,14.970385551452637,60.0,-16.527278900146484,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001291695516556,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001360216992907,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001004652149276,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0001360218011541,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0006452283705584,290.448486328125,294.1499938964844,272.04998779296875,271.0684509277344,272.7147827148437,272.04998779296875,289.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,14.970462799072266,60.0,-16.505891799926758,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001289194624405,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0001357583532808,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.0001002707067527,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001357584405923,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0006439791759476,290.4391784667969,294.1499938964844,272.04998779296875,271.0728454589844,272.6986999511719,272.04998779296875,289.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,14.970617294311523,60.0,-16.462968826293945,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
