time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780480,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001289194624405,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0001357583532808,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.0001002707067527,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001357584405923,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0006439791759476,290.4391784667969,294.1499938964844,272.04998779296875,271.0728454589844,272.6986999511719,272.04998779296875,289.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,14.970617294311523,60.0,-16.462968826293945,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001286825718125,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.000135508889798,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001000864504021,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001355089771095,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0006427958142012,290.42987060546875,294.1499938964844,272.04998779296875,271.07666015625,272.6830749511719,272.04998779296875,289.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.926696561824429e-08,0.0013710474595427,-0.1271402090787887,0.0,0.0,0.0,14.97076416015625,60.0,-16.42103385925293,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001286825718125,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.000135508889798,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001000864504021,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001355089771095,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0006427958142012,290.42987060546875,294.1499938964844,272.04998779296875,271.07666015625,272.6830749511719,272.04998779296875,289.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.926696561824429e-08,0.0013710474595427,-0.1271402090787887,0.0,0.0,0.0,14.97076416015625,60.0,-16.42103385925293,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001284663449041,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,0.0001352811959804,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.991828119382262e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001352812832919,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0006417157128453,290.4205322265625,294.1499938964844,272.04998779296875,271.079833984375,272.6678466796875,272.04998779296875,289.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,14.970897674560549,60.0,-16.380935668945312,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001284663449041,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,0.0001352811959804,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.991828119382262e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001352812832919,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0006417157128453,290.4205322265625,294.1499938964844,272.04998779296875,271.079833984375,272.6678466796875,272.04998779296875,289.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741412600633e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,14.970897674560549,60.0,-16.380935668945312,-0.0,-1.2774225410794318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001282899611396,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001350954407826,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.978108573704958e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000135095542646,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.000640834623482,290.41119384765625,294.1499938964844,272.04998779296875,271.0823669433594,272.6529846191406,272.04998779296875,289.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669128529727,4.8777511807429625e-08,0.0013668640749529,-0.1258872300386428,0.0,0.0,0.0,14.971006393432615,60.0,-16.344884872436523,-0.0,-1.2739167232211912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001282899611396,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001350954407826,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.978108573704958e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000135095542646,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.000640834623482,290.41119384765625,294.1499938964844,272.04998779296875,271.0823669433594,272.6529846191406,272.04998779296875,289.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669128529727,4.8777511807429625e-08,0.0013668640749529,-0.1258872300386428,0.0,0.0,0.0,14.971006393432615,60.0,-16.344884872436523,-0.0,-1.2739167232211912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001282201119465,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,0.0001350218808511,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.972675616154449e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001350219827145,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0006404857267625,290.406494140625,294.1499938964844,272.04998779296875,271.0833435058594,272.6457214355469,272.04998779296875,289.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,14.971049308776855,60.0,-16.32894515991211,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.000128162864712,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001349616068182,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.968223457690328e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0001349617086816,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0006401997525244,290.4018249511719,294.1499938964844,272.04998779296875,271.0841979980469,272.6385192871094,272.04998779296875,289.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.8619067882782494e-08,0.0013655096990987,-0.1254815012216568,0.0,0.0,0.0,14.971084594726562,60.0,-16.314430236816406,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001280889991903,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001348838268313,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.962478361558168e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001348839141428,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,0.0006398307741619,290.3924255371094,294.1499938964844,272.04998779296875,271.0853271484375,272.6243896484375,272.04998779296875,289.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.8526967333373256e-08,0.0013647224986925,-0.1252456307411193,0.0,0.0,0.0,14.97113037109375,60.0,-16.290302276611328,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001280889991903,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001348838268313,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.962478361558168e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001348839141428,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,0.0006398307741619,290.3924255371094,294.1499938964844,272.04998779296875,271.0853271484375,272.6243896484375,272.04998779296875,289.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.8526967333373256e-08,0.0013647224986925,-0.1252456307411193,0.0,0.0,0.0,14.97113037109375,60.0,-16.290302276611328,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001280658179894,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001348594232695,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.960676106857136e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.000134859510581,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.000639715057332,290.38299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.6106262207031,272.04998779296875,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716017723083,0.0,0.0,0.0,14.971144676208496,60.0,-16.272947311401367,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001280658179894,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001348594232695,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.960676106857136e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.000134859510581,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.000639715057332,290.38299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.6106262207031,272.04998779296875,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716017723083,0.0,0.0,0.0,14.971144676208496,60.0,-16.272947311401367,-0.0,-1.2694682993696918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.000128017811221,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.000134808869916,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.956942085409536e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001348089572275,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0006394752417691,290.37353515625,294.1499938964844,272.04998779296875,271.085693359375,272.59722900390625,272.04998779296875,289.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,14.971174240112305,60.0,-16.256885528564453,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.000128017811221,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.000134808869916,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.956942085409536e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001348089572275,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0006394752417691,290.37353515625,294.1499938964844,272.04998779296875,271.085693359375,272.59722900390625,272.04998779296875,289.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,14.971174240112305,60.0,-16.256885528564453,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001278799463761,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0001346636854577,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.946218779077752e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001346637727692,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0006387865287251,290.3640441894531,294.1499938964844,272.04998779296875,271.085693359375,272.5841064453125,272.04998779296875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625434366986,4.826632249432805e-08,0.00136249512434,-0.1245780140161514,0.0,0.0,0.0,14.97126007080078,60.0,-16.233510971069336,-0.0,-1.2657852721531526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001278799463761,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0001346636854577,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.946218779077752e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001346637727692,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0006387865287251,290.3640441894531,294.1499938964844,272.04998779296875,271.085693359375,272.5841064453125,272.04998779296875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625434366986,4.826632249432805e-08,0.00136249512434,-0.1245780140161514,0.0,0.0,0.0,14.97126007080078,60.0,-16.233510971069336,-0.0,-1.2657852721531526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001277782430406,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0001345565979136,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,9.938308357959612e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001345566706731,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0006382785504683,290.3593139648437,294.1499938964844,272.04998779296875,271.085693359375,272.57769775390625,272.04998779296875,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.8139543906700055e-08,0.0013614117633551,-0.1242532208561897,0.0,0.0,0.0,14.971323013305664,60.0,-16.218128204345703,-0.0,-1.2637727309083857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001276562106795,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,0.0001344280899502,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,9.928817598847672e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0001344281772617,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0006376689998432,290.35455322265625,294.1499938964844,272.04998779296875,271.085693359375,272.5713195800781,272.04998779296875,289.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601597165688,4.7987420259687497e-08,0.0013601117534562,-0.1238634511828422,0.0,0.0,0.0,14.97139835357666,60.0,-16.2003173828125,-0.0,-1.2613598698862918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001273460511583,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001341014722129,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.904694161377849e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001341015595244,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0006361196865327,290.3450622558594,294.1499938964844,272.04998779296875,271.085693359375,272.5588684082031,272.04998779296875,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568552676588,4.7600789088164674e-08,0.0013568076537922,-0.1228725686669349,0.0,0.0,0.0,14.971590042114258,60.0,-16.15652084350586,-0.0,-1.2552376915664354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001273460511583,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001341014722129,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.904694161377849e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0001341015595244,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0006361196865327,290.3450622558594,294.1499938964844,272.04998779296875,271.085693359375,272.5588684082031,272.04998779296875,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568552676588,4.7600789088164674e-08,0.0013568076537922,-0.1228725686669349,0.0,0.0,0.0,14.971590042114258,60.0,-16.15652084350586,-0.0,-1.2552376915664354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001269644417334,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0001336996210739,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.875011892290786e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0001336996938334,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0006342133856378,290.3355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.5467529296875,272.04998779296875,289.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352789113298,4.7125077173859615e-08,0.0013527419650927,-0.1216529160737991,0.0,0.0,0.0,14.97182559967041,60.0,-16.102148056030273,-0.0,-1.2477255495468853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001269644417334,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0001336996210739,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.875011892290786e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0001336996938334,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0006342133856378,290.3355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.5467529296875,272.04998779296875,289.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352789113298,4.7125077173859615e-08,0.0013527419650927,-0.1216529160737991,0.0,0.0,0.0,14.97182559967041,60.0,-16.102148056030273,-0.0,-1.2477255495468853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001265095197595,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,0.0001332205574726,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.839629638008772e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001332206447841,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,0.0006319410167634,290.3260498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5349426269531,272.04998779296875,289.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479421613737,4.6558007227304194e-08,0.001347895595245,-0.1201983541250228,0.0,0.0,0.0,14.97210693359375,60.0,-16.038755416870117,-0.0,-1.2387999959173612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001265095197595,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,0.0001332205574726,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.839629638008772e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001332206447841,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,0.0006319410167634,290.3260498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5349426269531,272.04998779296875,289.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479421613737,4.6558007227304194e-08,0.001347895595245,-0.1201983541250228,0.0,0.0,0.0,14.97210693359375,60.0,-16.038755416870117,-0.0,-1.2387999959173612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0001259889977518,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.0001326724304817,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,9.799144754651934e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001326725177932,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0006293409387581,290.3165588378906,294.1499938964844,272.04998779296875,271.085693359375,272.5234680175781,272.04998779296875,289.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423961354419,4.590917868085853e-08,0.0013423502678051,-0.1185331642627716,0.0,0.0,0.0,14.97242832183838,60.0,-15.966766357421877,-0.0,-1.2286267292438424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0001259889977518,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.0001326724304817,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,9.799144754651934e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001326725177932,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0006293409387581,290.3165588378906,294.1499938964844,272.04998779296875,271.085693359375,272.5234680175781,272.04998779296875,289.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423961354419,4.590917868085853e-08,0.0013423502678051,-0.1185331642627716,0.0,0.0,0.0,14.97242832183838,60.0,-15.966766357421877,-0.0,-1.2286267292438424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001257081894436,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001323767355643,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,9.77730451268144e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001323768083238,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0006279382505454,290.31182861328125,294.1499938964844,272.04998779296875,271.085693359375,272.5178527832031,272.04998779296875,289.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393586268648,-0.1176344528794288,0.0,0.0,0.0,14.972601890563965,60.0,-15.92800521850586,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001254107628483,291.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0001320635201409,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,9.754171333042903e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.0001320636074524,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0006264525000005,290.3070983886719,294.1499938964844,272.04998779296875,271.085693359375,272.5123291015625,272.04998779296875,289.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.518840768241717e-08,0.0013361900346353,-0.116682231426239,0.0,0.0,0.0,14.972785949707031,60.0,-15.887164115905762,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.000124775848235,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001313949323957,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,9.704789408715442e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001313950051553,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,0.000623280997388,290.297607421875,294.1499938964844,272.04998779296875,271.085693359375,272.50146484375,272.04998779296875,289.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.439700518332757e-08,0.0013294259551912,-0.1146485954523086,0.0,0.0,0.0,14.973177909851074,60.0,-15.80048656463623,-0.0,-1.205079342980753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.000124775848235,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001313949323957,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,9.704789408715442e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001313950051553,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,0.000623280997388,290.297607421875,294.1499938964844,272.04998779296875,271.085693359375,272.50146484375,272.04998779296875,289.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.439700518332757e-08,0.0013294259551912,-0.1146485954523086,0.0,0.0,0.0,14.973177909851074,60.0,-15.80048656463623,-0.0,-1.205079342980753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0001240928395418,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,0.0001306756894337,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,9.651666186982766e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001306757621932,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0006198692135512,290.2881774902344,294.1499938964844,272.04998779296875,271.085693359375,272.49090576171875,272.04998779296875,289.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221930712461,4.354566485176292e-08,0.0013221495319157,-0.1124593839049339,0.0,0.0,0.0,14.973600387573242,60.0,-15.707059860229492,-0.0,-1.1919222941969565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0001240928395418,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,0.0001306756894337,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,9.651666186982766e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001306757621932,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0006198692135512,290.2881774902344,294.1499938964844,272.04998779296875,271.085693359375,272.49090576171875,272.04998779296875,289.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221930712461,4.354566485176292e-08,0.0013221495319157,-0.1124593839049339,0.0,0.0,0.0,14.973600387573242,60.0,-15.707059860229492,-0.0,-1.1919222941969565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001233713992405,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001299159775953,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.595553274266422e-05,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001299160503549,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0006162654608488,290.2787780761719,294.1499938964844,272.04998779296875,271.085693359375,272.4806823730469,272.04998779296875,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,14.974045753479004,60.0,-15.60799503326416,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001233713992405,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001299159775953,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.595553274266422e-05,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001299160503549,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0006162654608488,290.2787780761719,294.1499938964844,272.04998779296875,271.085693359375,272.4806823730469,272.04998779296875,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,14.974045753479004,60.0,-15.60799503326416,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001226330787176,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001291384978685,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,9.538129233988002e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001291385706281,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0006125774234533,290.2693786621094,294.1499938964844,272.04998779296875,271.085693359375,272.47076416015625,272.04998779296875,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066394021734,4.172617096287468e-08,0.0013065977254882,-0.1077753975987434,0.0,0.0,0.0,14.974501609802246,60.0,-15.505682945251465,-0.0,-1.164044576285051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001226330787176,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001291384978685,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,9.538129233988002e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001291385706281,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0006125774234533,290.2693786621094,294.1499938964844,272.04998779296875,271.085693359375,272.47076416015625,272.04998779296875,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066394021734,4.172617096287468e-08,0.0013065977254882,-0.1077753975987434,0.0,0.0,0.0,14.974501609802246,60.0,-15.505682945251465,-0.0,-1.164044576285051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.0001222590653924,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001287446502828,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.509039227850737e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001287447230424,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0006107091903686,290.26470947265625,294.1499938964844,272.04998779296875,271.085693359375,272.4659118652344,272.04998779296875,289.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.126000163751088e-08,0.0013026130618527,-0.1065742075443267,0.0,0.0,0.0,14.974733352661133,60.0,-15.453895568847656,-0.0,-1.1569550650847304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001218779289047,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,0.0001283432939089,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.479395521339028e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001283433521166,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0006088053341954,290.2600402832031,294.1499938964844,272.04998779296875,271.085693359375,272.46112060546875,272.04998779296875,289.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985934736207,4.078495052795007e-08,0.0012985526118427,-0.1053496673703193,0.0,0.0,0.0,14.974968910217283,60.0,-15.40142822265625,-0.0,-1.1497526486436985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
