time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782820,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001210976115544,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001275215763598,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.41870384849608e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001275216345675,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0006049074581824,290.250732421875,294.1499938964844,272.04998779296875,271.085693359375,272.45172119140625,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981236673666899e-08,0.001290239393711,-0.1028412133455276,0.0,0.0,0.0,14.97545051574707,60.0,-15.294719696044922,-0.0,-1.1350770279250356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001210976115544,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001275215763598,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.41870384849608e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001275216345675,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0006049074581824,290.250732421875,294.1499938964844,272.04998779296875,271.085693359375,272.45172119140625,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981236673666899e-08,0.001290239393711,-0.1028412133455276,0.0,0.0,0.0,14.97545051574707,60.0,-15.294719696044922,-0.0,-1.1350770279250356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0001202847633976,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.0001266656036023,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,9.355481597594915e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001266656763618,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0006008471245877,290.2414245605469,294.1499938964844,272.04998779296875,271.085693359375,272.4426574707031,272.04998779296875,289.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.8799260693167525e-08,0.0012815796071663,-0.1002262383699417,0.0,0.0,0.0,14.975953102111816,60.0,-15.184222221374512,-0.0,-1.1198900295994465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0001202847633976,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.0001266656036023,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,9.355481597594915e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001266656763618,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0006008471245877,290.2414245605469,294.1499938964844,272.04998779296875,271.085693359375,272.4426574707031,272.04998779296875,289.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.8799260693167525e-08,0.0012815796071663,-0.1002262383699417,0.0,0.0,0.0,14.975953102111816,60.0,-15.184222221374512,-0.0,-1.1198900295994465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0001194397991639,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0001257758267456,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.289762965636328e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001257758849533,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0005966263706795,290.232177734375,294.1499938964844,272.04998779296875,271.085693359375,272.4338073730469,272.04998779296875,289.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746151093642766e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,14.97647476196289,60.0,-15.070303916931152,-0.0,-1.1042114778092585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0001194397991639,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0001257758267456,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.289762965636328e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001257758849533,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0005966263706795,290.232177734375,294.1499938964844,272.04998779296875,271.085693359375,272.4338073730469,272.04998779296875,289.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746151093642766e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,14.97647476196289,60.0,-15.070303916931152,-0.0,-1.1042114778092585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001185639048344,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001248534681508,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.221637446898968e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0001248535263584,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0005922510754317,290.2229919433594,294.1499938964844,272.04998779296875,271.085693359375,272.4252319335937,272.04998779296875,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.66544981034167e-08,0.0012632464058697,-0.0946837738156318,0.0,0.0,0.0,14.97701644897461,60.0,-14.952245712280272,-0.0,-1.0880755496600616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001185639048344,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001248534681508,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,9.221637446898968e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0001248535263584,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0005922510754317,290.2229919433594,294.1499938964844,272.04998779296875,271.085693359375,272.4252319335937,272.04998779296875,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.66544981034167e-08,0.0012632464058697,-0.0946837738156318,0.0,0.0,0.0,14.97701644897461,60.0,-14.952245712280272,-0.0,-1.0880755496600616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001181132975034,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.000124378959299,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.186590614262968e-05,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,0.0001243790175067,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0005900001851841,290.2184143066406,294.1499938964844,272.04998779296875,271.085693359375,272.4210510253906,272.04998779296875,289.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584819924086,3.609290288864031e-08,0.0012584459036588,-0.0932310819625854,0.0,0.0,0.0,14.977294921875,60.0,-14.891775131225586,-0.0,-1.0798206773188213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0001176522055175,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0001238934055436,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,9.150727419182658e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001238934637513,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0005876969662494,290.2138366699219,294.1499938964844,272.04998779296875,271.085693359375,272.4169311523437,272.04998779296875,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535690329968,3.5518237240239614e-08,0.0012535335263237,-0.091743990778923,0.0,0.0,0.0,14.977579116821287,60.0,-14.830315589904783,-0.0,-1.0714061460248558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001166815709439,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001228712790179,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.075234265765177e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001228713372256,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0005828484427183,290.2047119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4088439941406,272.04998779296875,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432273942977,3.4308555996176444e-08,0.0012431930517777,-0.088611714541912,0.0,0.0,0.0,14.978178977966309,60.0,-14.702789306640623,-0.0,-1.0538008154981072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001166815709439,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001228712790179,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.075234265765177e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001228713372256,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0005828484427183,290.2047119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4088439941406,272.04998779296875,289.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432273942977,3.4308555996176444e-08,0.0012431930517777,-0.088611714541912,0.0,0.0,0.0,14.978178977966309,60.0,-14.702789306640623,-0.0,-1.0538008154981072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.000115645234473,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001217799654114,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,8.994629752123728e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.000121780023619,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.000577671744395,290.1956787109375,294.1499938964844,272.04998779296875,271.085693359375,272.4010314941406,272.04998779296875,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321854010224,3.301700601809898e-08,0.0012321524554863,-0.0852646455168724,0.0,0.0,0.0,14.978818893432615,60.0,-14.567748069763184,-0.0,-1.0351646295703176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.000115645234473,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001217799654114,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,8.994629752123728e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.000121780023619,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.000577671744395,290.1956787109375,294.1499938964844,272.04998779296875,271.085693359375,272.4010314941406,272.04998779296875,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321854010224,3.301700601809898e-08,0.0012321524554863,-0.0852646455168724,0.0,0.0,0.0,14.978818893432615,60.0,-14.567748069763184,-0.0,-1.0351646295703176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001145577843999,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001206348242703,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.910050382837653e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.000120634882478,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005722396890632,290.1866760253906,294.1499938964844,272.04998779296875,271.085693359375,272.3934326171875,272.04998779296875,289.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205989332869,3.1661780752756385e-08,0.0012205672683194,-0.0817495509982109,0.0,0.0,0.0,14.979491233825684,60.0,-14.425195693969728,-0.0,-1.0157880581118661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001145577843999,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001206348242703,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.910050382837653e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.000120634882478,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005722396890632,290.1866760253906,294.1499938964844,272.04998779296875,271.085693359375,272.3934326171875,272.04998779296875,289.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205989332869,3.1661780752756385e-08,0.0012205672683194,-0.0817495509982109,0.0,0.0,0.0,14.979491233825684,60.0,-14.425195693969728,-0.0,-1.0157880581118661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001134468038799,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001194649157696,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,8.823641110211611e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001194649739773,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0005666901124641,290.1777648925781,294.1499938964844,272.04998779296875,271.085693359375,272.3861083984375,272.04998779296875,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087615905329,3.0277263363132085e-08,0.0012087313225492,-0.078155443072319,0.0,0.0,0.0,14.980177879333496,60.0,-14.278496742248535,-0.0,-9.961814129155756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001134468038799,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001194649157696,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,8.823641110211611e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001194649739773,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0005666901124641,290.1777648925781,294.1499938964844,272.04998779296875,271.085693359375,272.3861083984375,272.04998779296875,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087615905329,3.0277263363132085e-08,0.0012087313225492,-0.078155443072319,0.0,0.0,0.0,14.980177879333496,60.0,-14.278496742248535,-0.0,-9.961814129155756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,0.0001128938092733,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001188825845019,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,8.780630014371127e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001188826427096,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,0.0005639278097078,290.1733093261719,294.1499938964844,272.04998779296875,271.085693359375,272.38250732421875,272.04998779296875,289.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028694618493,2.9588123950929912e-08,0.0012028398923575,-0.0763653665781021,0.0,0.0,0.0,14.98051929473877,60.0,-14.20455837249756,-0.0,-9.864933048220337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,0.0001123494512285,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001183093481813,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,8.738291217014194e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.000118309399113,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0005612085806205,290.1688842773437,294.1499938964844,272.04998779296875,271.085693359375,272.37896728515625,272.04998779296875,289.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970695341005,2.8909745708460832e-08,0.0011970406631007,-0.0746025517582893,0.0,0.0,0.0,14.980854988098145,60.0,-14.131133079528809,-0.0,-9.770026565547597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,0.0001113124380935,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001172173215309,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,8.657634316477925e-05,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.0001172173797385,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0005560285062529,290.1600952148437,294.1499938964844,272.04998779296875,271.085693359375,272.3720703125,272.04998779296875,289.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186019857414,2.7617447884154e-08,0.0011859922669827,-0.0712425485253334,0.0,0.0,0.0,14.98149585723877,60.0,-13.988492012023926,-0.0,-9.59049941684498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,0.0001113124380935,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001172173215309,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,8.657634316477925e-05,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.0001172173797385,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0005560285062529,290.1600952148437,294.1499938964844,272.04998779296875,271.085693359375,272.3720703125,272.04998779296875,289.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186019857414,2.7617447884154e-08,0.0011859922669827,-0.0712425485253334,0.0,0.0,0.0,14.98149585723877,60.0,-13.988492012023926,-0.0,-9.59049941684498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001103633840102,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001162179250968,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,8.583818998886272e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001162179760285,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0005512877833098,290.1513366699219,294.1499938964844,272.04998779296875,271.085693359375,272.3653869628906,272.04998779296875,289.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759075568988,2.643478147490441e-08,0.0011758811306208,-0.068165510892868,0.0,0.0,0.0,14.98208236694336,60.0,-13.855250358581545,-0.0,-9.427657943206216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001103633840102,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001162179250968,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,8.583818998886272e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001162179760285,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0005512877833098,290.1513366699219,294.1499938964844,272.04998779296875,271.085693359375,272.3653869628906,272.04998779296875,289.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759075568988,2.643478147490441e-08,0.0011758811306208,-0.068165510892868,0.0,0.0,0.0,14.98208236694336,60.0,-13.855250358581545,-0.0,-9.427657943206216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001095004554372,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,0.0001153092234744,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,8.516702655469999e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001153092671302,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0005469772731885,290.1426696777344,294.1499938964844,272.04998779296875,271.085693359375,272.35888671875,272.04998779296875,289.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667129583656,2.5359456756746123e-08,0.0011666875798255,-0.0653661116957664,0.0,0.0,0.0,14.98261547088623,60.0,-13.732608795166016,-0.0,-9.280805102207525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001095004554372,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,0.0001153092234744,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,8.516702655469999e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001153092671302,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0005469772731885,290.1426696777344,294.1499938964844,272.04998779296875,271.085693359375,272.35888671875,272.04998779296875,289.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667129583656,2.5359456756746123e-08,0.0011666875798255,-0.0653661116957664,0.0,0.0,0.0,14.98261547088623,60.0,-13.732608795166016,-0.0,-9.280805102207525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001087400814867,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001145085116149,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,8.457562216790393e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0001145085552707,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0005431790486909,290.1340026855469,294.1499938964844,272.04998779296875,271.085693359375,272.3525695800781,272.04998779296875,289.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411937360468986e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,14.98308563232422,60.0,-13.62197208404541,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001087400814867,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001145085116149,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,8.457562216790393e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0001145085552707,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0005431790486909,290.1340026855469,294.1499938964844,272.04998779296875,271.085693359375,272.3525695800781,272.04998779296875,289.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411937360468986e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,14.98308563232422,60.0,-13.62197208404541,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0001084028044715,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.00011415334302,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,8.431329479208216e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001141533939517,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0005414942861534,290.12969970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3494567871094,272.04998779296875,289.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.39916566613374e-08,0.0011549930786713,-0.0618031397461891,0.0,0.0,0.0,14.983293533325195,60.0,-13.571898460388184,-0.0,-9.095673192405229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001080923175322,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0001138263833126,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,8.407180575886741e-05,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.0001138264342444,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0005399433430284,290.1253967285156,294.1499938964844,272.04998779296875,271.085693359375,272.3464050292969,272.04998779296875,289.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517086531966,2.360475548357499e-08,0.0011516851373016,-0.0607948750257492,0.0,0.0,0.0,14.983485221862791,60.0,-13.524972915649414,-0.0,-9.043643700579197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001075610271072,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0001132669058279,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,8.365857502212748e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001132669567596,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0005372894229367,290.1167907714844,294.1499938964844,272.04998779296875,271.085693359375,272.34039306640625,272.04998779296875,289.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460474925115,2.294271617131472e-08,0.0011460245586931,-0.0590691901743412,0.0,0.0,0.0,14.983813285827637,60.0,-13.441835403442385,-0.0,-8.954960151186243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001075610271072,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0001132669058279,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,8.365857502212748e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001132669567596,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0005372894229367,290.1167907714844,294.1499938964844,272.04998779296875,271.085693359375,272.34039306640625,272.04998779296875,289.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460474925115,2.294271617131472e-08,0.0011460245586931,-0.0590691901743412,0.0,0.0,0.0,14.983813285827637,60.0,-13.441835403442385,-0.0,-8.954960151186243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001071428923751,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001128265939769,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,8.333336154464632e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001128266449086,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0005352008156478,290.10821533203125,294.1499938964844,272.04998779296875,271.085693359375,272.3345642089844,272.0500183105469,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106960117816,0.0,0.0,0.0,14.984071731567385,60.0,-13.373400688171388,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001071428923751,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001128265939769,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,8.333336154464632e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001128266449086,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0005352008156478,290.10821533203125,294.1499938964844,272.04998779296875,271.085693359375,272.3345642089844,272.0500183105469,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106960117816,0.0,0.0,0.0,14.984071731567385,60.0,-13.373400688171388,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001067806006176,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001124450864153,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.305158553412184e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.000112445137347,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005333910812623,290.0996398925781,294.1499938964844,272.0510559082031,271.0867004394531,272.328857421875,272.0503845214844,289.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.0565333925187587,0.0,0.0,0.0,14.984295845031738,60.0,-13.315503120422363,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001067806006176,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001124450864153,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.305158553412184e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.000112445137347,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005333910812623,290.0996398925781,294.1499938964844,272.0510559082031,271.0867004394531,272.328857421875,272.0503845214844,289.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.0565333925187587,0.0,0.0,0.0,14.984295845031738,60.0,-13.315503120422363,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.000106400984805,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001120453380281,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,8.275632717413828e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001120453816838,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0005314948502928,290.0910949707031,294.1499938964844,272.0541076660156,271.089599609375,272.32330322265625,272.0518493652344,289.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497218227750643e-08,0.0011336656752973,-0.0552995428442955,0.0,0.0,0.0,14.984530448913574,60.0,-13.258689880371094,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.000106400984805,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001120453380281,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,8.275632717413828e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001120453816838,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0005314948502928,290.0910949707031,294.1499938964844,272.0541076660156,271.089599609375,272.32330322265625,272.0518493652344,289.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497218227750643e-08,0.0011336656752973,-0.0552995428442955,0.0,0.0,0.0,14.984530448913574,60.0,-13.258689880371094,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.000106204446638,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001118383661378,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,8.260345930466428e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0001118384097935,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0005305130616761,290.0868225097656,294.1499938964844,272.0563659667969,271.0917663574219,272.32061767578125,272.0532531738281,289.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252315463016212e-08,0.0011315719457343,-0.0546606369316577,0.0,0.0,0.0,14.984651565551758,60.0,-13.229229927062988,-0.0,-8.730501832587836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
