time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785160,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001060031790984,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001116264247684,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,8.244691707659513e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0001116264684242,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0005295076989568,290.0825500488281,294.1499938964844,272.05908203125,271.0943603515625,272.3179931640625,272.0550537109375,289.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152052264548e-08,0.0011294276919215,-0.0540062971413135,0.0,0.0,0.0,14.98477554321289,60.0,-13.198962211608888,-0.0,-8.697442410721123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001055859102052,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001111870224121,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,8.212237298721448e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001111870587919,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0005274233408272,290.0740051269531,294.1499938964844,272.0658874511719,271.100830078125,272.3128967285156,272.0598449707031,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481580875753025e-08,0.0011249822564423,-0.0526495166122913,0.0,0.0,0.0,14.985033988952637,60.0,-13.135943412780762,-0.0,-8.629104542023924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001055859102052,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001111870224121,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,8.212237298721448e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001111870587919,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0005274233408272,290.0740051269531,294.1499938964844,272.0658874511719,271.100830078125,272.3128967285156,272.0598449707031,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481580875753025e-08,0.0011249822564423,-0.0526495166122913,0.0,0.0,0.0,14.985033988952637,60.0,-13.135943412780762,-0.0,-8.629104542023924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001052382576745,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0001108209253288,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,8.185197657439858e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001108209689846,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0005256867734715,290.06719970703125,294.1499938964844,272.07257080078125,271.1072082519531,272.3090515136719,272.06494140625,289.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298642829,2.0048387838755843e-08,0.0011212786193937,-0.0515188798308372,0.0,0.0,0.0,14.985248565673828,60.0,-13.0828275680542,-0.0,-8.572373388915366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001051493381964,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.0001107272910303,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,8.178281859727576e-05,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.000110727334686,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0005252425908111,290.06549072265625,294.1499938964844,272.07440185546875,271.10894775390625,272.30810546875,272.0663452148437,289.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112035125494,1.993759290996877e-08,0.00112033134792,-0.0512296743690967,0.0,0.0,0.0,14.985302925109863,60.0,-13.069220542907717,-0.0,-8.557893949046048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001046927136485,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001102464448194,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,8.142767183016986e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001102464884752,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0005229616654105,290.0570068359375,294.1499938964844,272.08453369140625,271.1186218261719,272.3036193847656,272.07452392578125,289.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154861422255,1.9368622261595192e-08,0.0011154667008668,-0.0497443042695522,0.0,0.0,0.0,14.98558521270752,60.0,-12.998804092407228,-0.0,-8.483728208830146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001046927136485,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001102464448194,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,8.142767183016986e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001102464884752,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.0005229616654105,290.0570068359375,294.1499938964844,272.08453369140625,271.1186218261719,272.3036193847656,272.07452392578125,289.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154861422255,1.9368622261595192e-08,0.0011154667008668,-0.0497443042695522,0.0,0.0,0.0,14.98558521270752,60.0,-12.998804092407228,-0.0,-8.483728208830146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001042171134031,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.000109745618829,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.105776214506477e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001097456552088,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.000520585977938,290.04852294921875,294.1499938964844,272.09619140625,271.12969970703125,272.2994689941406,272.08416748046875,289.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110418816097,1.877601185640288e-08,0.0011103999568149,-0.0481968745589256,0.0,0.0,0.0,14.985878944396973,60.0,-12.925078392028809,-0.0,-8.40682403691062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001042171134031,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.000109745618829,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.105776214506477e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001097456552088,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.000520585977938,290.04852294921875,294.1499938964844,272.09619140625,271.12969970703125,272.2994689941406,272.08416748046875,289.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110418816097,1.877601185640288e-08,0.0011103999568149,-0.0481968745589256,0.0,0.0,0.0,14.985878944396973,60.0,-12.925078392028809,-0.0,-8.40682403691062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001039725248119,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001094880499294,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,8.086751768132672e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,0.0001094880863092,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0005193641409277,290.0442810058594,294.1499938964844,272.1025695800781,271.1357727050781,272.2975158691406,272.0895080566406,289.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.847124053711013e-08,0.0011077942326664,-0.0474009253084659,0.0,0.0,0.0,14.98603057861328,60.0,-12.886974334716797,-0.0,-8.367409520815272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0001037236434058,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001092259699362,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,8.067394810495898e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.000109226006316,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.000518120941706,290.0400695800781,294.1499938964844,272.1092529296875,271.14215087890625,272.2956848144531,272.09521484375,289.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,14.986184120178224,60.0,-12.848112106323242,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001032139771268,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001086892661987,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,8.027753938222304e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001086893025785,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0005155751132406,290.0316162109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2922058105469,272.1073608398437,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,14.986498832702637,60.0,-12.76850128173828,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001032139771268,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001086892661987,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,8.027753938222304e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001086893025785,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0005155751132406,290.0316162109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2922058105469,272.1073608398437,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,14.986498832702637,60.0,-12.76850128173828,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0001026893296511,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001081367881852,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,7.986948185134679e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000108136824565,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0005129543715156,290.023193359375,294.1499938964844,272.13922119140625,271.17071533203125,272.2890930175781,272.12078857421875,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,14.986823081970217,60.0,-12.68597412109375,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0001026893296511,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001081367881852,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,7.986948185134679e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000108136824565,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0005129543715156,290.023193359375,294.1499938964844,272.13922119140625,271.17071533203125,272.2890930175781,272.12078857421875,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,14.986823081970217,60.0,-12.68597412109375,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001021524803945,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0001075714535545,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,7.945192919578403e-05,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001075714972103,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0005102726863697,290.0148010253906,294.1499938964844,272.1559143066406,271.1866149902344,272.2864074707031,272.1352844238281,289.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,14.987154006958008,60.0,-12.60112762451172,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001021524803945,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0001075714535545,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,7.945192919578403e-05,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001075714972103,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0005102726863697,290.0148010253906,294.1499938964844,272.1559143066406,271.1866149902344,272.2864074707031,272.1352844238281,289.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,14.987154006958008,60.0,-12.60112762451172,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0001016068854369,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0001069969148375,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,7.902758079580963e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001069969584932,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0005075472872704,290.0064392089844,294.1499938964844,272.17364501953125,271.2034912109375,272.2841186523437,272.1507568359375,289.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,14.987491607666016,60.0,-12.51445198059082,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0001016068854369,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0001069969148375,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,7.902758079580963e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001069969584932,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0005075472872704,290.0064392089844,294.1499938964844,272.17364501953125,271.2034912109375,272.2841186523437,272.1507568359375,289.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,14.987491607666016,60.0,-12.51445198059082,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.0001013322398648,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0001067077100742,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,7.881396595621482e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.000106707746454,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.000506175449118,290.0022888183594,294.1499938964844,272.1828308105469,271.2122802734375,272.2831420898437,272.1588439941406,288.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,14.987661361694336,60.0,-12.470593452453612,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0001010572668747,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.000106418148789,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,7.860009645810351e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001064181851688,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,0.0005048018647357,289.99810791015625,294.1499938964844,272.1922607421875,271.22125244140625,272.2822570800781,272.1670837402344,288.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,14.987831115722656,60.0,-12.42652416229248,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001005089434329,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001058407360687,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.817362347850576e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001058407724485,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0005020628450438,289.98980712890625,294.1499938964844,272.211669921875,271.23974609375,272.2807922363281,272.18408203125,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,14.98816967010498,60.0,-12.33808135986328,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001005089434329,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001058407360687,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.817362347850576e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001058407724485,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0005020628450438,289.98980712890625,294.1499938964844,272.211669921875,271.23974609375,272.2807922363281,272.18408203125,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,14.98816967010498,60.0,-12.33808135986328,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.996897279052064e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001052721199812,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,7.775364792905748e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.000105272156361,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0004993656184524,289.9815368652344,294.1499938964844,272.2318115234375,271.2589416503906,272.2797241210937,272.2017517089844,288.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,14.988503456115724,60.0,-12.24989414215088,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.996897279052064e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001052721199812,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,7.775364792905748e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.000105272156361,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0004993656184524,289.9815368652344,294.1499938964844,272.2318115234375,271.2589416503906,272.2797241210937,272.2017517089844,288.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,14.988503456115724,60.0,-12.24989414215088,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.944413613993676e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001047194455168,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.734544487902895e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001047194818966,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004967439454048,289.9732971191406,294.1499938964844,272.2525634765625,271.2786865234375,272.2790832519531,272.219970703125,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.28289343592769e-08,0.0010595509083941,-0.0326507836580276,0.0,0.0,0.0,14.9888277053833,60.0,-12.162924766540527,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.944413613993676e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001047194455168,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.734544487902895e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001047194818966,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004967439454048,289.9732971191406,294.1499938964844,272.2525634765625,271.2786865234375,272.2790832519531,272.219970703125,288.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.28289343592769e-08,0.0010595509083941,-0.0326507836580276,0.0,0.0,0.0,14.9888277053833,60.0,-12.162924766540527,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,9.89385589491576e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0001041870491462,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,7.69522157497704e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001041870782501,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0004942184896208,289.9650573730469,294.1499938964844,272.2738037109375,271.2989501953125,272.27880859375,272.2386169433594,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.219901157867298e-08,0.0010541646042838,-0.0310025606304407,0.0,0.0,0.0,14.989139556884766,60.0,-12.077678680419922,-0.0,-7.57678861873501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,9.89385589491576e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0001041870491462,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,7.69522157497704e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001041870782501,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0004942184896208,289.9650573730469,294.1499938964844,272.2738037109375,271.2989501953125,272.27880859375,272.2386169433594,288.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.219901157867298e-08,0.0010541646042838,-0.0310025606304407,0.0,0.0,0.0,14.989139556884766,60.0,-12.077678680419922,-0.0,-7.57678861873501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,9.869461791822688e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,0.0001039301641867,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,7.676248787902296e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001039302005665,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0004929999704472,289.9609680175781,294.1499938964844,272.2845764160156,271.3092041015625,272.2788391113281,272.24810791015625,288.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515776230022,1.1895077811630015e-08,0.0010515657486394,-0.0302072130143642,0.0,0.0,0.0,14.989290237426758,60.0,-12.036123275756836,-0.0,-7.539473045881095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,9.845756721915676e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0001036805406329,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,7.657810783712193e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,0.0001036805697367,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0004918158520013,289.9568786621094,294.1499938964844,272.2954406738281,271.319580078125,272.2789611816406,272.2576599121094,288.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490517597645,1.1599722071764518e-08,0.0010490402346476,-0.0294342618435621,0.0,0.0,0.0,14.989437103271484,60.0,-11.995283126831056,-0.0,-7.503298604660813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,9.800546831684188e-05,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001032044528983,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.622647535754368e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001032044892781,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0004895575111731,289.9486999511719,294.1499938964844,272.3174133300781,271.3404846191406,272.2795104980469,272.2770080566406,288.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442347265779,1.103643754163386e-08,0.0010442236671224,-0.0279599875211715,0.0,0.0,0.0,14.989715576171877,60.0,-11.915841102600098,-0.0,-7.43454933171961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,9.800546831684188e-05,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001032044528983,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.622647535754368e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001032044892781,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0004895575111731,289.9486999511719,294.1499938964844,272.3174133300781,271.3404846191406,272.2795104980469,272.2770080566406,288.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442347265779,1.103643754163386e-08,0.0010442236671224,-0.0279599875211715,0.0,0.0,0.0,14.989715576171877,60.0,-11.915841102600098,-0.0,-7.43454933171961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,9.758523810887708e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001027619364322,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,7.589963206555694e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.000102761972812,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0004874583974014,289.9405212402344,294.1499938964844,272.3395690917969,271.3616027832031,272.28045654296875,272.29656982421875,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397572768852,1.0512868797718513e-08,0.0010397466830909,-0.0265895035117864,0.0,0.0,0.0,14.989975929260254,60.0,-11.840435981750488,-0.0,-7.370930887873328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,9.758523810887708e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001027619364322,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,7.589963206555694e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.000102761972812,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0004874583974014,289.9405212402344,294.1499938964844,272.3395690917969,271.3616027832031,272.28045654296875,272.29656982421875,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397572768852,1.0512868797718513e-08,0.0010397466830909,-0.0265895035117864,0.0,0.0,0.0,14.989975929260254,60.0,-11.840435981750488,-0.0,-7.370930887873328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.71997360466048e-05,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.000102355981653,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,7.559979712823406e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001023560107569,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0004855326842516,289.9324035644531,294.1499938964844,272.36181640625,271.3827819824219,272.2818298339844,272.3162841796875,288.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356495622545,1.0032557895556238e-08,0.0010356395505368,-0.0253321174532175,0.0,0.0,0.0,14.99021339416504,60.0,-11.769047737121582,-0.0,-7.312809202630889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.71997360466048e-05,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.000102355981653,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,7.559979712823406e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001023560107569,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0004855326842516,289.9324035644531,294.1499938964844,272.36181640625,271.3827819824219,272.2818298339844,272.3162841796875,288.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356495622545,1.0032557895556238e-08,0.0010356395505368,-0.0253321174532175,0.0,0.0,0.0,14.99021339416504,60.0,-11.769047737121582,-0.0,-7.312809202630889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,9.685078111942858e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001019885166897,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.532838935730979e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001019885457935,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,0.0004837895976379,289.9242858886719,294.1499938964844,272.3840637207031,271.40399169921875,272.2835388183594,272.33612060546875,288.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931489706,9.597793670934608e-09,0.0010319218272343,-0.0241938643157482,0.0,0.0,0.0,14.990428924560549,60.0,-11.701940536499023,-0.0,-7.26039672827028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,9.685078111942858e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001019885166897,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.532838935730979e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001019885457935,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,0.0004837895976379,289.9242858886719,294.1499938964844,272.3840637207031,271.40399169921875,272.2835388183594,272.33612060546875,288.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931489706,9.597793670934608e-09,0.0010319218272343,-0.0241938643157482,0.0,0.0,0.0,14.990428924560549,60.0,-11.701940536499023,-0.0,-7.26039672827028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
