time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,9.669102291809396e-05,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.0001018202819977,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,7.520413055317476e-05,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001018203111016,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0004829915706068,289.92022705078125,294.1499938964844,272.3951721191406,271.41455078125,272.2845458984375,272.3460388183594,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302292648702,9.39874844618771e-09,0.0010302198352292,-0.0236727148294448,0.0,0.0,0.0,14.990528106689451,60.0,-11.670403480529783,-0.0,-7.236464227844408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.65402359724976e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001016614987747,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,7.508685666834936e-05,290.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0001016615278786,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0004822383925784,289.9161682128906,294.1499938964844,272.4062194824219,271.42510986328125,272.28564453125,272.3559875488281,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286226170137,9.210888052280096e-09,0.0010286134202033,-0.0231808312237262,0.0,0.0,0.0,14.990620613098145,60.0,-11.639955520629885,-0.0,-7.213912311954118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,9.626615792512894e-05,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000101372883364,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,7.48736783862114e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001013729124679,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.000480869290186,289.9080810546875,294.1499938964844,272.4281921386719,271.4460144042969,272.2880859375,272.3758850097656,288.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257022222504,8.869412759793251e-09,0.0010256933746859,-0.0222866907715797,0.0,0.0,0.0,14.990790367126465,60.0,-11.582475662231444,-0.0,-7.173010629912825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,9.626615792512894e-05,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000101372883364,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,7.48736783862114e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001013729124679,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.000480869290186,289.9080810546875,294.1499938964844,272.4281921386719,271.4460144042969,272.2880859375,272.3758850097656,288.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257022222504,8.869412759793251e-09,0.0010256933746859,-0.0222866907715797,0.0,0.0,0.0,14.990790367126465,60.0,-11.582475662231444,-0.0,-7.173010629912825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.602861246094108e-05,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,0.0001011227359413,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,7.468892727047205e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001011227650451,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0004796827270183,289.89996337890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2908935546875,272.3957214355469,288.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231712367385,8.573459275851292e-09,0.0010231626220047,-0.0215117055922746,0.0,0.0,0.0,14.990937232971191,60.0,-11.529624938964844,-0.0,-7.137654733924137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.602861246094108e-05,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,0.0001011227359413,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,7.468892727047205e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001011227650451,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0004796827270183,289.89996337890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2908935546875,272.3957214355469,288.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231712367385,8.573459275851292e-09,0.0010231626220047,-0.0215117055922746,0.0,0.0,0.0,14.990937232971191,60.0,-11.529624938964844,-0.0,-7.137654733924137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.582482744008304e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0001009081388474,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,7.453042053384706e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001009081679512,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0004786647623404,289.8918762207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29400634765625,272.4154663085937,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319564592795814e-09,0.0010209914762526,-0.0208468232303857,0.0,0.0,0.0,14.991063117980955,60.0,-11.481472969055176,-0.0,-7.10739342935085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.582482744008304e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0001009081388474,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,7.453042053384706e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001009081679512,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0004786647623404,289.8918762207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29400634765625,272.4154663085937,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319564592795814e-09,0.0010209914762526,-0.0208468232303857,0.0,0.0,0.0,14.991063117980955,60.0,-11.481472969055176,-0.0,-7.10739342935085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.565401705913246e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0001007282698992,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.439756882376969e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.000100728299003,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0004778115253429,289.8837890625,294.1499938964844,272.4918212890625,271.5066223144531,272.2974548339844,272.43505859375,288.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191798210144,8.106754378900405e-09,0.0010191716719418,-0.0202895086258649,0.0,0.0,0.0,14.991168022155762,60.0,-11.438077926635742,-0.0,-7.082077502218453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.565401705913246e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0001007282698992,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,7.439756882376969e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.000100728299003,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0004778115253429,289.8837890625,294.1499938964844,272.4918212890625,271.5066223144531,272.2974548339844,272.43505859375,288.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191798210144,8.106754378900405e-09,0.0010191716719418,-0.0202895086258649,0.0,0.0,0.0,14.991168022155762,60.0,-11.438077926635742,-0.0,-7.082077502218453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,9.557795419823378e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,0.0001006481688818,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.433840801240876e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.0001006481979857,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0004774315748363,289.8797607421875,294.1499938964844,272.501953125,271.51629638671875,272.2992858886719,272.4447631835937,288.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183693375438,8.0119901824105e-09,0.0010183613048866,-0.0200413335114717,0.0,0.0,0.0,14.991215705871582,60.0,-11.41773509979248,-0.0,-7.07081966311307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,9.550916729494928e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001005757294478,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,7.428490789607167e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0001005757585517,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.000477087975014,289.8757019042969,294.1499938964844,272.511962890625,271.5258178710937,272.3012084960937,272.4544372558594,288.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288958515215e-09,0.0010176284704357,-0.0198168866336345,0.0,0.0,0.0,14.991257667541504,60.0,-11.398370742797852,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.538934682495892e-05,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001004495570668,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.419171743094921e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001004495861707,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004764894547406,289.8676147460937,294.1499938964844,272.5313720703125,271.5443115234375,272.3052062988281,272.4735717773437,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011035159376e-09,0.0010163518600165,-0.0194259323179721,0.0,0.0,0.0,14.991332054138184,60.0,-11.362186431884766,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.538934682495892e-05,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001004495570668,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.419171743094921e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001004495861707,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004764894547406,289.8676147460937,294.1499938964844,272.5313720703125,271.5443115234375,272.3052062988281,272.4735717773437,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011035159376e-09,0.0010163518600165,-0.0194259323179721,0.0,0.0,0.0,14.991332054138184,60.0,-11.362186431884766,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,9.5291507022921e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001003465222311,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,7.411561819026247e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001003465513349,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004760007141157,289.8595275878906,294.1499938964844,272.54998779296875,271.5620422363281,272.3095092773437,272.4923095703125,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153171606361,7.655112099769212e-09,0.0010153094772249,-0.0191066749393939,0.0,0.0,0.0,14.991392135620115,60.0,-11.32978630065918,-0.0,-7.02850115885667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,9.5291507022921e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001003465222311,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,7.411561819026247e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001003465513349,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004760007141157,289.8595275878906,294.1499938964844,272.54998779296875,271.5620422363281,272.3095092773437,272.4923095703125,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153171606361,7.655112099769212e-09,0.0010153094772249,-0.0191066749393939,0.0,0.0,0.0,14.991392135620115,60.0,-11.32978630065918,-0.0,-7.02850115885667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,9.52084010350518e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0001002590142888,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.405097858281806e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001002590361167,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0004755855770781,289.8514404296875,294.1499938964844,272.5683288574219,271.5790100097656,272.31402587890625,272.5107421875,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551576253206349e-09,0.0010144241387024,-0.0188355091959238,0.0,0.0,0.0,14.991443634033203,60.0,-11.299756050109863,-0.0,-7.016247849378487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,9.52084010350518e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0001002590142888,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.405097858281806e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001002590361167,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0004755855770781,289.8514404296875,294.1499938964844,272.5683288574219,271.5790100097656,272.31402587890625,272.5107421875,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551576253206349e-09,0.0010144241387024,-0.0188355091959238,0.0,0.0,0.0,14.991443634033203,60.0,-11.299756050109863,-0.0,-7.016247849378487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.513903933111578e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001001859782263,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,7.39970346330665e-05,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0001001860000542,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,0.0004752391250804,289.84332275390625,294.1499938964844,272.58697509765625,271.5953063964844,272.3188171386719,272.5290222167969,288.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136927012354,7.465167151110563e-09,0.0010136852506548,-0.0186091922223567,0.0,0.0,0.0,14.99148654937744,60.0,-11.271528244018556,-0.0,-7.006029534295521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.513903933111578e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001001859782263,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,7.39970346330665e-05,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0001001860000542,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,0.0004752391250804,289.84332275390625,294.1499938964844,272.58697509765625,271.5953063964844,272.3188171386719,272.5290222167969,288.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136927012354,7.465167151110563e-09,0.0010136852506548,-0.0186091922223567,0.0,0.0,0.0,14.99148654937744,60.0,-11.271528244018556,-0.0,-7.006029534295521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,9.510817471891642e-05,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001001534692477,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,7.39730239729397e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0001001534983515,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0004750849620904,289.8392639160156,294.1499938964844,272.5964050292969,271.60321044921875,272.3212890625,272.5381164550781,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426713910518856e-09,0.0010133563773706,-0.0185084789991378,0.0,0.0,0.0,14.99150562286377,60.0,-11.258007049560549,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,9.508021321380512e-05,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0001001240307232,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,7.395128341158852e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.000100124059827,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0004749452928081,289.835205078125,294.1499938964844,272.6058959960937,271.6109619140625,272.3238220214844,272.5472412109375,288.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391881773344265e-09,0.0010130584705621,-0.0184172485023736,0.0,0.0,0.0,14.991522789001465,60.0,-11.244766235351562,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.503153705736622e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001000727643258,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,7.391341932816431e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001000727934297,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004747021303046,289.8270874023437,294.1499938964844,272.62506103515625,271.62603759765625,272.3291015625,272.5655517578125,288.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331235174490302e-09,0.0010125398403033,-0.0182584039866924,0.0,0.0,0.0,14.991552352905272,60.0,-11.21908950805664,-0.0,-6.990205747570144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.503153705736622e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001000727643258,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,7.391341932816431e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001000727934297,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004747021303046,289.8270874023437,294.1499938964844,272.62506103515625,271.62603759765625,272.3291015625,272.5655517578125,288.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331235174490302e-09,0.0010125398403033,-0.0182584039866924,0.0,0.0,0.0,14.991552352905272,60.0,-11.21908950805664,-0.0,-6.990205747570144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.499126463197172e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001000303600449,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.388209633063525e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001000303818727,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,0.0004745009646285,289.8189697265625,294.1499938964844,272.6444702148437,271.6405639648437,272.3346252441406,272.583984375,288.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.281065528275121e-09,0.0010121108498424,-0.0181269999593496,0.0,0.0,0.0,14.991578102111816,60.0,-11.194375991821287,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.499126463197172e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001000303600449,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.388209633063525e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001000303818727,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605163574219,0.0,0.0,0.0004745009646285,289.8189697265625,294.1499938964844,272.6444702148437,271.6405639648437,272.3346252441406,272.583984375,288.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.281065528275121e-09,0.0010121108498424,-0.0181269999593496,0.0,0.0,0.0,14.991578102111816,60.0,-11.194375991821287,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.4958370027598e-05,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,9.999571921071038e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,7.385650678770617e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,9.999574103858322e-05,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004743366152979,289.8108215332031,294.1499938964844,272.6640930175781,271.65460205078125,272.34039306640625,272.60260009765625,288.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,14.99159812927246,60.0,-11.17046356201172,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.4958370027598e-05,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,9.999571921071038e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,7.385650678770617e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,9.999574103858322e-05,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004743366152979,289.8108215332031,294.1499938964844,272.6640930175781,271.65460205078125,272.34039306640625,272.60260009765625,288.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,14.99159812927246,60.0,-11.17046356201172,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,9.493283869232982e-05,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.996883454732596e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,7.383665797533467e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.996886365115644e-05,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0004742091405205,289.8026733398437,294.1499938964844,272.68389892578125,271.66815185546875,272.3464660644531,272.6214599609375,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,14.991613388061523,60.0,-11.147408485412598,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,9.493283869232982e-05,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.996883454732596e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,7.383665797533467e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.996886365115644e-05,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0004742091405205,289.8026733398437,294.1499938964844,272.68389892578125,271.66815185546875,272.3464660644531,272.6214599609375,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,14.991613388061523,60.0,-11.147408485412598,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.492160461377352e-05,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,9.99570038402453e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,7.382791955024004e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.995703294407576e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0004741529992315,289.7986145019531,294.1499938964844,272.6938781738281,271.6748046875,272.3495788574219,272.6309509277344,288.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,14.991621017456056,60.0,-11.136063575744627,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.491221862845124e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,9.994712308980525e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,7.38206144887954e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,9.994714491767807e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0004741061129607,289.7945251464844,294.1499938964844,272.70391845703125,271.68133544921875,272.35272216796875,272.6405029296875,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,14.991626739501951,60.0,-11.124883651733398,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,9.489777585258707e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.9931909062434e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,7.38093804102391e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,9.993193816626444e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.000474033964565,289.7863464355469,294.1499938964844,272.7240905761719,271.6941223144531,272.3592834472656,272.6597900390625,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603132991942e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,14.9916353225708,60.0,-11.102997779846191,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,9.489777585258707e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.9931909062434e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,7.38093804102391e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,9.993193816626444e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.000474033964565,289.7863464355469,294.1499938964844,272.7240905761719,271.6941223144531,272.3592834472656,272.6597900390625,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603132991942e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,14.9916353225708,60.0,-11.102997779846191,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.488764044363052e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.99212425085716e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,7.380150054814294e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.992126433644444e-05,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0004739833530038,289.7781677246094,294.1499938964844,272.744384765625,271.70660400390625,272.36602783203125,272.67926025390625,288.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981229469584e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,14.991641998291016,60.0,-11.081579208374023,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.488764044363052e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.99212425085716e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,7.380150054814294e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.992126433644444e-05,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0004739833530038,289.7781677246094,294.1499938964844,272.744384765625,271.70660400390625,272.36602783203125,272.67926025390625,288.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981229469584e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,14.991641998291016,60.0,-11.081579208374023,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.488240903010592e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.991573460865766e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,7.379743328783661e-05,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,9.99157564365305e-05,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0004739572177641,289.7699890136719,294.1499938964844,272.7648010253906,271.71881103515625,272.3730773925781,272.6989440917969,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145467773028713e-09,0.0010109512368217,-0.0177718419581651,0.0,0.0,0.0,14.991644859313965,60.0,-11.0607271194458,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.488240903010592e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.991573460865766e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,7.379743328783661e-05,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,9.99157564365305e-05,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0004739572177641,289.7699890136719,294.1499938964844,272.7648010253906,271.71881103515625,272.3730773925781,272.6989440917969,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145467773028713e-09,0.0010109512368217,-0.0177718419581651,0.0,0.0,0.0,14.991644859313965,60.0,-11.0607271194458,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,9.488037903793156e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,9.991359547711907e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.379585440503433e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.991361730499192e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0004739470605272,289.7618103027344,294.1499938964844,272.78533935546875,271.73077392578125,272.3803405761719,272.71881103515625,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,14.99164581298828,60.0,-11.040226936340332,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
