time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789840,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,9.488037903793156e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,9.991359547711907e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.379585440503433e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.991361730499192e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0004739470605272,289.7618103027344,294.1499938964844,272.78533935546875,271.73077392578125,272.3803405761719,272.71881103515625,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,14.99164581298828,60.0,-11.040226936340332,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,9.488075011176988e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.991398110287264e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,7.379613816738129e-05,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,9.991400293074548e-05,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0004739489231724,289.7576904296875,294.1499938964844,272.795654296875,271.7366943359375,272.384033203125,272.72882080078125,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,14.99164581298828,60.0,-11.030129432678224,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,9.488200885243714e-05,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,9.991530532715842e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,7.37971204216592e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.991533443098888e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0004739552095998,289.75360107421875,294.1499938964844,272.80596923828125,271.7425842285156,272.3878173828125,272.7388610839844,288.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,14.991644859313965,60.0,-11.020127296447754,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.488694922765716e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.992050763685256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.380096212727949e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.992053674068302e-05,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,0.000473979889648,289.7453918457031,294.1499938964844,272.8266296386719,271.7542419433594,272.39556884765625,272.75909423828125,288.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,14.991641998291016,60.0,-11.000408172607422,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.488694922765716e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.992050763685256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.380096212727949e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.992053674068302e-05,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,0.000473979889648,289.7453918457031,294.1499938964844,272.8266296386719,271.7542419433594,272.39556884765625,272.75909423828125,288.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,14.991641998291016,60.0,-11.000408172607422,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,9.489405783824624e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,9.992800187319516e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,7.380649185506627e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.9928023701068e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0004740153963211,289.7371520996094,294.1499938964844,272.84735107421875,271.76580810546875,272.4035339355469,272.7794494628906,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,14.991637229919434,60.0,-10.98094654083252,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,9.489405783824624e-05,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,9.992800187319516e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,7.380649185506627e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.9928023701068e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0004740153963211,289.7371520996094,294.1499938964844,272.84735107421875,271.76580810546875,272.4035339355469,272.7794494628906,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,14.991637229919434,60.0,-10.98094654083252,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.490371303400023e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,9.99381663859822e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,7.381400064332411e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,9.993818821385504e-05,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0004740636213682,289.7289123535156,294.1499938964844,272.8681030273437,271.7773132324219,272.4117431640625,272.7999267578125,288.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,14.991631507873535,60.0,-10.961806297302246,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.490371303400023e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,9.99381663859822e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,7.381400064332411e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,9.993818821385504e-05,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0004740636213682,289.7289123535156,294.1499938964844,272.8681030273437,271.7773132324219,272.4117431640625,272.7999267578125,288.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,14.991631507873535,60.0,-10.961806297302246,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.49148743529804e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,9.994991705752908e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.382268086075783e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,9.994993888540192e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0004741193843074,289.7206726074219,294.1499938964844,272.8888244628906,271.7888488769531,272.420166015625,272.82049560546875,288.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933625919461e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,14.99162483215332,60.0,-10.942870140075684,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.49148743529804e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,9.994991705752908e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.382268086075783e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,9.994993888540192e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0004741193843074,289.7206726074219,294.1499938964844,272.8888244628906,271.7888488769531,272.420166015625,272.82049560546875,288.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933625919461e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,14.99162483215332,60.0,-10.942870140075684,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.492100798524916e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,9.99563853838481e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,7.382745388895273e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,9.995640721172094e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,0.0004741500306408,289.716552734375,294.1499938964844,272.8992004394531,271.79461669921875,272.4244689941406,272.8308410644531,288.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,14.991621017456056,60.0,-10.933486938476562,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,9.492742537986489e-05,291.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,9.996313019655644e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,7.383243791991845e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.996315202442928e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004741820739582,289.7124328613281,294.1499938964844,272.9095764160156,271.8004150390625,272.4288024902344,272.8411560058594,288.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,14.991617202758787,60.0,-10.92414665222168,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.494084952166304e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,9.997727465815842e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,7.384288619505242e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.997729648603126e-05,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0004742491291835,289.70416259765625,294.1499938964844,272.9302673339844,271.8121032714844,272.43768310546875,272.86187744140625,288.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,14.99160861968994,60.0,-10.905579566955566,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.494084952166304e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,9.997727465815842e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,7.384288619505242e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.997729648603126e-05,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0004742491291835,289.70416259765625,294.1499938964844,272.9302673339844,271.8121032714844,272.43768310546875,272.86187744140625,288.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,14.99160861968994,60.0,-10.905579566955566,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,9.495479753240944e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.999195754062384e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.385373464785516e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,9.999197936849669e-05,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0004743188037537,289.6958923339844,294.1499938964844,272.9508972167969,271.82391357421875,272.44677734375,272.8825988769531,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,14.991600036621094,60.0,-10.887140274047852,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,9.495479753240944e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.999195754062384e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.385373464785516e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,9.999197936849669e-05,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0004743188037537,289.6958923339844,294.1499938964844,272.9508972167969,271.82391357421875,272.44677734375,272.8825988769531,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,14.991600036621094,60.0,-10.887140274047852,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.496892744209616e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001000068441499,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,7.386472134385258e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0001000068659777,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.0004743894096463,289.6875915527344,294.1499938964844,272.9714660644531,271.8359375,272.4560852050781,272.9033508300781,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,14.991591453552246,60.0,-10.868797302246094,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.496892744209616e-05,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001000068441499,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,7.386472134385258e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0001000068659777,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.0004743894096463,289.6875915527344,294.1499938964844,272.9714660644531,271.8359375,272.4560852050781,272.9033508300781,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,14.991591453552246,60.0,-10.868797302246094,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,9.498293366050348e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.00010002158524,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,7.387561345240101e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001000216070679,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0004744593461509,289.6793212890625,294.1499938964844,272.991943359375,271.84820556640625,272.465576171875,272.924072265625,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,14.991582870483398,60.0,-10.850528717041016,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,9.498293366050348e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.00010002158524,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,7.387561345240101e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001000216070679,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0004744593461509,289.6793212890625,294.1499938964844,272.991943359375,271.84820556640625,272.465576171875,272.924072265625,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,14.991582870483398,60.0,-10.850528717041016,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,9.498980216449128e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001000288248178,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.388096128124744e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0001000288466457,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0004744936886709,289.6751708984375,294.1499938964844,273.00213623046875,271.8544616699219,272.47039794921875,272.9344177246094,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,14.991578102111816,60.0,-10.841418266296388,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.49965324252844e-05,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,0.0001000359043246,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,7.388619269477203e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001000359261524,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0004745272744912,289.6710205078125,294.1499938964844,273.0122985839844,271.8607788085937,272.47528076171875,272.9447631835937,288.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,14.99157428741455,60.0,-10.832318305969238,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,9.500945452600718e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,0.0001000495176413,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,7.389624806819484e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001000495394691,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.000474591855891,289.6626892089844,294.1499938964844,273.03253173828125,271.8736877441406,272.4851379394531,272.9653625488281,288.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,14.99156665802002,60.0,-10.814143180847168,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,9.500945452600718e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,0.0001000495176413,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,7.389624806819484e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001000495394691,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.000474591855891,289.6626892089844,294.1499938964844,273.03253173828125,271.8736877441406,272.4851379394531,272.9653625488281,288.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,14.99156665802002,60.0,-10.814143180847168,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.502155444351956e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.000100062257843,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,7.390565588138998e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001000622796709,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.000474652275443,289.6543884277344,294.1499938964844,273.0525817871094,271.8869934082031,272.4952087402344,272.98590087890625,288.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,14.991559028625488,60.0,-10.795995712280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.502155444351956e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.000100062257843,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,7.390565588138998e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001000622796709,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.000474652275443,289.6543884277344,294.1499938964844,273.0525817871094,271.8869934082031,272.4952087402344,272.98590087890625,288.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,14.991559028625488,60.0,-10.795995712280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.503262117505074e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001000739212031,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,7.391426333924755e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.000100073935755,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0004747075727209,289.64605712890625,294.1499938964844,273.072509765625,271.9007263183594,272.50543212890625,273.0063171386719,288.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,14.991552352905272,60.0,-10.77786922454834,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.503262117505074e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001000739212031,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,7.391426333924755e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.000100073935755,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0004747075727209,289.64605712890625,294.1499938964844,273.072509765625,271.9007263183594,272.50543212890625,273.0063171386719,288.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,14.991552352905272,60.0,-10.77786922454834,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.504256740910932e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001000843913061,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.392199768219143e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.000100084405858,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,0.0004747572529595,289.6377258300781,294.1499938964844,273.0922241210937,271.9149780273437,272.5158386230469,273.026611328125,288.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,14.99154567718506,60.0,-10.759760856628418,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.504256740910932e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001000843913061,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.392199768219143e-05,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.000100084405858,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,0.0004747572529595,289.6377258300781,294.1499938964844,273.0922241210937,271.9149780273437,272.5158386230469,273.026611328125,288.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,14.99154567718506,60.0,-10.759760856628418,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.504707850283012e-05,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001000891352305,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,7.392550469376147e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001000891570583,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,0.0004747797793243,289.6335754394531,294.1499938964844,273.1019897460937,271.9223022460937,272.5211181640625,273.03668212890625,288.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,14.99154281616211,60.0,-10.750714302062988,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,9.505128400633112e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001000935662887,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,7.392877887468785e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001000935881165,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.0004748007922898,289.62939453125,294.1499938964844,273.1116943359375,271.9297790527344,272.52642822265625,273.0467224121094,288.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,14.991540908813477,60.0,-10.741673469543455,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,9.505874913884328e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001001014243229,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,7.393458508886397e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0001001014461508,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0004748380742967,289.6210632324219,294.1499938964844,273.1309814453125,271.9451599121094,272.5371398925781,273.0666809082031,288.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,14.991536140441896,60.0,-10.723613739013672,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,9.505874913884328e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001001014243229,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,7.393458508886397e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,0.0001001014461508,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0004748380742967,289.6210632324219,294.1499938964844,273.1309814453125,271.9451599121094,272.5371398925781,273.0666809082031,288.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,14.991536140441896,60.0,-10.723613739013672,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.506550850346684e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001001085474854,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.393984560621902e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001001085693133,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0004748718638438,289.6127014160156,294.1499938964844,273.1499938964844,271.9612121582031,272.5480041503906,273.08642578125,288.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,14.991531372070312,60.0,-10.705631256103516,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.506550850346684e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001001085474854,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.393984560621902e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001001085693133,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0004748718638438,289.6127014160156,294.1499938964844,273.1499938964844,271.9612121582031,272.5480041503906,273.08642578125,288.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695051819086,0.0,0.0,0.0,14.991531372070312,60.0,-10.705631256103516,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,9.507387585472316e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001001173586701,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,7.39463503123261e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.000100117373222,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,0.0004749136278405,289.6043701171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5590209960937,273.10595703125,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,14.99152660369873,60.0,-10.68792724609375,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,9.507387585472316e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001001173586701,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,7.39463503123261e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.000100117373222,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,0.0004749136278405,289.6043701171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5590209960937,273.10595703125,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,14.99152660369873,60.0,-10.68792724609375,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
