time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792180,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,9.50888279476203e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001001331038423,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,7.395797729259357e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,0.0001001331256702,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004749883373733,289.59600830078125,294.1499938964844,273.1864318847656,271.9931335449219,272.57012939453125,273.1251220703125,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456184506416,0.0,0.0,0.0,14.991517066955566,60.0,-10.671184539794922,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,9.50888279476203e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001001331038423,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,7.395797729259357e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,0.0001001331256702,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004749883373733,289.59600830078125,294.1499938964844,273.1864318847656,271.9931335449219,272.57012939453125,273.1251220703125,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456184506416,0.0,0.0,0.0,14.991517066955566,60.0,-10.671184539794922,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,9.509814844932408e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0001001429191092,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,7.396523142233491e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.000100142940937,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.000475034903502,289.5918273925781,294.1499938964844,273.1950988769531,272.0008239746094,272.57574462890625,273.1345520019531,288.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414325153831669e-09,0.0010132502065971,-0.0184760317206382,0.0,0.0,0.0,14.991511344909668,60.0,-10.663192749023438,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,9.510903328191488e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001001543787424,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,7.39736933610402e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0001001544005703,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0004750892694573,289.587646484375,294.1499938964844,273.2035522460937,272.00836181640625,272.5813903808594,273.1438903808594,288.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887638300491e-09,0.0010133661562576,-0.0185115523636341,0.0,0.0,0.0,14.991504669189451,60.0,-10.655497550964355,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.513482655165716e-05,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0001001815398922,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,7.399375317618251e-05,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.00010018156172,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0004752180830109,289.57928466796875,294.1499938964844,273.2198486328125,272.02301025390625,272.5927429199219,273.1621398925781,288.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002282170366e-09,0.0010136408964172,-0.0185957197099924,0.0,0.0,0.0,14.991488456726074,60.0,-10.640936851501465,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.513482655165716e-05,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0001001815398922,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,7.399375317618251e-05,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.00010018156172,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0004752180830109,289.57928466796875,294.1499938964844,273.2198486328125,272.02301025390625,272.5927429199219,273.1621398925781,288.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002282170366e-09,0.0010136408964172,-0.0185957197099924,0.0,0.0,0.0,14.991488456726074,60.0,-10.640936851501465,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,9.516529826214536e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0001002136268652,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,7.401745824608952e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001002136486931,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0004753703251481,289.5708923339844,294.1499938964844,273.2352600097656,272.0370178222656,272.6041564941406,273.1798095703125,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799156096742e-09,0.0010139655787497,-0.0186951626092195,0.0,0.0,0.0,14.991470336914062,60.0,-10.627537727355955,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,9.516529826214536e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0001002136268652,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,7.401745824608952e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001002136486931,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0004753703251481,289.5708923339844,294.1499938964844,273.2352600097656,272.0370178222656,272.6041564941406,273.1798095703125,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799156096742e-09,0.0010139655787497,-0.0186951626092195,0.0,0.0,0.0,14.991470336914062,60.0,-10.627537727355955,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.520128514850512e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0001002515273285,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,7.404544885503128e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001002515491563,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0004755500995088,289.5625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156311035156,273.19677734375,288.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,14.991447448730469,60.0,-10.61541748046875,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.520128514850512e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0001002515273285,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,7.404544885503128e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001002515491563,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0004755500995088,289.5625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156311035156,273.19677734375,288.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,14.991447448730469,60.0,-10.61541748046875,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,9.524168126517908e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001002940698526,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,7.407686644000933e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001002940844045,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0004757518763653,289.5541076660156,294.1499938964844,273.26318359375,272.0627136230469,272.6271667480469,273.2130432128906,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,14.991422653198242,60.0,-10.604419708251951,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,9.524168126517908e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001002940698526,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,7.407686644000933e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001002940844045,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0004757518763653,289.5541076660156,294.1499938964844,273.26318359375,272.0627136230469,272.6271667480469,273.2130432128906,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,14.991422653198242,60.0,-10.604419708251951,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,9.526372741675004e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001003172801574,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,7.409400859614834e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0001003172947093,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.000475861976156,289.5499267578125,294.1499938964844,273.26953125,272.0686340332031,272.6329345703125,273.22088623046875,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,14.991409301757812,60.0,-10.599395751953123,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.528702503303066e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001003418219625,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,7.411213300656527e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001003418365144,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0004759783914778,289.54571533203125,294.1499938964844,273.2756042480469,272.0743103027344,272.6387023925781,273.2284851074219,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,14.991394996643066,60.0,-10.594703674316406,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,9.533709089737386e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0001003945362754,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.415107393171638e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0001003945508273,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0004762284515891,289.5373229980469,294.1499938964844,273.286865234375,272.0849304199219,272.6502685546875,273.2430114746094,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,14.991363525390623,60.0,-10.586312294006348,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,9.533709089737386e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,0.0001003945362754,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,7.415107393171638e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0001003945508273,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0004762284515891,289.5373229980469,294.1499938964844,273.286865234375,272.0849304199219,272.6502685546875,273.2430114746094,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,14.991363525390623,60.0,-10.586312294006348,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,9.539126767776906e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.000100451587059,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,7.419320900226012e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001004516088869,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0004764990881085,289.5289001464844,294.1499938964844,273.2969055175781,272.09454345703125,272.66180419921875,273.2566223144531,288.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,14.99133014678955,60.0,-10.579109191894531,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,9.539126767776906e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.000100451587059,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,7.419320900226012e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001004516088869,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0004764990881085,289.5289001464844,294.1499938964844,273.2969055175781,272.09454345703125,272.66180419921875,273.2566223144531,288.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,14.99133014678955,60.0,-10.579109191894531,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.54493589233607e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001005127633106,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,7.42383926990442e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001005127778626,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,0.000476789282402,289.5204772949219,294.1499938964844,273.30572509765625,272.10308837890625,272.6733093261719,273.26910400390625,288.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,14.991294860839844,60.0,-10.573293685913086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.54493589233607e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,0.0001005127633106,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,7.42383926990442e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001005127778626,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74560546875,0.0,0.0,0.000476789282402,289.5204772949219,294.1499938964844,273.30572509765625,272.10308837890625,272.6733093261719,273.26910400390625,288.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,14.991294860839844,60.0,-10.573293685913086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.55112773226574e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001005779631668,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,7.428654498653486e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0001005779777187,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,0.0004770985397044,289.5120544433594,294.1499938964844,273.3132019042969,272.1104431152344,272.68475341796875,273.2803649902344,288.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,14.991256713867188,60.0,-10.568876266479492,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.55112773226574e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001005779631668,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,7.428654498653486e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0001005779777187,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,0.0004770985397044,289.5120544433594,294.1499938964844,273.3132019042969,272.1104431152344,272.68475341796875,273.2803649902344,288.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,14.991256713867188,60.0,-10.568876266479492,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,9.554316784488036e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001006115417112,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,7.431134872604162e-05,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001006115562631,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0004772578540723,289.5078430175781,294.1499938964844,273.3164367675781,272.1136474609375,272.6904602050781,273.2856140136719,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,14.991236686706545,60.0,-10.56706714630127,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,9.55759605858475e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.000100646080682,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,7.433685823343694e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,0.0001006460952339,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.000477421679534,289.5036315917969,294.1499938964844,273.3193054199219,272.1165466308594,272.6961364746094,273.2904968261719,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,14.991216659545898,60.0,-10.565624237060549,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,9.564330684952438e-05,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001007169994409,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,7.438923785230145e-05,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001007170139928,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0004777580616064,289.49517822265625,294.1499938964844,273.3239440917969,272.1213684082031,272.7073669433594,273.2992248535156,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,14.991174697875977,60.0,-10.563737869262695,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,9.564330684952438e-05,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,0.0001007169994409,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,7.438923785230145e-05,290.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001007170139928,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0004777580616064,289.49517822265625,294.1499938964844,273.3239440917969,272.1213684082031,272.7073669433594,273.2992248535156,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,14.991174697875977,60.0,-10.563737869262695,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,9.571234841132537e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0001007897008094,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.444293441949412e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001007897153613,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004781029419973,289.4867248535156,294.1499938964844,273.3270874023437,272.12481689453125,272.718505859375,273.3066711425781,288.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,14.991131782531738,60.0,-10.563051223754885,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,9.571234841132537e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0001007897008094,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.444293441949412e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001007897153613,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004781029419973,289.4867248535156,294.1499938964844,273.3270874023437,272.12481689453125,272.718505859375,273.3066711425781,288.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,14.991131782531738,60.0,-10.563051223754885,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,9.578242315910757e-05,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001008635008474,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,7.449744589393958e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0001008635153993,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.00047845300287,289.478271484375,294.1499938964844,273.3286437988281,272.1268005371094,272.7294616699219,273.3125305175781,288.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,14.9910888671875,60.0,-10.563691139221191,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,9.578242315910757e-05,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001008635008474,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,7.449744589393958e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0001008635153993,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.00047845300287,289.478271484375,294.1499938964844,273.3286437988281,272.1268005371094,272.7294616699219,273.3125305175781,288.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,14.9910888671875,60.0,-10.563691139221191,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,9.585270163370296e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001009375046123,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,7.455210288753733e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0001009375191642,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.000478804053273,289.4698181152344,294.1499938964844,273.3285827636719,272.12725830078125,272.740234375,273.3169860839844,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,14.991045951843262,60.0,-10.565391540527344,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,9.585270163370296e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001009375046123,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,7.455210288753733e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0001009375191642,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.000478804053273,289.4698181152344,294.1499938964844,273.3285827636719,272.12725830078125,272.740234375,273.3169860839844,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,14.991045951843262,60.0,-10.565391540527344,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,9.588767716195434e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001009743355098,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,7.457930769305676e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001009743500617,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,0.0004789787635672,289.465576171875,294.1499938964844,273.3279113769531,272.1268920898437,272.7455749511719,273.31866455078125,288.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,14.991024017333984,60.0,-10.566661834716797,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,9.592229616828264e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,0.0001010107880574,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,7.460622873622924e-05,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001010108026093,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,0.000479151669424,289.4613342285156,294.1499938964844,273.3268127441406,272.1260986328125,272.7508239746094,273.31988525390625,288.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,14.991002082824709,60.0,-10.56822681427002,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,9.598991891834884e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001010819978546,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,7.465882663382217e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001010820124065,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0004794894775841,289.4528503417969,294.1499938964844,273.3232727050781,272.123291015625,272.7611389160156,273.32098388671875,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,14.990961074829102,60.0,-10.572236061096191,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,9.598991891834884e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001010819978546,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,7.465882663382217e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001010820124065,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0004794894775841,289.4528503417969,294.1499938964844,273.3232727050781,272.123291015625,272.7611389160156,273.32098388671875,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,14.990961074829102,60.0,-10.572236061096191,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,9.605541708879171e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0001011509666568,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,7.470977288903669e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0001011509812087,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0004798166628461,289.4443664550781,294.1499938964844,273.3179016113281,272.1187438964844,272.771240234375,273.320556640625,288.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,14.990920066833496,60.0,-10.577130317687988,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,9.605541708879171e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0001011509666568,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,7.470977288903669e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0001011509812087,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0004798166628461,289.4443664550781,294.1499938964844,273.3179016113281,272.1187438964844,272.771240234375,273.320556640625,288.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,14.990920066833496,60.0,-10.577130317687988,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.611705900169908e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.0001012158827506,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,7.475771417375654e-05,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001012158973026,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0004801245813723,289.4358825683594,294.1499938964844,273.3106384277344,272.11236572265625,272.7809753417969,273.3180847167969,288.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,14.99088191986084,60.0,-10.58316707611084,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
