time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794520,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.611705900169908e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.0001012158827506,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,7.475771417375654e-05,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001012158973026,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0004801245813723,289.4358825683594,294.1499938964844,273.3106384277344,272.11236572265625,272.7809753417969,273.3180847167969,288.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,14.99088191986084,60.0,-10.58316707611084,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,9.617540490580724e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001012773282127,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,7.48030943213962e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001012773427646,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0004804160271305,289.4273986816406,294.1499938964844,273.30145263671875,272.1040954589844,272.7904052734375,273.3138732910156,288.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,14.990846633911133,60.0,-10.59003448486328,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,9.617540490580724e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001012773282127,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,7.48030943213962e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001012773427646,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0004804160271305,289.4273986816406,294.1499938964844,273.30145263671875,272.1040954589844,272.7904052734375,273.3138732910156,288.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,14.990846633911133,60.0,-10.59003448486328,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.620275523047894e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001013061264529,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,7.482436922146007e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,0.0001013061410048,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0004805526405107,289.42315673828125,294.1499938964844,273.29608154296875,272.0992126464844,272.7950134277344,273.31103515625,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,14.990829467773438,60.0,-10.59384536743164,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,9.622890502214432e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,0.0001013336586765,290.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,7.484470552299172e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0001013336732285,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0004806832585018,289.4188842773437,294.1499938964844,273.29022216796875,272.0938720703125,272.79949951171875,273.30767822265625,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,14.99081325531006,60.0,-10.597886085510254,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,9.627699182601646e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001013842993415,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,7.488210394512862e-05,290.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001013843138935,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0004809234815184,289.410400390625,294.1499938964844,273.2769470214844,272.08160400390625,272.80816650390625,273.2995300292969,288.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,14.99078369140625,60.0,-10.606634140014648,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,9.627699182601646e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001013842993415,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,7.488210394512862e-05,290.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001013843138935,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0004809234815184,289.410400390625,294.1499938964844,273.2769470214844,272.08160400390625,272.80816650390625,273.2995300292969,288.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,14.99078369140625,60.0,-10.606634140014648,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.632000728743152e-05,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001014295994536,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.491556607419625e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001014296140056,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0004811383550986,289.4018859863281,294.1499938964844,273.2615051269531,272.0672302246094,272.8164367675781,273.28936767578125,288.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,14.99075698852539,60.0,-10.61624240875244,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.632000728743152e-05,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001014295994536,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.491556607419625e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.0001014296140056,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0004811383550986,289.4018859863281,294.1499938964844,273.2615051269531,272.0672302246094,272.8164367675781,273.28936767578125,288.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,14.99075698852539,60.0,-10.61624240875244,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,9.63558122748509e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687866210937,0.0,0.0,0.000101467303466,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.494341116398573e-05,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001014673180179,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0004813171981368,289.39337158203125,294.1499938964844,273.2438659667969,272.0506591796875,272.82421875,273.2769470214844,288.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,14.990735054016112,60.0,-10.626781463623049,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,9.63558122748509e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687866210937,0.0,0.0,0.000101467303466,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.494341116398573e-05,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001014673180179,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0004813171981368,289.39337158203125,294.1499938964844,273.2438659667969,272.0506591796875,272.82421875,273.2769470214844,288.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,14.990735054016112,60.0,-10.626781463623049,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.638548363000154e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.000101498546428,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,7.49664832255803e-05,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001014985609799,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,0.0004814653948415,289.3848571777344,294.1499938964844,273.22393798828125,272.0318603515625,272.8315734863281,273.2625427246094,288.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,14.990715980529783,60.0,-10.63807773590088,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.638548363000154e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.000101498546428,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,7.49664832255803e-05,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001014985609799,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,0.0004814653948415,289.3848571777344,294.1499938964844,273.22393798828125,272.0318603515625,272.8315734863281,273.2625427246094,288.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,14.990715980529783,60.0,-10.63807773590088,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,9.639733616495504e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0001015110246953,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,7.497570913983509e-05,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.0001015110392472,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0004815246211364,289.380615234375,294.1499938964844,273.213134765625,272.0216064453125,272.83502197265625,273.2545166015625,288.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,14.99070930480957,60.0,-10.644050598144531,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,9.640721691539512e-05,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0001015214365907,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,7.498339255107567e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,0.0001015214511426,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,0.0004815739812329,289.3763427734375,294.1499938964844,273.20172119140625,272.0107421875,272.8383483886719,273.24591064453125,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,14.990702629089355,60.0,-10.65021800994873,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,9.642024815548211e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001015351590467,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,7.499352796003222e-05,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0001015351735986,291.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.0004816390865016,289.36785888671875,294.1499938964844,273.1770935058594,271.9872131347656,272.8445739746094,273.2269592285156,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899234741926,0.0,0.0,0.0,14.990694999694824,60.0,-10.663171768188477,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,9.642024815548211e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001015351590467,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,7.499352796003222e-05,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0001015351735986,291.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.0004816390865016,289.36785888671875,294.1499938964844,273.1770935058594,271.9872131347656,272.8445739746094,273.2269592285156,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899234741926,0.0,0.0,0.0,14.990694999694824,60.0,-10.663171768188477,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.642515942687167e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001015403249766,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.499734783777967e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0001015403395285,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0004816635919269,289.3593444824219,294.1499938964844,273.1499938964844,271.9612121582031,272.8502502441406,273.205810546875,288.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,14.990692138671877,60.0,-10.67685317993164,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.642515942687167e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0001015403249766,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.499734783777967e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,0.0001015403395285,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0004816635919269,289.3593444824219,294.1499938964844,273.1499938964844,271.9612121582031,272.8502502441406,273.205810546875,288.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,14.990692138671877,60.0,-10.67685317993164,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.641876386012882e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001015335874399,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,7.499237108277157e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,0.0001015336019918,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,0.000481631635921,289.350830078125,294.1499938964844,273.1194152832031,271.93170166015625,272.85528564453125,273.1822509765625,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059742289707629e-09,0.0010273201623931,-0.0227850694209337,0.0,0.0,0.0,14.99069595336914,60.0,-10.691502571105955,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.641876386012882e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001015335874399,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,7.499237108277157e-05,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,0.0001015336019918,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,0.000481631635921,289.350830078125,294.1499938964844,273.1194152832031,271.93170166015625,272.85528564453125,273.1822509765625,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059742289707629e-09,0.0010273201623931,-0.0227850694209337,0.0,0.0,0.0,14.99069595336914,60.0,-10.691502571105955,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.639980999054389e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0001015136294881,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,7.497762999264523e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.00010151364404,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0004815369611606,289.3423156738281,294.1499938964844,273.08453369140625,271.8978576660156,272.85968017578125,273.15576171875,288.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.03612917824148e-09,0.0010271181818097,-0.022723238915205,0.0,0.0,0.0,14.990707397460938,60.0,-10.707598686218262,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.639980999054389e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0001015136294881,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,7.497762999264523e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.00010151364404,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0004815369611606,289.3423156738281,294.1499938964844,273.08453369140625,271.8978576660156,272.85968017578125,273.15576171875,288.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.03612917824148e-09,0.0010271181818097,-0.022723238915205,0.0,0.0,0.0,14.990707397460938,60.0,-10.707598686218262,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.638645133236424e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,0.0001014995650621,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,7.496723992517218e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.000101499579614,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0004814702551811,289.33807373046875,294.1499938964844,273.0655212402344,271.8794250488281,272.861572265625,273.1412353515625,288.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.01949093190524e-09,0.0010269760387018,-0.0226796716451644,0.0,0.0,0.0,14.990715980529783,60.0,-10.716259002685549,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,9.636970207793638e-05,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,0.0001014819281408,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,7.495421596104279e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001014819426927,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,0.0004813865816686,289.3338317871094,294.1499938964844,273.0455627441406,271.8599853515625,272.8632507324219,273.1257629394531,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998623179934384e-09,0.0010267975740134,-0.0226250309497118,0.0,0.0,0.0,14.990726470947266,60.0,-10.725321769714355,-0.0,-7.188473460928435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.632859291741624e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,0.000101438636193,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.492223812732846e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0001014386507449,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0004811812250409,289.3253479003906,294.1499938964844,273.0028381347656,271.8183288574219,272.8661193847656,273.0926818847656,288.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947402818648698e-09,0.0010263596195727,-0.0224909111857414,0.0,0.0,0.0,14.990751266479492,60.0,-10.744415283203123,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.632859291741624e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,0.000101438636193,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.492223812732846e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0001014386507449,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0004811812250409,289.3253479003906,294.1499938964844,273.0028381347656,271.8183288574219,272.8661193847656,273.0926818847656,288.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947402818648698e-09,0.0010263596195727,-0.0224909111857414,0.0,0.0,0.0,14.990751266479492,60.0,-10.744415283203123,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,9.62781414273195e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001013855144265,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,7.488299888791516e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0001013855217024,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.000480929214973,289.3168334960937,294.1499938964844,272.95660400390625,271.77313232421875,272.8680725097656,273.0561218261719,288.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549096421779e-09,0.0010258221300318,-0.0223263259977102,0.0,0.0,0.0,14.990782737731934,60.0,-10.764949798583984,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,9.62781414273195e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001013855144265,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,7.488299888791516e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0001013855217024,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.000480929214973,289.3168334960937,294.1499938964844,272.95660400390625,271.77313232421875,272.8680725097656,273.0561218261719,288.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549096421779e-09,0.0010258221300318,-0.0223263259977102,0.0,0.0,0.0,14.990782737731934,60.0,-10.764949798583984,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.621828939998522e-05,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0001013224828056,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,7.483644731109962e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001013224973576,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,0.0004806302604265,289.3083801269531,294.1499938964844,272.9071350097656,271.7247619628906,272.8690795898437,273.0160522460937,288.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809980300839015e-09,0.0010251846397295,-0.0221310649067163,0.0,0.0,0.0,14.990819931030272,60.0,-10.78684902191162,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.621828939998522e-05,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0001013224828056,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,7.483644731109962e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001013224973576,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,0.0004806302604265,289.3083801269531,294.1499938964844,272.9071350097656,271.7247619628906,272.8690795898437,273.0160522460937,288.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809980300839015e-09,0.0010251846397295,-0.0221310649067163,0.0,0.0,0.0,14.990819931030272,60.0,-10.78684902191162,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.615052113076672e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001012511274893,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,7.478374027414247e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001012511347653,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004802917537745,289.2998962402344,294.1499938964844,272.8547058105469,271.67340087890625,272.869140625,272.97296142578125,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725550948440741e-09,0.0010244626319035,-0.0219099782407283,0.0,0.0,0.0,14.990861892700195,60.0,-10.809844017028809,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.615052113076672e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001012511274893,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,7.478374027414247e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001012511347653,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004802917537745,289.2998962402344,294.1499938964844,272.8547058105469,271.67340087890625,272.869140625,272.97296142578125,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725550948440741e-09,0.0010244626319035,-0.0219099782407283,0.0,0.0,0.0,14.990861892700195,60.0,-10.809844017028809,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,9.611361747374758e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,0.0001012122665997,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,7.475503662135452e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001012122738757,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,0.0004801074101123,289.295654296875,294.1499938964844,272.82745361328125,271.6466979980469,272.8687744140625,272.9502258300781,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679573504366545e-09,0.0010240694973617,-0.0217895805835723,0.0,0.0,0.0,14.990884780883787,60.0,-10.821792602539062,-0.0,-7.150321579274532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,9.607529500499368e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0001011718995869,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.472522702300921e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0001011719141388,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0004799159360118,289.2914428710937,294.1499938964844,272.799560546875,271.6193542480469,272.8681945800781,272.9268493652344,288.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631821479809787e-09,0.0010236612288281,-0.021664535626769,0.0,0.0,0.0,14.990907669067385,60.0,-10.83396053314209,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,9.599341865396128e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001010856867651,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,7.466154784196988e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,0.0001010856940411,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,0.0004795069689862,289.2829895019531,294.1499938964844,272.74200439453125,271.5628967285156,272.8661804199219,272.87799072265625,288.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529815076485647e-09,0.001022789045237,-0.021397415548563,0.0,0.0,0.0,14.990958213806152,60.0,-10.85903549194336,-0.0,-7.132448587299224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,9.599341865396128e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001010856867651,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,7.466154784196988e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,0.0001010856940411,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,0.0004795069689862,289.2829895019531,294.1499938964844,272.74200439453125,271.5628967285156,272.8661804199219,272.87799072265625,288.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529815076485647e-09,0.001022789045237,-0.021397415548563,0.0,0.0,0.0,14.990958213806152,60.0,-10.85903549194336,-0.0,-7.132448587299224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,9.590623812982813e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001009938787319,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,7.45937431929633e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001009938860079,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0004790714592672,289.2745361328125,294.1499938964844,272.6822814941406,271.5043334960937,272.8633117675781,272.8269958496094,288.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218685492873,8.42119529664842e-09,0.0010218601673841,-0.0211129691451787,0.0,0.0,0.0,14.991012573242188,60.0,-10.884888648986816,-0.0,-7.119498945939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,9.590623812982813e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001009938787319,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,7.45937431929633e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001009938860079,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0004790714592672,289.2745361328125,294.1499938964844,272.6822814941406,271.5043334960937,272.8633117675781,272.8269958496094,288.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218685492873,8.42119529664842e-09,0.0010218601673841,-0.0211129691451787,0.0,0.0,0.0,14.991012573242188,60.0,-10.884888648986816,-0.0,-7.119498945939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
