time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796860,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.581515769241378e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001008979670586,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,7.4522897193674e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001008979816106,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0004786165081895,289.26611328125,294.1499938964844,272.62066650390625,271.4438781738281,272.859375,272.7737121582031,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208982275798,8.307720733569113e-09,0.0010208898456767,-0.0208158083260059,0.0,0.0,0.0,14.991068840026855,60.0,-10.911606788635254,-0.0,-7.105983002020366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.581515769241378e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001008979670586,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,7.4522897193674e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001008979816106,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0004786165081895,289.26611328125,294.1499938964844,272.62066650390625,271.4438781738281,272.859375,272.7737121582031,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208982275798,8.307720733569113e-09,0.0010208898456767,-0.0208158083260059,0.0,0.0,0.0,14.991068840026855,60.0,-10.911606788635254,-0.0,-7.105983002020366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,9.572177077643572e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001007996324915,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,7.445026858476922e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0001007996397675,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.000478150031995,289.2576904296875,294.1499938964844,272.55743408203125,271.3818359375,272.8543395996094,272.71832275390625,288.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191373801480495e-09,0.0010198950767517,-0.0205111168324947,0.0,0.0,0.0,14.99112606048584,60.0,-10.939141273498535,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,9.572177077643572e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001007996324915,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,7.445026858476922e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0001007996397675,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.000478150031995,289.2576904296875,294.1499938964844,272.55743408203125,271.3818359375,272.8543395996094,272.71832275390625,288.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191373801480495e-09,0.0010198950767517,-0.0205111168324947,0.0,0.0,0.0,14.99112606048584,60.0,-10.939141273498535,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.567459346726535e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,0.0001007499522529,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,7.441357593052089e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,0.0001007499595289,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0004779143782798,289.25347900390625,294.1499938964844,272.5252990722656,271.3503112792969,272.8513488769531,272.6898803710937,288.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.132597706378421e-09,0.0010193925118073,-0.0203571915626525,0.0,0.0,0.0,14.991155624389648,60.0,-10.953217506408691,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,9.562743071001024e-05,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0001007002865662,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.437689055223018e-05,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001007002938422,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0004776788118761,289.2492980957031,294.1499938964844,272.49285888671875,271.3184814453125,272.84814453125,272.6610412597656,288.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073838486666318e-09,0.0010188900632783,-0.0202033072710037,0.0,0.0,0.0,14.99118423461914,60.0,-10.967470169067385,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.553387644700706e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,0.0001006017628242,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.430412370013073e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001006017773761,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,0.0004772114625666,289.24090576171875,294.1499938964844,272.4271850585937,271.2540588378906,272.84088134765625,272.6023254394531,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957273950864874e-09,0.0010178933152928,-0.0198980364948511,0.0,0.0,0.0,14.99124240875244,60.0,-10.9965238571167,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.553387644700706e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,0.0001006017628242,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.430412370013073e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001006017773761,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,0.0004772114625666,289.24090576171875,294.1499938964844,272.4271850585937,271.2540588378906,272.84088134765625,272.6023254394531,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957273950864874e-09,0.0010178933152928,-0.0198980364948511,0.0,0.0,0.0,14.99124240875244,60.0,-10.9965238571167,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,9.544219210511072e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001005052181426,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.423281203955412e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001005052254186,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004767534555867,289.2325134277344,294.1499938964844,272.3607177734375,271.1889038085937,272.8326721191406,272.5423889160156,288.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.84304532430724e-09,0.0010169164743274,-0.0195988751947879,0.0,0.0,0.0,14.99129867553711,60.0,-11.026260375976562,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,9.544219210511072e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001005052181426,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.423281203955412e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001005052254186,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0004767534555867,289.2325134277344,294.1499938964844,272.3607177734375,271.1889038085937,272.8326721191406,272.5423889160156,288.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.84304532430724e-09,0.0010169164743274,-0.0195988751947879,0.0,0.0,0.0,14.99129867553711,60.0,-11.026260375976562,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,9.538883023196831e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.0001004490259219,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,7.419131725328043e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0001004490331979,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0004764869227074,289.2274780273437,294.1499938964844,272.320556640625,271.1495361328125,272.8271789550781,272.505859375,288.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776566945949526e-09,0.0010163480183109,-0.019424770027399,0.0,0.0,0.0,14.991332054138184,60.0,-11.044478416442873,-0.0,-7.042888938713078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,9.535402932669967e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0001004123769234,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,7.416425069095567e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0001004123914754,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0004763131146319,289.2241516113281,294.1499938964844,272.293701171875,271.12322998046875,272.82330322265625,272.4813232421875,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159850353375,7.733211404570284e-09,0.0010159773519262,-0.0193112194538116,0.0,0.0,0.0,14.991353034973145,60.0,-11.056753158569336,-0.0,-7.037751004190795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.526967187412085e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0001003235447569,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,7.409863610519096e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0001003235520329,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0004758916911669,289.2157897949219,294.1499938964844,272.2264099121094,271.05731201171875,272.8130798339844,272.4194641113281,288.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810703491823e-09,0.0010150786256417,-0.0190359465777874,0.0,0.0,0.0,14.991405487060549,60.0,-11.08778953552246,-0.0,-7.025304427088487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.526967187412085e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0001003235447569,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,7.409863610519096e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0001003235520329,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0004758916911669,289.2157897949219,294.1499938964844,272.2264099121094,271.05731201171875,272.8130798339844,272.4194641113281,288.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810703491823e-09,0.0010150786256417,-0.0190359465777874,0.0,0.0,0.0,14.991405487060549,60.0,-11.08778953552246,-0.0,-7.025304427088487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.522917389404029e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0001002809003693,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,7.406713848467916e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,0.0001002809149213,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004756894195452,289.21160888671875,294.1499938964844,272.1927795410156,271.0243530273437,272.8075256347656,272.3882141113281,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577657612500843e-09,0.001014647190459,-0.0189038179814815,0.0,0.0,0.0,14.991430282592772,60.0,-11.103554725646973,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,9.519013110548258e-05,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,0.0001002397912088,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,7.403676863759756e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001002397984848,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0004754943947773,289.2074279785156,294.1499938964844,272.1591491699219,270.991455078125,272.8016967773437,272.3568420410156,288.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529013856810707e-09,0.0010142312385141,-0.0187764149159193,0.0,0.0,0.0,14.991455078125,60.0,-11.119437217712402,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,9.511558891972528e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001001612909021,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,7.397879380732775e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0001001612981781,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.0004751220403704,289.1990966796875,294.1499938964844,272.0921325683594,270.9258728027344,272.78936767578125,272.2938232421875,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361401480871345e-09,0.0010134370531886,-0.0185331683605909,0.0,0.0,0.0,14.991500854492188,60.0,-11.151459693908691,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,9.511558891972528e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001001612909021,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,7.397879380732775e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4113464355469,0.0,0.0,0.0001001612981781,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.0004751220403704,289.1990966796875,294.1499938964844,272.0921325683594,270.9258728027344,272.78936767578125,272.2938232421875,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361401480871345e-09,0.0010134370531886,-0.0185331683605909,0.0,0.0,0.0,14.991500854492188,60.0,-11.151459693908691,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.504453191766515e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.000100086464954,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,7.392352563329041e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001000864795059,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0004747670900542,289.1907653808594,294.1499938964844,272.0256652832031,270.86090087890625,272.7760009765625,272.2305603027344,288.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347616737263251e-09,0.0010126800043508,-0.0183013118803501,0.0,0.0,0.0,14.991544723510742,60.0,-11.183608055114746,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.504453191766515e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.000100086464954,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,7.392352563329041e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001000864795059,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0004747670900542,289.1907653808594,294.1499938964844,272.0256652832031,270.86090087890625,272.7760009765625,272.2305603027344,288.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347616737263251e-09,0.0010126800043508,-0.0183013118803501,0.0,0.0,0.0,14.991544723510742,60.0,-11.183608055114746,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.4975512183737e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.0001000137854134,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,7.386984361801296e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001000137926894,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,0.0004744223260786,289.18243408203125,294.1499938964844,271.9599914550781,270.7967834472656,272.7617492675781,272.1673278808594,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261623746757094e-09,0.0010119447251781,-0.0180760789662599,0.0,0.0,0.0,14.99158763885498,60.0,-11.215566635131836,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.4975512183737e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.0001000137854134,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,7.386984361801296e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,0.0001000137926894,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,0.0004744223260786,289.18243408203125,294.1499938964844,271.9599914550781,270.7967834472656,272.7617492675781,272.1673278808594,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261623746757094e-09,0.0010119447251781,-0.0180760789662599,0.0,0.0,0.0,14.99158763885498,60.0,-11.215566635131836,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,9.490796946920456e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,9.994266292778776e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,7.381731120403856e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.994267020374537e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004740849544759,289.17413330078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1043701171875,288.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177477723274705e-09,0.0010112251620739,-0.0178556833416223,0.0,0.0,0.0,14.991628646850586,60.0,-11.247020721435549,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,9.490796946920456e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,9.994266292778776e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,7.381731120403856e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.994267020374537e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004740849544759,289.17413330078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1043701171875,288.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177477723274705e-09,0.0010112251620739,-0.0178556833416223,0.0,0.0,0.0,14.991628646850586,60.0,-11.247020721435549,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.487461647950111e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.990753460442647e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,7.3791372415144e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,9.990754188038407e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0004739183350466,289.16998291015625,294.1499938964844,271.8636169433594,270.70281982421875,272.7386474609375,272.0730285644531,288.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,14.991649627685549,60.0,-11.262526512145996,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,9.484173642704263e-05,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.987290832214056e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,7.376579742413014e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,9.98729155980982e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0004737540730275,289.16583251953125,294.1499938964844,271.8321838378906,270.67218017578125,272.73052978515625,272.0418701171875,288.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,14.991669654846191,60.0,-11.277819633483888,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.477791900280864e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,9.980570757761598e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,7.371616084128618e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.98057148535736e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0004734352987725,289.1575622558594,294.1499938964844,271.77056884765625,270.6122436523437,272.71368408203125,271.980224609375,288.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,14.99170970916748,60.0,-11.30766487121582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.477791900280864e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,9.980570757761598e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,7.371616084128618e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.98057148535736e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0004734352987725,289.1575622558594,294.1499938964844,271.77056884765625,270.6122436523437,272.71368408203125,271.980224609375,288.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,14.99170970916748,60.0,-11.30766487121582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,9.471702651353552e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.974158456316218e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,7.366879435721785e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.97415918391198e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0004731311346404,289.1492614746094,294.1499938964844,271.7108459472656,270.55426025390625,272.69610595703125,271.9194641113281,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,14.99174690246582,60.0,-11.336669921875,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,9.471702651353552e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.974158456316218e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,7.366879435721785e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.97415918391198e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0004731311346404,289.1492614746094,294.1499938964844,271.7108459472656,270.55426025390625,272.69610595703125,271.9194641113281,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,14.99174690246582,60.0,-11.336669921875,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,9.466194023843856e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.968358062906192e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,7.362595351878554e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,9.968358790501952e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004728559870272,289.1409912109375,294.1499938964844,271.6532897949219,270.4984436035156,272.6778259277344,271.85986328125,288.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,14.991781234741213,60.0,-11.364741325378418,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,9.466194023843856e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.968358062906192e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,7.362595351878554e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,9.968358790501952e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004728559870272,289.1409912109375,294.1499938964844,271.6532897949219,270.4984436035156,272.6778259277344,271.85986328125,288.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,14.991781234741213,60.0,-11.364741325378418,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,9.461335139349104e-05,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,9.963240881916136e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,7.358816219493747e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.343505859375,0.0,0.0,9.963241609511896e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,0.0004726132610812,289.1327209472656,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8016967773437,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,14.99181079864502,60.0,-11.39189910888672,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,9.461335139349104e-05,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,9.963240881916136e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,7.358816219493747e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.343505859375,0.0,0.0,9.963241609511896e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,0.0004726132610812,289.1327209472656,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8016967773437,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,14.99181079864502,60.0,-11.39189910888672,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.459193825023247e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,9.96098533505574e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,7.35715075279586e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.960986790247262e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,0.0004725062754005,289.12860107421875,294.1499938964844,271.5715637207031,270.4194641113281,272.649169921875,271.773193359375,288.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,14.99182415008545,60.0,-11.405145645141602,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.457278792979196e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,9.958969167200848e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,7.355661364272237e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.95896989479661e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.0004724106111098,289.1244812011719,294.1499938964844,271.54571533203125,270.39453125,272.63934326171875,271.7451171875,288.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,14.991835594177246,60.0,-11.418150901794434,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.454158134758472e-05,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,9.955683344742285e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,7.353234104812145e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,9.955684072338045e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0004722547600977,289.1162414550781,294.1499938964844,271.4962463378906,270.3469543457031,272.6192321777344,271.6903686523437,288.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,14.99185562133789,60.0,-11.443404197692873,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.454158134758472e-05,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,9.955683344742285e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,7.353234104812145e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,9.955684072338045e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0004722547600977,289.1162414550781,294.1499938964844,271.4962463378906,270.3469543457031,272.6192321777344,271.6903686523437,288.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,14.99185562133789,60.0,-11.443404197692873,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.050000000745058,9.451933874515817e-05,291.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.050000000745058,9.953341213986278e-05,290.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.050000000745058,7.351504609687254e-05,290.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.050000000745058,9.95334194158204e-05,291.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.050000000745058,0.0004721436707768,289.1080017089844,291.1499938964844,271.45001220703125,270.3026428222656,272.59869384765625,271.63751220703125,288.1142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,14.99186897277832,60.0,-11.46767520904541,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
