time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.050000000745058,9.451933874515817e-05,291.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.050000000745058,9.953341213986278e-05,290.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.050000000745058,7.351504609687254e-05,290.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.050000000745058,9.95334194158204e-05,291.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.050000000745058,0.0004721436707768,289.1080017089844,291.1499938964844,271.45001220703125,270.3026428222656,272.59869384765625,271.63751220703125,288.1142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,14.99186897277832,60.0,-11.46767520904541,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978332519531,0.6478426456451416,0.050000000745058,0.0408021062612533,291.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902038574219,0.6478426456451416,0.050000000745058,0.0429665818810462,290.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.6478426456451416,0.050000000745058,0.0317349731922149,290.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.6478426456451416,0.050000000745058,0.0429665818810462,291.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.6478426456451416,0.050000000745058,0.2038149684667587,288.3484802246094,291.1499938964844,271.42779541015625,270.2817687988281,284.7459716796875,287.7127380371094,288.01153564453125,1.0,0.1063988581299781,0.1628080010414123,0.1628080010414123,1.0,1.0,-0.430241584777832,0.0127560449764132,0.4174855351448059,-0.0915405303239822,0.0,0.0,0.0,24.442176818847656,60.0,-247.9244842529297,-0.0,11.605494499206545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408569335937,0.6586431264877319,0.050000000745058,0.0451518669724464,291.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.6586431264877319,0.050000000745058,0.0475470907986164,291.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407958984375,0.6586431264877319,0.050000000745058,0.0351181179285049,290.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407653808594,0.6586431264877319,0.050000000745058,0.0475470907986164,291.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407653808594,0.6586431264877319,0.050000000745058,0.2255429327487945,287.8990783691406,291.1499938964844,271.4056701660156,270.2616271972656,286.54962158203125,291.4560241699219,287.769287109375,1.0,0.1147734597325325,0.3256160020828247,0.3256160020828247,1.0,1.0,-0.4811024069786072,0.0563770122826099,0.4247254133224487,-0.0638557448983192,0.0,0.0,0.0,25.51132202148437,60.0,-375.7217102050781,-0.0,14.977330207824709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.0455071777105331,291.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.047921247780323,291.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.0353944711387157,290.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.047921247780323,291.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.2273177802562713,287.5250244140625,291.1499938964844,271.3617858886719,270.2235412597656,284.3403015136719,291.61187744140625,287.39654541015625,1.0,0.1291009783744812,0.6512320041656494,0.6512320041656494,1.0,1.0,-0.4848892986774444,0.1833589673042297,0.3015303313732147,0.0613902509212493,0.0,0.0,0.0,30.632118225097656,60.0,-731.5435791015625,-0.0,19.38005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.0455071777105331,291.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.047921247780323,291.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.0353944711387157,290.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.047921247780323,291.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.6060141324996948,0.050000000745058,0.2273177802562713,287.5250244140625,291.1499938964844,271.3617858886719,270.2235412597656,284.3403015136719,291.61187744140625,287.39654541015625,1.0,0.1291009783744812,0.6512320041656494,0.6512320041656494,1.0,1.0,-0.4848892986774444,0.1833589673042297,0.3015303313732147,0.0613902509212493,0.0,0.0,0.0,30.632118225097656,60.0,-731.5435791015625,-0.0,19.38005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167358398437,0.5861926674842834,0.050000000745058,0.0455997362732887,291.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167358398437,0.5861926674842834,0.050000000745058,0.0480187200009822,291.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167358398437,0.5861926674842834,0.050000000745058,0.0354664623737335,290.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167358398437,0.5861926674842834,0.050000000745058,0.0480187200009822,291.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167358398437,0.5861926674842834,0.050000000745058,0.227780133485794,287.1786499023437,291.1499938964844,271.3399963378906,270.2055358886719,283.3645324707031,291.6068115234375,286.9449462890625,1.0,0.1353568136692047,0.8140400052070618,0.8140400052070618,1.0,1.0,-0.485875517129898,0.2002704292535781,0.2856050729751587,0.0778865218162536,0.0,0.0,0.0,33.105064392089844,60.0,-1073.94384765625,-0.0,21.484498977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903751237825959e-21,7.489721396645594e-21,-2.585969754922852e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0438842773437,297.1499938964844,293.1499938964844,0.0007714638486504,-68.48723602294922,287.66339111328125,0.5696806907653809,0.050000000745058,0.0456881187856197,291.3582763671875,297.1499938964844,293.1499938964844,0.000611059658695,-57.12495803833008,287.4462585449219,0.5696806907653809,0.050000000745058,0.0481117889285087,291.03125,297.1499938964844,293.1499938964844,0.0004843465576414,-29.18671607971192,287.1034545898437,0.5696806907653809,0.050000000745058,0.035535205155611,290.7919006347656,297.1499938964844,293.1499938964844,0.0005102831637486,-45.34026336669922,287.17578125,0.5696806907653809,0.050000000745058,0.0481117889285087,291.6003112792969,297.1499938964844,293.1499938964844,0.0004980018129572,-202.5128631591797,287.2351989746094,0.5696806907653809,0.050000000745058,0.2282216250896453,286.7137145996094,291.1499938964844,271.3183288574219,270.188232421875,283.1844482421875,291.6015930175781,286.49029541015625,1.0,0.141049712896347,0.8505761027336121,0.8505761027336121,1.0,1.0,-0.4868173003196716,0.2024495154619217,0.2843677699565887,0.0797401964664459,0.0,0.0,1.0,35.467872619628906,60.0,-1091.2445068359375,-2983.296142578125,23.507295608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,303.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,3888.01806640625,18000.0,0.0,0.0,3.3614958283578744e-06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477764159440994,0.0477773584425449,-9.431169587514888e-07,0.0,3.4114910896221318e-09,0.0,0.0,0.4437185525894165,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0516662597656,297.1499938964844,293.1499938964844,0.0017261452740058,-146.22842407226562,290.1051940917969,0.5447343587875366,0.050000000745058,0.0458504296839237,291.3573303222656,297.1499938964844,293.1499938964844,0.0014752639690414,-131.6056671142578,289.7314758300781,0.5447343587875366,0.050000000745058,0.0482827089726924,291.0413513183594,297.1499938964844,293.1499938964844,0.0014103958383202,-92.929443359375,289.6041564941406,0.5447343587875366,0.050000000745058,0.035661444067955,290.8094787597656,297.1499938964844,293.1499938964844,0.0015510115772485,-138.36288452148438,289.8050231933594,0.5447343587875366,0.050000000745058,0.0482827089726924,291.6044311523437,297.1499938964844,293.1499938964844,0.0012225140817463,-517.325927734375,289.36004638671875,0.5447343587875366,0.050000000745058,0.2290323823690414,287.7301025390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0831298828125,291.6022033691406,288.43365478515625,1.0,0.1508775949478149,0.9236482977867126,0.9236482977867126,1.0,1.0,-0.4885468184947967,0.20502670109272,0.2835201025009155,0.081747829914093,0.0,0.0,1.0,39.80715560913086,60.0,2628.863525390625,-6811.87451171875,27.24266815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7808837890625,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,9164.408203125,18000.0,0.0,0.0,0.0286831520497798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722663164138794,0.972274124622345,-7.812863259459846e-06,0.0,2.910975308623165e-05,0.0,0.0,102.25655364990234,0.0,0.0,0.0,0.5475278496742249,4.0,0.0,1.0
799680,291.0516662597656,297.1499938964844,293.1499938964844,0.0017261452740058,-146.22842407226562,290.1051940917969,0.5447343587875366,0.050000000745058,0.0458504296839237,291.3573303222656,297.1499938964844,293.1499938964844,0.0014752639690414,-131.6056671142578,289.7314758300781,0.5447343587875366,0.050000000745058,0.0482827089726924,291.0413513183594,297.1499938964844,293.1499938964844,0.0014103958383202,-92.929443359375,289.6041564941406,0.5447343587875366,0.050000000745058,0.035661444067955,290.8094787597656,297.1499938964844,293.1499938964844,0.0015510115772485,-138.36288452148438,289.8050231933594,0.5447343587875366,0.050000000745058,0.0482827089726924,291.6044311523437,297.1499938964844,293.1499938964844,0.0012225140817463,-517.325927734375,289.36004638671875,0.5447343587875366,0.050000000745058,0.2290323823690414,287.7301025390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0831298828125,291.6022033691406,288.43365478515625,1.0,0.1508775949478149,0.9236482977867126,0.9236482977867126,1.0,1.0,-0.4885468184947967,0.20502670109272,0.2835201025009155,0.081747829914093,0.0,0.0,1.0,39.80715560913086,60.0,2628.863525390625,-6811.87451171875,27.24266815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7808837890625,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,9164.408203125,18000.0,0.0,0.0,0.0286831520497798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722663164138794,0.972274124622345,-7.812863259459846e-06,0.0,2.910975308623165e-05,0.0,0.0,102.25655364990234,0.0,0.0,0.0,0.5475278496742249,4.0,0.0,1.0
799740,291.0923156738281,297.1499938964844,293.1499938964844,0.0022577736526727,-178.8970947265625,292.8698425292969,0.5277709364891052,0.050000000745058,0.0459913723170757,291.38092041015625,297.1499938964844,293.1499938964844,0.0019563357345759,-163.2508544921875,292.4483642578125,0.5277709364891052,0.050000000745058,0.0484311282634735,291.0771789550781,297.1499938964844,293.1499938964844,0.001982296584174,-122.17606353759766,292.4653625488281,0.5277709364891052,0.050000000745058,0.0357710681855678,290.84771728515625,297.1499938964844,293.1499938964844,0.0021911165677011,-182.83116149902344,292.7491455078125,0.5277709364891052,0.050000000745058,0.0484311282634735,291.6336364746094,297.1499938964844,293.1499938964844,0.0016229511238634,-642.4406127929688,291.9886474609375,0.5277709364891052,0.050000000745058,0.2297364175319671,289.82916259765625,291.1499938964844,271.2327575683594,270.12506103515625,283.0338439941406,291.62841796875,290.1838073730469,1.0,0.1588654816150665,0.9967204332351683,0.9967204332351683,1.0,1.0,-0.4900486767292022,0.2067179530858993,0.2833307385444641,0.0829750597476959,0.0,0.0,1.0,43.575469970703125,60.0,2331.537109375,-6552.03955078125,30.50780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83404541015625,307.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,15148.3818359375,19080.0,0.0,0.0,0.0617749579250812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518315315246582,1.2518445253372192,-1.2941891327500343e-05,0.0,6.269372534006834e-05,0.0,0.0,218.1186981201172,0.0,0.0,0.0,0.7032609581947327,4.0,0.0,1.0
799800,291.0923156738281,297.1499938964844,293.1499938964844,0.0022577736526727,-178.8970947265625,292.8698425292969,0.5277709364891052,0.050000000745058,0.0459913723170757,291.38092041015625,297.1499938964844,293.1499938964844,0.0019563357345759,-163.2508544921875,292.4483642578125,0.5277709364891052,0.050000000745058,0.0484311282634735,291.0771789550781,297.1499938964844,293.1499938964844,0.001982296584174,-122.17606353759766,292.4653625488281,0.5277709364891052,0.050000000745058,0.0357710681855678,290.84771728515625,297.1499938964844,293.1499938964844,0.0021911165677011,-182.83116149902344,292.7491455078125,0.5277709364891052,0.050000000745058,0.0484311282634735,291.6336364746094,297.1499938964844,293.1499938964844,0.0016229511238634,-642.4406127929688,291.9886474609375,0.5277709364891052,0.050000000745058,0.2297364175319671,289.82916259765625,291.1499938964844,271.2327575683594,270.12506103515625,283.0338439941406,291.62841796875,290.1838073730469,1.0,0.1588654816150665,0.9967204332351683,0.9967204332351683,1.0,1.0,-0.4900486767292022,0.2067179530858993,0.2833307385444641,0.0829750597476959,0.0,0.0,1.0,43.575469970703125,60.0,2331.537109375,-6552.03955078125,30.50780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83404541015625,307.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,15148.3818359375,19080.0,0.0,0.0,0.0617749579250812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518315315246582,1.2518445253372192,-1.2941891327500343e-05,0.0,6.269372534006834e-05,0.0,0.0,218.1186981201172,0.0,0.0,0.0,0.7032609581947327,4.0,0.0,1.0
799860,291.1425170898437,297.1499938964844,293.1499938964844,0.0027411107439547,-208.0628356933593,294.6434631347656,0.5161224007606506,0.050000000745058,0.0461107082664966,291.4129638671875,297.1499938964844,293.1499938964844,0.0023974068462848,-191.7177276611328,294.1827087402344,0.5161224007606506,0.050000000745058,0.0485567972064018,291.1218566894531,297.1499938964844,293.1499938964844,0.0024987130891531,-147.57127380371094,294.30548095703125,0.5161224007606506,0.050000000745058,0.035863883793354,290.89324951171875,297.1499938964844,293.1499938964844,0.0027726509142667,-221.6065826416016,294.665283203125,0.5161224007606506,0.050000000745058,0.0485567972064018,291.6722106933594,297.1499938964844,293.1499938964844,0.0019851382821798,-753.1746826171875,293.635498046875,0.5161224007606506,0.050000000745058,0.230332538485527,291.0449523925781,291.1499938964844,271.1906433105469,270.0968322753906,283.03192138671875,291.6661071777344,291.3035888671875,1.0,0.1652978360652923,0.9970848560333252,0.9970848560333252,1.0,1.0,-0.4913203120231628,0.2073056250810623,0.2840147018432617,0.0832021161913871,0.0,0.0,0.986124575138092,46.76627731323242,48.0,1739.8951416015625,-6312.85888671875,33.288143157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6162109375,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.75390625,19080.0,0.0,0.0,0.0938866809010505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667290210723877,1.3667443990707395,-1.5433181033586152e-05,0.0,9.52830450842157e-05,0.0,0.0,283.9405822753906,0.0,0.0,0.0,0.747623085975647,4.0,0.0,1.0
799920,291.1425170898437,297.1499938964844,293.1499938964844,0.0027411107439547,-208.0628356933593,294.6434631347656,0.5161224007606506,0.050000000745058,0.0461107082664966,291.4129638671875,297.1499938964844,293.1499938964844,0.0023974068462848,-191.7177276611328,294.1827087402344,0.5161224007606506,0.050000000745058,0.0485567972064018,291.1218566894531,297.1499938964844,293.1499938964844,0.0024987130891531,-147.57127380371094,294.30548095703125,0.5161224007606506,0.050000000745058,0.035863883793354,290.89324951171875,297.1499938964844,293.1499938964844,0.0027726509142667,-221.6065826416016,294.665283203125,0.5161224007606506,0.050000000745058,0.0485567972064018,291.6722106933594,297.1499938964844,293.1499938964844,0.0019851382821798,-753.1746826171875,293.635498046875,0.5161224007606506,0.050000000745058,0.230332538485527,291.0449523925781,291.1499938964844,271.1906433105469,270.0968322753906,283.03192138671875,291.6661071777344,291.3035888671875,1.0,0.1652978360652923,0.9970848560333252,0.9970848560333252,1.0,1.0,-0.4913203120231628,0.2073056250810623,0.2840147018432617,0.0832021161913871,0.0,0.0,0.986124575138092,46.76627731323242,48.0,1739.8951416015625,-6312.85888671875,33.288143157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6162109375,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.75390625,19080.0,0.0,0.0,0.0938866809010505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667290210723877,1.3667443990707395,-1.5433181033586152e-05,0.0,9.52830450842157e-05,0.0,0.0,283.9405822753906,0.0,0.0,0.0,0.747623085975647,4.0,0.0,1.0
799980,291.193603515625,297.1499938964844,293.1499938964844,0.0031486188527196,-230.6992950439453,296.005126953125,0.5148311853408813,0.050000000745058,0.0461254194378852,291.4468994140625,297.1499938964844,293.1499938964844,0.0027695749886333,-213.9493103027344,295.51611328125,0.5148311853408813,0.050000000745058,0.0485722869634628,291.168212890625,297.1499938964844,293.1499938964844,0.0029331773985177,-167.28671264648438,295.7182006835937,0.5148311853408813,0.050000000745058,0.0358753241598606,290.939697265625,297.1499938964844,293.1499938964844,0.0032677757553756,-251.9880523681641,296.142333984375,0.5148311853408813,0.050000000745058,0.0485722869634628,291.71319580078125,297.1499938964844,293.1499938964844,0.0022835626732558,-837.298583984375,294.8912048339844,0.5148311853408813,0.050000000745058,0.2304060161113739,291.974853515625,291.1499938964844,271.1490173339844,270.07061767578125,283.03778076171875,291.7069396972656,292.1766052246094,1.0,0.1655791848897934,0.997449278831482,0.997449278831482,1.0,1.0,-0.4914773404598236,0.2073739916086197,0.2841033637523651,0.0832401663064956,0.0,0.0,0.8115697503089905,47.15979766845703,36.0,1269.9716796875,-6127.41552734375,33.632015228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0527038574219,305.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20745.220703125,19080.0,0.0,0.0,0.1229875981807708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761716842651367,1.276186227798462,-1.4581265531887766e-05,0.0,0.0001248167827725,0.0,0.0,244.176498413086,0.0,0.0,0.0,0.7026026248931885,4.0,0.0,1.0
800040,291.193603515625,297.1499938964844,293.1499938964844,0.0031486188527196,-230.6992950439453,296.005126953125,0.5148311853408813,0.050000000745058,0.0461254194378852,291.4468994140625,297.1499938964844,293.1499938964844,0.0027695749886333,-213.9493103027344,295.51611328125,0.5148311853408813,0.050000000745058,0.0485722869634628,291.168212890625,297.1499938964844,293.1499938964844,0.0029331773985177,-167.28671264648438,295.7182006835937,0.5148311853408813,0.050000000745058,0.0358753241598606,290.939697265625,297.1499938964844,293.1499938964844,0.0032677757553756,-251.9880523681641,296.142333984375,0.5148311853408813,0.050000000745058,0.0485722869634628,291.71319580078125,297.1499938964844,293.1499938964844,0.0022835626732558,-837.298583984375,294.8912048339844,0.5148311853408813,0.050000000745058,0.2304060161113739,291.974853515625,291.1499938964844,271.1490173339844,270.07061767578125,283.03778076171875,291.7069396972656,292.1766052246094,1.0,0.1655791848897934,0.997449278831482,0.997449278831482,1.0,1.0,-0.4914773404598236,0.2073739916086197,0.2841033637523651,0.0832401663064956,0.0,0.0,0.8115697503089905,47.15979766845703,36.0,1269.9716796875,-6127.41552734375,33.632015228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0527038574219,305.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20745.220703125,19080.0,0.0,0.0,0.1229875981807708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761716842651367,1.276186227798462,-1.4581265531887766e-05,0.0,0.0001248167827725,0.0,0.0,244.176498413086,0.0,0.0,0.0,0.7026026248931885,4.0,0.0,1.0
800100,291.218017578125,297.1499938964844,293.1499938964844,0.0033322316594421,-240.46421813964844,296.5744934082031,0.5174325108528137,0.050000000745058,0.0460961125791072,291.463623046875,297.1499938964844,293.1499938964844,0.002936269622296,-223.5099334716797,296.07281494140625,0.5174325108528137,0.050000000745058,0.0485414266586303,291.1907958984375,297.1499938964844,293.1499938964844,0.0031280042603611,-175.74221801757812,296.30810546875,0.5174325108528137,0.050000000745058,0.0358525328338146,290.9622497558594,297.1499938964844,293.1499938964844,0.0034919416066259,-265.0882263183594,296.7610778808594,0.5174325108528137,0.050000000745058,0.0485414266586303,291.7334899902344,297.1499938964844,293.1499938964844,0.0024146484211087,-872.7107543945312,295.4114990234375,0.5174325108528137,0.050000000745058,0.2302596271038055,292.357421875,291.1499938964844,271.1283874511719,270.0581970214844,283.04107666015625,291.7273254394531,292.53204345703125,1.0,0.1638638079166412,0.9976314306259156,0.9976314306259156,1.0,1.0,-0.4911651313304901,0.2072353065013885,0.2839298248291015,0.083199955523014,0.0,0.0,0.692513644695282,46.37628555297852,36.0,1067.305419921875,-6006.43603515625,32.94756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.99053955078125,305.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,22810.44140625,18000.0,0.0,0.0,0.1358894854784011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0947027206420898,1.0947151184082031,-1.2435685675882269e-05,0.0,0.0001379105524392,0.0,0.0,171.0546112060547,0.0,0.0,0.0,0.603388786315918,4.0,0.0,1.0
800160,291.2412414550781,297.1499938964844,293.1499938964844,0.003507865127176,-249.7978363037109,297.07843017578125,0.5220587253570557,0.050000000745058,0.0460470803081989,291.4798889160156,297.1499938964844,293.1499938964844,0.0030946573242545,-232.5919952392578,296.5638122558594,0.5220587253570557,0.050000000745058,0.0484897941350936,291.21246337890625,297.1499938964844,293.1499938964844,0.0033135067205876,-183.7489624023437,296.8299255371094,0.5220587253570557,0.050000000745058,0.0358143970370292,290.9837951660156,297.1499938964844,293.1499938964844,0.0037069616373628,-277.53472900390625,297.3108215332031,0.5220587253570557,0.050000000745058,0.0484897941350936,291.75323486328125,297.1499938964844,293.1499938964844,0.0025376745034009,-905.9810180664062,295.8666381835937,0.5220587253570557,0.050000000745058,0.2300147116184234,292.6824645996094,291.1499938964844,271.10791015625,270.04620361328125,283.0443420410156,291.74725341796875,292.82391357421875,1.0,0.1610709279775619,0.9978430271148682,0.9978430271148682,1.0,1.0,-0.4906427562236786,0.2070035934448242,0.2836391627788543,0.0831289291381836,0.0,0.0,0.5574925541877747,45.06546401977539,25.0,848.5756225585938,-5766.86767578125,31.804363250732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0701904296875,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,23562.443359375,18000.0,0.0,0.0,0.1473561227321624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790112316608429,0.7901214361190796,-9.119555215875152e-06,0.0,0.0001495477335993,0.0,0.0,83.23191833496094,0.0,0.0,0.0,0.4878312051296234,4.0,0.0,1.0
800220,291.2833251953125,297.1499938964844,293.1499938964844,0.0038743924815207,-271.3923645019531,297.86669921875,0.5373653769493103,0.050000000745058,0.0459077507257461,291.5100402832031,297.1499938964844,293.1499938964844,0.003420109860599,-253.2511138916016,297.3179016113281,0.5373653769493103,0.050000000745058,0.0483430735766887,291.2520446777344,297.1499938964844,293.1499938964844,0.003694777842611,-201.64895629882807,297.64508056640625,0.5373653769493103,0.050000000745058,0.035706028342247,291.0227966308594,297.1499938964844,293.1499938964844,0.0041539231315255,-305.384765625,298.1868896484375,0.5373653769493103,0.050000000745058,0.0483430735766887,291.7898864746094,297.1499938964844,293.1499938964844,0.0027867148164659,-981.4226684570312,296.5407409667969,0.5373653769493103,0.050000000745058,0.2293187230825424,293.06719970703125,291.1499938964844,271.0672607421875,270.0234069824219,283.04998779296875,291.7845153808594,293.08966064453125,1.0,0.1530460119247436,0.998266100883484,0.998266100883484,1.0,1.0,-0.4891582131385803,0.2063436210155487,0.2828145921230316,0.0829246789216995,0.0,0.0,0.2712194621562958,41.34043884277344,25.0,194.63731384277344,-4661.03564453125,28.568641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6691589355469,303.796875,278.1499938964844,0.0,18000.0,313.1499938964844,21286.373046875,18000.0,0.0,0.0,0.1646850556135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747769057750702,0.2747822403907776,-5.333236003934871e-06,0.0,0.0001671343925409,0.0,0.0,14.037102699279783,0.0,0.0,0.0,0.3174512982368469,4.0,0.0,1.0
800280,291.2833251953125,297.1499938964844,293.1499938964844,0.0038743924815207,-271.3923645019531,297.86669921875,0.5373653769493103,0.050000000745058,0.0459077507257461,291.5100402832031,297.1499938964844,293.1499938964844,0.003420109860599,-253.2511138916016,297.3179016113281,0.5373653769493103,0.050000000745058,0.0483430735766887,291.2520446777344,297.1499938964844,293.1499938964844,0.003694777842611,-201.64895629882807,297.64508056640625,0.5373653769493103,0.050000000745058,0.035706028342247,291.0227966308594,297.1499938964844,293.1499938964844,0.0041539231315255,-305.384765625,298.1868896484375,0.5373653769493103,0.050000000745058,0.0483430735766887,291.7898864746094,297.1499938964844,293.1499938964844,0.0027867148164659,-981.4226684570312,296.5407409667969,0.5373653769493103,0.050000000745058,0.2293187230825424,293.06719970703125,291.1499938964844,271.0672607421875,270.0234069824219,283.04998779296875,291.7845153808594,293.08966064453125,1.0,0.1530460119247436,0.998266100883484,0.998266100883484,1.0,1.0,-0.4891582131385803,0.2063436210155487,0.2828145921230316,0.0829246789216995,0.0,0.0,0.2712194621562958,41.34043884277344,25.0,194.63731384277344,-4661.03564453125,28.568641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6691589355469,303.796875,278.1499938964844,0.0,18000.0,313.1499938964844,21286.373046875,18000.0,0.0,0.0,0.1646850556135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747769057750702,0.2747822403907776,-5.333236003934871e-06,0.0,0.0001671343925409,0.0,0.0,14.037102699279783,0.0,0.0,0.0,0.3174512982368469,4.0,0.0,1.0
800340,291.3175354003906,297.1499938964844,293.1499938964844,0.0043653650209307,-307.3832702636719,298.2915344238281,0.552574098110199,0.050000000745058,0.0457947514951229,291.53521728515625,297.1499938964844,293.1499938964844,0.0038459990173578,-287.1033020019531,297.6783752441406,0.552574098110199,0.050000000745058,0.048224076628685,291.2847595214844,297.1499938964844,293.1499938964844,0.0041902959346771,-230.07948303222656,298.0820007324219,0.552574098110199,0.050000000745058,0.0356181412935256,291.0549011230469,297.1499938964844,293.1499938964844,0.0047412435524165,-349.24932861328125,298.7113952636719,0.552574098110199,0.050000000745058,0.048224076628685,291.82049560546875,297.1499938964844,293.1499938964844,0.0031112057622522,-1107.43212890625,296.7828369140625,0.552574098110199,0.050000000745058,0.2287542670965194,292.8499450683594,291.1499938964844,271.02716064453125,270.0020446777344,283.05279541015625,291.8161926269531,292.7046813964844,1.0,0.1465917378664016,0.9986892342567444,0.9986892342567444,1.0,1.0,-0.4879539906978607,0.2057987451553344,0.2821552455425262,0.0827822536230087,0.0,0.0,0.0513424761593341,38.31964492797852,25.0,-676.1504516601562,-3336.606201171875,25.958717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7923889160156,301.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18842.3046875,18000.0,0.0,0.0,0.1732697635889053,0.0,0.0,0.0,0.0,1.0,0.0007370644598267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000496000051498,0.1012123152613639,-0.0011627187486737,0.0,0.0001758467842591,0.0,0.0,4.0781989097595215,0.0,0.0,0.0,0.2744483053684234,4.0,0.0,1.0
800400,291.3175354003906,297.1499938964844,293.1499938964844,0.0043653650209307,-307.3832702636719,298.2915344238281,0.552574098110199,0.050000000745058,0.0457947514951229,291.53521728515625,297.1499938964844,293.1499938964844,0.0038459990173578,-287.1033020019531,297.6783752441406,0.552574098110199,0.050000000745058,0.048224076628685,291.2847595214844,297.1499938964844,293.1499938964844,0.0041902959346771,-230.07948303222656,298.0820007324219,0.552574098110199,0.050000000745058,0.0356181412935256,291.0549011230469,297.1499938964844,293.1499938964844,0.0047412435524165,-349.24932861328125,298.7113952636719,0.552574098110199,0.050000000745058,0.048224076628685,291.82049560546875,297.1499938964844,293.1499938964844,0.0031112057622522,-1107.43212890625,296.7828369140625,0.552574098110199,0.050000000745058,0.2287542670965194,292.8499450683594,291.1499938964844,271.02716064453125,270.0020446777344,283.05279541015625,291.8161926269531,292.7046813964844,1.0,0.1465917378664016,0.9986892342567444,0.9986892342567444,1.0,1.0,-0.4879539906978607,0.2057987451553344,0.2821552455425262,0.0827822536230087,0.0,0.0,0.0513424761593341,38.31964492797852,25.0,-676.1504516601562,-3336.606201171875,25.958717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7923889160156,301.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18842.3046875,18000.0,0.0,0.0,0.1732697635889053,0.0,0.0,0.0,0.0,1.0,0.0007370644598267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000496000051498,0.1012123152613639,-0.0011627187486737,0.0,0.0001758467842591,0.0,0.0,4.0781989097595215,0.0,0.0,0.0,0.2744483053684234,4.0,0.0,1.0
800460,291.3430480957031,297.1499938964844,293.1499938964844,0.0049943667836487,-356.9762268066406,298.5166015625,0.5663736462593079,0.050000000745058,0.0457073785364627,291.5542297363281,297.1499938964844,293.1499938964844,0.004382649436593,-333.721435546875,297.8092041015625,0.5663736462593079,0.050000000745058,0.0481320694088935,291.3095397949219,297.1499938964844,293.1499938964844,0.0048160115256905,-268.7460327148437,298.3095397949219,0.5663736462593079,0.050000000745058,0.0355501845479011,291.0796203613281,297.1499938964844,293.1499938964844,0.0054928492754697,-408.4279174804688,299.0542907714844,0.5663736462593079,0.050000000745058,0.0481320694088935,291.8435974121094,297.1499938964844,293.1499938964844,0.003519840305671,-1284.028564453125,296.7551574707031,0.5663736462593079,0.050000000745058,0.2283178269863128,292.18426513671875,291.1499938964844,270.9875793457031,269.98193359375,283.05157470703125,291.8404235839844,291.97589111328125,1.0,0.1412554085254669,0.9991361498832704,0.9991361498832704,1.0,1.0,-0.4870229661464691,0.2053660154342651,0.281656950712204,0.0827006697654724,0.0,0.0,0.0,35.984371185302734,25.0,-1403.0191650390625,-410.9838562011719,23.949705123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31036376953125,296.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.69921875,18000.0,0.0,0.0,0.1725168079137802,0.0,0.0,0.0,0.0,1.0,0.008435103110969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035494158510118,0.0587873794138431,-0.0552379637956619,0.0,0.0001750826340867,0.0,0.0,2.216834545135498,0.0,0.0,0.0,0.2630168497562408,4.0,0.0,1.0
800520,291.3430480957031,297.1499938964844,293.1499938964844,0.0049943667836487,-356.9762268066406,298.5166015625,0.5663736462593079,0.050000000745058,0.0457073785364627,291.5542297363281,297.1499938964844,293.1499938964844,0.004382649436593,-333.721435546875,297.8092041015625,0.5663736462593079,0.050000000745058,0.0481320694088935,291.3095397949219,297.1499938964844,293.1499938964844,0.0048160115256905,-268.7460327148437,298.3095397949219,0.5663736462593079,0.050000000745058,0.0355501845479011,291.0796203613281,297.1499938964844,293.1499938964844,0.0054928492754697,-408.4279174804688,299.0542907714844,0.5663736462593079,0.050000000745058,0.0481320694088935,291.8435974121094,297.1499938964844,293.1499938964844,0.003519840305671,-1284.028564453125,296.7551574707031,0.5663736462593079,0.050000000745058,0.2283178269863128,292.18426513671875,291.1499938964844,270.9875793457031,269.98193359375,283.05157470703125,291.8404235839844,291.97589111328125,1.0,0.1412554085254669,0.9991361498832704,0.9991361498832704,1.0,1.0,-0.4870229661464691,0.2053660154342651,0.281656950712204,0.0827006697654724,0.0,0.0,0.0,35.984371185302734,25.0,-1403.0191650390625,-410.9838562011719,23.949705123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31036376953125,296.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.69921875,18000.0,0.0,0.0,0.1725168079137802,0.0,0.0,0.0,0.0,1.0,0.008435103110969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035494158510118,0.0587873794138431,-0.0552379637956619,0.0,0.0001750826340867,0.0,0.0,2.216834545135498,0.0,0.0,0.0,0.2630168497562408,4.0,0.0,1.0
800580,291.35955810546875,297.1499938964844,293.1499938964844,0.0059603783302009,-442.2794494628906,298.4008483886719,0.5788476467132568,0.050000000745058,0.0456375703215599,291.56622314453125,297.1499938964844,293.1499938964844,0.0051809181459248,-413.5700988769531,297.5301208496094,0.5788476467132568,0.050000000745058,0.048058558255434,291.3259582519531,297.1499938964844,293.1499938964844,0.0057603726163506,-334.44256591796875,298.1801452636719,0.5788476467132568,0.050000000745058,0.035495888441801,291.09686279296875,297.1499938964844,293.1499938964844,0.0066625028848648,-508.6390380859375,299.1103820800781,0.5788476467132568,0.050000000745058,0.048058558255434,291.8581237792969,297.1499938964844,293.1499938964844,0.0041122809052467,-1588.339111328125,296.21783447265625,0.5788476467132568,0.050000000745058,0.2279691100120544,290.56427001953125,291.1499938964844,270.9485168457031,269.9629211425781,283.04595947265625,291.8564453125,290.2730712890625,1.0,0.1368238478899002,0.999583065509796,0.999583065509796,1.0,1.0,-0.4862790703773498,0.2050094306468963,0.2812696397304535,0.0826617181301117,0.0,0.0,0.1288968175649643,34.11891555786133,25.0,-1277.950927734375,-3680.374755859375,22.35027503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,300.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17765.185546875,18000.0,0.0,0.0,0.1499934494495391,0.0,0.0,0.0,0.0,1.0,0.0057136947289109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839251279830932,0.1239212900400161,-0.0399961620569229,0.0,0.0001522242819191,0.0,0.0,4.713404178619385,0.0,0.0,0.0,0.2704377770423889,4.0,0.0,1.0
800640,291.35955810546875,297.1499938964844,293.1499938964844,0.0059603783302009,-442.2794494628906,298.4008483886719,0.5788476467132568,0.050000000745058,0.0456375703215599,291.56622314453125,297.1499938964844,293.1499938964844,0.0051809181459248,-413.5700988769531,297.5301208496094,0.5788476467132568,0.050000000745058,0.048058558255434,291.3259582519531,297.1499938964844,293.1499938964844,0.0057603726163506,-334.44256591796875,298.1801452636719,0.5788476467132568,0.050000000745058,0.035495888441801,291.09686279296875,297.1499938964844,293.1499938964844,0.0066625028848648,-508.6390380859375,299.1103820800781,0.5788476467132568,0.050000000745058,0.048058558255434,291.8581237792969,297.1499938964844,293.1499938964844,0.0041122809052467,-1588.339111328125,296.21783447265625,0.5788476467132568,0.050000000745058,0.2279691100120544,290.56427001953125,291.1499938964844,270.9485168457031,269.9629211425781,283.04595947265625,291.8564453125,290.2730712890625,1.0,0.1368238478899002,0.999583065509796,0.999583065509796,1.0,1.0,-0.4862790703773498,0.2050094306468963,0.2812696397304535,0.0826617181301117,0.0,0.0,0.1288968175649643,34.11891555786133,25.0,-1277.950927734375,-3680.374755859375,22.35027503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,300.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17765.185546875,18000.0,0.0,0.0,0.1499934494495391,0.0,0.0,0.0,0.0,1.0,0.0057136947289109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839251279830932,0.1239212900400161,-0.0399961620569229,0.0,0.0001522242819191,0.0,0.0,4.713404178619385,0.0,0.0,0.0,0.2704377770423889,4.0,0.0,1.0
800700,291.3660583496094,297.1499938964844,293.1499938964844,0.0062674283981323,-459.2546081542969,298.6583251953125,0.5845693945884705,0.050000000745058,0.0456079132854938,291.5706787109375,297.1499938964844,293.1499938964844,0.0054400567896664,-430.2339172363281,297.7447814941406,0.5845693945884705,0.050000000745058,0.048027329146862,291.33233642578125,297.1499938964844,293.1499938964844,0.0060686226934194,-348.0879211425781,298.4422912597656,0.5845693945884705,0.050000000745058,0.0354728214442729,291.10369873046875,297.1499938964844,293.1499938964844,0.0070438752882182,-528.8287353515625,299.424560546875,0.5845693945884705,0.050000000745058,0.048027329146862,291.86346435546875,297.1499938964844,293.1499938964844,0.0043131029233336,-1656.5850830078125,296.361083984375,0.5845693945884705,0.050000000745058,0.2278209626674652,290.41455078125,291.1499938964844,270.92919921875,269.9537658691406,283.0417785644531,291.8617248535156,290.57232666015625,1.0,0.1348913609981537,0.9998065233230592,0.9998065233230592,1.0,1.0,-0.4859630465507507,0.2048538774251938,0.2811091542243957,0.0826549679040908,0.0,0.0,0.1985784471035003,33.32651138305664,25.0,-138.0872039794922,-4426.9482421875,21.672325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1104431152344,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17817.91796875,18000.0,0.0,0.0,0.1398333460092544,0.0,0.0,0.0,0.0,1.0,0.0016396138817071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294373571872711,0.1345660984516143,-0.0051287445239722,0.0,0.0001419130712747,0.0,0.0,5.23371171951294,0.0,0.0,0.0,0.2740808129310608,4.0,0.0,1.0
800760,291.37408447265625,297.1499938964844,293.1499938964844,0.0064526852220296,-463.9069519042969,299.0967102050781,0.58995121717453,0.050000000745058,0.0455811917781829,291.5762939453125,297.1499938964844,293.1499938964844,0.005592007189989,-434.828125,298.1747741699219,0.58995121717453,0.050000000745058,0.0479991920292377,291.3398132324219,297.1499938964844,293.1499938964844,0.0062598311342298,-352.302001953125,298.89385986328125,0.58995121717453,0.050000000745058,0.0354520380496978,291.1111145019531,297.1499938964844,293.1499938964844,0.0072924527339637,-535.4022827148438,299.8938293457031,0.58995121717453,0.050000000745058,0.0479991920292377,291.8701171875,297.1499938964844,293.1499938964844,0.0044204038567841,-1673.3680419921875,296.7689514160156,0.58995121717453,0.050000000745058,0.2276874929666519,290.7499389648437,291.1499938964844,270.9100036621094,269.94482421875,283.038330078125,291.8680114746094,290.9124755859375,1.0,0.1331231594085693,0.9998452067375184,0.9998452067375184,0.9998161792755128,1.0,-0.4856783151626587,0.2047117799520492,0.2809665501117706,0.0826559066772461,0.0,0.0,0.1920086294412613,32.61272048950195,25.0,350.0426330566406,-4660.9326171875,21.062374114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5288391113281,306.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17902.513671875,18000.0,0.0,0.0,0.1332725137472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429882049560547,0.1429924666881561,-4.259919478499796e-06,0.0,0.0001352546532871,0.0,0.0,5.628605365753174,0.0,0.0,0.0,0.2760083675384521,4.0,0.0,1.0
800820,291.3925170898437,297.1499938964844,293.1499938964844,0.0068937693722546,-480.9574890136719,299.8364562988281,0.5997311472892761,0.050000000745058,0.0455352403223514,291.5895690917969,297.1499938964844,293.1499938964844,0.0059453058056533,-451.04833984375,298.8876953125,0.5997311472892761,0.050000000745058,0.047950804233551,291.35662841796875,297.1499938964844,293.1499938964844,0.0067097069695591,-366.52874755859375,299.6570129394531,0.5997311472892761,0.050000000745058,0.0354162976145744,291.12713623046875,297.1499938964844,293.1499938964844,0.0078947488218545,-557.76220703125,300.7066345214844,0.5997311472892761,0.050000000745058,0.047950804233551,291.88580322265625,297.1499938964844,293.1499938964844,0.004659195896238,-1731.448486328125,297.41851806640625,0.5997311472892761,0.050000000745058,0.2274579554796219,291.1870422363281,291.1499938964844,270.8720397949219,269.92742919921875,283.0331420898437,291.8833312988281,291.2413024902344,1.0,0.1300183534622192,0.9999226331710817,0.9999226331710817,0.9994485974311828,1.0,-0.4851886928081512,0.2044605463743209,0.280728131532669,0.0826752185821533,0.0,0.0,0.1529104262590408,31.38542938232422,25.0,398.1217651367188,-4493.83349609375,20.015268325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0180358886719,306.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.419921875,18000.0,0.0,0.0,0.1218151897192001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259968131780624,0.1260010749101638,-4.26426640842692e-06,0.0,0.0001236269308719,0.0,0.0,4.944816589355469,0.0,0.0,0.0,0.2740027606487274,4.0,0.0,1.0
800880,291.3925170898437,297.1499938964844,293.1499938964844,0.0068937693722546,-480.9574890136719,299.8364562988281,0.5997311472892761,0.050000000745058,0.0455352403223514,291.5895690917969,297.1499938964844,293.1499938964844,0.0059453058056533,-451.04833984375,298.8876953125,0.5997311472892761,0.050000000745058,0.047950804233551,291.35662841796875,297.1499938964844,293.1499938964844,0.0067097069695591,-366.52874755859375,299.6570129394531,0.5997311472892761,0.050000000745058,0.0354162976145744,291.12713623046875,297.1499938964844,293.1499938964844,0.0078947488218545,-557.76220703125,300.7066345214844,0.5997311472892761,0.050000000745058,0.047950804233551,291.88580322265625,297.1499938964844,293.1499938964844,0.004659195896238,-1731.448486328125,297.41851806640625,0.5997311472892761,0.050000000745058,0.2274579554796219,291.1870422363281,291.1499938964844,270.8720397949219,269.92742919921875,283.0331420898437,291.8833312988281,291.2413024902344,1.0,0.1300183534622192,0.9999226331710817,0.9999226331710817,0.9994485974311828,1.0,-0.4851886928081512,0.2044605463743209,0.280728131532669,0.0826752185821533,0.0,0.0,0.1529104262590408,31.38542938232422,25.0,398.1217651367188,-4493.83349609375,20.015268325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0180358886719,306.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.419921875,18000.0,0.0,0.0,0.1218151897192001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259968131780624,0.1260010749101638,-4.26426640842692e-06,0.0,0.0001236269308719,0.0,0.0,4.944816589355469,0.0,0.0,0.0,0.2740027606487274,4.0,0.0,1.0
800940,291.4114685058594,297.1499938964844,293.1499938964844,0.0074495277367532,-506.4574279785156,300.4405517578125,0.6082828640937805,0.050000000745058,0.0454974956810474,291.6036071777344,297.1499938964844,293.1499938964844,0.0063831657171249,-475.2751159667969,299.4472045898437,0.6082828640937805,0.050000000745058,0.0479110553860664,291.3739929199219,297.1499938964844,293.1499938964844,0.0072711580432951,-387.1665649414063,300.2800598144531,0.6082828640937805,0.050000000745058,0.0353869423270225,291.1435852050781,297.1499938964844,293.1499938964844,0.0086645595729351,-589.8402709960938,301.4000549316406,0.6082828640937805,0.050000000745058,0.0479110553860664,291.9022521972656,297.1499938964844,293.1499938964844,0.004950656555593,-1820.5172119140625,297.88543701171875,0.6082828640937805,0.050000000745058,0.2272694259881973,291.3270568847656,291.1499938964844,270.83465576171875,269.9106140136719,283.02880859375,291.89971923828125,291.3475036621094,1.0,0.1274033337831497,1.0,1.0,0.9990809559822084,1.0,-0.4847864806652069,0.2042459398508072,0.2805405557155609,0.0827121809124946,0.0,0.0,0.1184148117899894,30.37760734558105,25.0,231.7478485107422,-4302.66650390625,19.156957626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.364013671875,306.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.1101501584053039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098552346229553,0.1098594740033149,-4.238972906023264e-06,0.0,0.0001117884094128,0.0,0.0,4.27202844619751,0.0,0.0,0.0,0.2714956104755401,4.0,0.0,1.0
