time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.4114685058594,297.1499938964844,293.1499938964844,0.0074495277367532,-506.4574279785156,300.4405517578125,0.6082828640937805,0.050000000745058,0.0454974956810474,291.6036071777344,297.1499938964844,293.1499938964844,0.0063831657171249,-475.2751159667969,299.4472045898437,0.6082828640937805,0.050000000745058,0.0479110553860664,291.3739929199219,297.1499938964844,293.1499938964844,0.0072711580432951,-387.1665649414063,300.2800598144531,0.6082828640937805,0.050000000745058,0.0353869423270225,291.1435852050781,297.1499938964844,293.1499938964844,0.0086645595729351,-589.8402709960938,301.4000549316406,0.6082828640937805,0.050000000745058,0.0479110553860664,291.9022521972656,297.1499938964844,293.1499938964844,0.004950656555593,-1820.5172119140625,297.88543701171875,0.6082828640937805,0.050000000745058,0.2272694259881973,291.3270568847656,291.1499938964844,270.83465576171875,269.9106140136719,283.02880859375,291.89971923828125,291.3475036621094,1.0,0.1274033337831497,1.0,1.0,0.9990809559822084,1.0,-0.4847864806652069,0.2042459398508072,0.2805405557155609,0.0827121809124946,0.0,0.0,0.1184148117899894,30.37760734558105,25.0,231.7478485107422,-4302.66650390625,19.156957626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.364013671875,306.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.861328125,18000.0,0.0,0.0,0.1101501584053039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098552346229553,0.1098594740033149,-4.238972906023264e-06,0.0,0.0001117884094128,0.0,0.0,4.27202844619751,0.0,0.0,0.0,0.2714956104755401,4.0,0.0,1.0
801060,291.4300842285156,297.1499938964844,293.1499938964844,0.0080771716311573,-534.4212036132812,301.0021667480469,0.6156420111656189,0.050000000745058,0.0454662777483463,291.6177062988281,297.1499938964844,293.1499938964844,0.0068672779016196,-501.8408203125,299.9591064453125,0.6156420111656189,0.050000000745058,0.0478781796991825,291.39111328125,297.1499938964844,293.1499938964844,0.0079040126875042,-409.6748962402344,300.8594055175781,0.6156420111656189,0.050000000745058,0.0353626608848571,291.1598205566406,297.1499938964844,293.1499938964844,0.0095617221668362,-624.7738647460938,302.0562438964844,0.6156420111656189,0.050000000745058,0.0478781796991825,291.9185485839844,297.1499938964844,293.1499938964844,0.005263493862003,-1918.416015625,298.2952880859375,0.6156420111656189,0.050000000745058,0.2271134704351425,291.3773498535156,291.1499938964844,270.7978515625,269.8941955566406,283.0246276855469,291.9160461425781,291.3804626464844,1.0,0.1251930594444275,1.0,1.0,0.9986376166343688,1.0,-0.4844538271427154,0.2040617316961288,0.2803921103477478,0.0827613547444343,0.0,0.0,0.0840023159980773,29.54428672790528,25.0,83.04468536376953,-4114.86474609375,18.44831657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5858154296875,305.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.767578125,18000.0,0.0,0.0,0.0985914543271064,0.0,0.0,0.0,0.0,1.0,0.0005325126694515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095947578549385,0.0965567082166671,-0.0006091328687034,0.0,0.000100057797681,0.0,0.0,3.7248692512512207,0.0,0.0,0.0,0.2693743109703064,4.0,0.0,1.0
801120,291.4300842285156,297.1499938964844,293.1499938964844,0.0080771716311573,-534.4212036132812,301.0021667480469,0.6156420111656189,0.050000000745058,0.0454662777483463,291.6177062988281,297.1499938964844,293.1499938964844,0.0068672779016196,-501.8408203125,299.9591064453125,0.6156420111656189,0.050000000745058,0.0478781796991825,291.39111328125,297.1499938964844,293.1499938964844,0.0079040126875042,-409.6748962402344,300.8594055175781,0.6156420111656189,0.050000000745058,0.0353626608848571,291.1598205566406,297.1499938964844,293.1499938964844,0.0095617221668362,-624.7738647460938,302.0562438964844,0.6156420111656189,0.050000000745058,0.0478781796991825,291.9185485839844,297.1499938964844,293.1499938964844,0.005263493862003,-1918.416015625,298.2952880859375,0.6156420111656189,0.050000000745058,0.2271134704351425,291.3773498535156,291.1499938964844,270.7978515625,269.8941955566406,283.0246276855469,291.9160461425781,291.3804626464844,1.0,0.1251930594444275,1.0,1.0,0.9986376166343688,1.0,-0.4844538271427154,0.2040617316961288,0.2803921103477478,0.0827613547444343,0.0,0.0,0.0840023159980773,29.54428672790528,25.0,83.04468536376953,-4114.86474609375,18.44831657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5858154296875,305.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.767578125,18000.0,0.0,0.0,0.0985914543271064,0.0,0.0,0.0,0.0,1.0,0.0005325126694515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095947578549385,0.0965567082166671,-0.0006091328687034,0.0,0.000100057797681,0.0,0.0,3.7248692512512207,0.0,0.0,0.0,0.2693743109703064,4.0,0.0,1.0
801180,291.4481201171875,297.1499938964844,293.1499938964844,0.0087921759113669,-564.7260131835938,301.5392761230469,0.621836245059967,0.050000000745058,0.0454403087496757,291.6315612792969,297.1499938964844,293.1499938964844,0.00740531925112,-530.6159057617188,300.4421081542969,0.621836245059967,0.050000000745058,0.0478508323431015,291.40777587890625,297.1499938964844,293.1499938964844,0.0086243106052279,-433.9797668457031,301.4136657714844,0.621836245059967,0.050000000745058,0.0353424623608589,291.1756896972656,297.1499938964844,293.1499938964844,0.0106238704174757,-662.4765625,302.6931457519531,0.621836245059967,0.050000000745058,0.0478508323431015,291.9344177246094,297.1499938964844,293.1499938964844,0.0055992533452808,-2024.4874267578125,298.6679077148437,0.621836245059967,0.050000000745058,0.22698375582695,291.3617248535156,291.1499938964844,270.7616577148437,269.8779602050781,283.0204162597656,291.9320068359375,291.3494873046875,1.0,0.1233195960521698,1.0,1.0,0.9981942772865297,1.0,-0.4841771125793457,0.2039030194282531,0.2802740931510925,0.0828174352645874,0.0,0.0,0.0561294071376323,28.85127830505371,25.0,-35.281517028808594,-3952.248779296875,17.859718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68634033203125,304.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.0876011103391647,0.0,0.0,0.0,0.0,1.0,0.0020672543905675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852289944887161,0.0931966975331306,-0.007967703975737,0.0,8.890399476513267e-05,0.0,0.0,3.5740091800689697,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
801240,291.4481201171875,297.1499938964844,293.1499938964844,0.0087921759113669,-564.7260131835938,301.5392761230469,0.621836245059967,0.050000000745058,0.0454403087496757,291.6315612792969,297.1499938964844,293.1499938964844,0.00740531925112,-530.6159057617188,300.4421081542969,0.621836245059967,0.050000000745058,0.0478508323431015,291.40777587890625,297.1499938964844,293.1499938964844,0.0086243106052279,-433.9797668457031,301.4136657714844,0.621836245059967,0.050000000745058,0.0353424623608589,291.1756896972656,297.1499938964844,293.1499938964844,0.0106238704174757,-662.4765625,302.6931457519531,0.621836245059967,0.050000000745058,0.0478508323431015,291.9344177246094,297.1499938964844,293.1499938964844,0.0055992533452808,-2024.4874267578125,298.6679077148437,0.621836245059967,0.050000000745058,0.22698375582695,291.3617248535156,291.1499938964844,270.7616577148437,269.8779602050781,283.0204162597656,291.9320068359375,291.3494873046875,1.0,0.1233195960521698,1.0,1.0,0.9981942772865297,1.0,-0.4841771125793457,0.2039030194282531,0.2802740931510925,0.0828174352645874,0.0,0.0,0.0561294071376323,28.85127830505371,25.0,-35.281517028808594,-3952.248779296875,17.859718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68634033203125,304.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.0876011103391647,0.0,0.0,0.0,0.0,1.0,0.0020672543905675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852289944887161,0.0931966975331306,-0.007967703975737,0.0,8.890399476513267e-05,0.0,0.0,3.5740091800689697,0.0,0.0,0.0,0.2684015035629272,4.0,0.0,1.0
801300,291.4569396972656,297.1499938964844,293.1499938964844,0.0091884294524788,-580.6923828125,301.80230712890625,0.6246159672737122,0.050000000745058,0.0454289764165878,291.63836669921875,297.1499938964844,293.1499938964844,0.0076975291594862,-545.7736206054688,300.67657470703125,0.6246159672737122,0.050000000745058,0.0478388965129852,291.4158935546875,297.1499938964844,293.1499938964844,0.0090235397219657,-446.7638854980469,301.68524169921875,0.6246159672737122,0.050000000745058,0.0353336483240127,291.1834411621094,297.1499938964844,293.1499938964844,0.0112323043867945,-682.30419921875,303.0080871582031,0.6246159672737122,0.050000000745058,0.0478388965129852,291.9421691894531,297.1499938964844,293.1499938964844,0.0057764616794884,-2080.358154296875,298.8441467285156,0.6246159672737122,0.050000000745058,0.2269271314144134,291.3335266113281,291.1499938964844,270.7437744140625,269.8699035644531,283.01824951171875,291.9397888183594,291.3160400390625,1.0,0.122491605579853,1.0,1.0,0.9979726672172546,1.0,-0.4840563237667084,0.2038321495056152,0.2802241742610931,0.0828466415405273,0.0,0.0,0.0466596819460392,28.54890251159668,25.0,-77.24737548828125,-3890.8701171875,17.603107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6885681152344,304.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.0824983939528465,0.0,0.0,0.0,0.0,1.0,0.0026206080801784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081590287387371,0.0940808281302452,-0.0124905407428741,0.0,8.372538286494091e-05,0.0,0.0,3.6018383502960205,0.0,0.0,0.0,0.2682764530181885,4.0,0.0,1.0
801360,291.46563720703125,297.1499938964844,293.1499938964844,0.0096120629459619,-597.0275268554688,302.0636291503906,0.6272260546684265,0.050000000745058,0.0454186014831066,291.6451110839844,297.1499938964844,293.1499938964844,0.0080054318532347,-561.2845458984375,300.9086608886719,0.6272260546684265,0.050000000745058,0.0478279739618301,291.42388916015625,297.1499938964844,293.1499938964844,0.0094506070017814,-459.8372802734375,301.95513916015625,0.6272260546684265,0.050000000745058,0.0353255793452262,291.1911315917969,297.1499938964844,293.1499938964844,0.0118992505595088,-702.5789794921875,303.32244873046875,0.6272260546684265,0.050000000745058,0.0478279739618301,291.9497985839844,297.1499938964844,293.1499938964844,0.0059593827463686,-2137.521240234375,299.0164489746094,0.6272260546684265,0.050000000745058,0.2268753051757812,291.2964172363281,291.1499938964844,270.7260437011719,269.86181640625,283.0160522460937,291.9474792480469,291.2755432128906,1.0,0.1217278987169265,1.0,1.0,0.9977513551712036,1.0,-0.4839457869529724,0.2037664800882339,0.2801792919635772,0.0828758999705314,0.0,0.0,0.0405797027051448,28.272130966186523,25.0,-106.62738800048828,-3844.332275390625,17.368335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6566772460937,304.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0777671113610267,0.0,0.0,0.0,0.0,1.0,0.0030214248690754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791230276226997,0.0953601151704788,-0.0162370912730693,0.0,7.892373105278239e-05,0.0,0.0,3.647206544876098,0.0,0.0,0.0,0.2682666480541229,4.0,0.0,1.0
801420,291.482666015625,297.1499938964844,293.1499938964844,0.0105465687811374,-630.26611328125,302.5850830078125,0.632011890411377,0.050000000745058,0.0454003699123859,291.658447265625,297.1499938964844,293.1499938964844,0.0086689693853259,-592.8665161132812,301.3705749511719,0.632011890411377,0.050000000745058,0.0478087775409221,291.4395751953125,297.1499938964844,293.1499938964844,0.0103943450376391,-486.4435119628906,302.4941101074219,0.632011890411377,0.050000000745058,0.0353114008903503,291.20623779296875,297.1499938964844,293.1499938964844,0.0134338345378637,-743.8414306640625,303.9522705078125,0.632011890411377,0.050000000745058,0.0478087775409221,291.9647827148437,297.1499938964844,293.1499938964844,0.0063406606204807,-2253.837158203125,299.3559265136719,0.632011890411377,0.050000000745058,0.2267842590808868,291.2093505859375,291.1499938964844,270.6910705566406,269.8455505371094,283.0115051269531,291.9624938964844,291.1866149902344,1.0,0.1203723773360252,1.0,1.0,0.9973086714744568,1.0,-0.4837515354156494,0.2036497890949249,0.2801017463207245,0.0829326063394546,0.0,0.0,0.0383814647793769,27.78591537475586,25.0,-130.9606475830078,-3793.507568359375,16.95615577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4910583496094,303.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.0696847438812255,0.0,0.0,0.0,0.0,1.0,0.0034423018805682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774115398526191,0.0978636965155601,-0.0204521566629409,0.0,7.072115840855986e-05,0.0,0.0,3.7410738468170166,0.0,0.0,0.0,0.2684229016304016,4.0,0.0,1.0
801480,291.482666015625,297.1499938964844,293.1499938964844,0.0105465687811374,-630.26611328125,302.5850830078125,0.632011890411377,0.050000000745058,0.0454003699123859,291.658447265625,297.1499938964844,293.1499938964844,0.0086689693853259,-592.8665161132812,301.3705749511719,0.632011890411377,0.050000000745058,0.0478087775409221,291.4395751953125,297.1499938964844,293.1499938964844,0.0103943450376391,-486.4435119628906,302.4941101074219,0.632011890411377,0.050000000745058,0.0353114008903503,291.20623779296875,297.1499938964844,293.1499938964844,0.0134338345378637,-743.8414306640625,303.9522705078125,0.632011890411377,0.050000000745058,0.0478087775409221,291.9647827148437,297.1499938964844,293.1499938964844,0.0063406606204807,-2253.837158203125,299.3559265136719,0.632011890411377,0.050000000745058,0.2267842590808868,291.2093505859375,291.1499938964844,270.6910705566406,269.8455505371094,283.0115051269531,291.9624938964844,291.1866149902344,1.0,0.1203723773360252,1.0,1.0,0.9973086714744568,1.0,-0.4837515354156494,0.2036497890949249,0.2801017463207245,0.0829326063394546,0.0,0.0,0.0383814647793769,27.78591537475586,25.0,-130.9606475830078,-3793.507568359375,16.95615577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4910583496094,303.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.0696847438812255,0.0,0.0,0.0,0.0,1.0,0.0034423018805682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774115398526191,0.0978636965155601,-0.0204521566629409,0.0,7.072115840855986e-05,0.0,0.0,3.7410738468170166,0.0,0.0,0.0,0.2684229016304016,4.0,0.0,1.0
801540,291.4995422363281,297.1499938964844,293.1499938964844,0.0115973409265279,-663.1992797851562,303.1075134277344,0.6466533541679382,0.050000000745058,0.0453515760600566,291.6717834472656,297.1499938964844,293.1499938964844,0.0093896221369504,-624.1748657226562,301.83349609375,0.6466533541679382,0.050000000745058,0.0477573946118354,291.4551086425781,297.1499938964844,293.1499938964844,0.0114592565223574,-512.837646484375,303.0346374511719,0.6466533541679382,0.050000000745058,0.0352734476327896,291.232666015625,297.1499938964844,293.1499938964844,0.0261278878897428,-1049.0484619140625,304.1205444335937,0.725119948387146,0.080203890800476,0.0666583180427551,291.9797668457031,297.1499938964844,293.1499938964844,0.0067330040037631,-2368.456298828125,299.6941223144531,0.6466533541679382,0.050000000745058,0.226540520787239,291.1205139160156,291.1499938964844,270.6567077636719,269.8290100097656,282.99627685546875,291.9774475097656,291.0954284667969,1.0,0.1194884330034256,1.0,1.0,0.9968660473823548,1.0,-0.5059062838554382,0.2132635712623596,0.2926427125930786,0.0867426320910453,0.0,0.0,0.0481953024864196,26.64834785461425,28.0,-152.9895477294922,-3849.674072265625,17.38356590270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1980285644531,303.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.0637967735528945,0.0,0.0,0.0,0.0,1.0,0.0034455265849828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794590041041374,0.0999537706375122,-0.020494770258665,0.0,6.474561814684421e-05,0.0,0.0,3.824354648590088,0.0,0.0,0.0,0.2687223851680755,4.0,0.0,1.0
801600,291.4995422363281,297.1499938964844,293.1499938964844,0.0115973409265279,-663.1992797851562,303.1075134277344,0.6466533541679382,0.050000000745058,0.0453515760600566,291.6717834472656,297.1499938964844,293.1499938964844,0.0093896221369504,-624.1748657226562,301.83349609375,0.6466533541679382,0.050000000745058,0.0477573946118354,291.4551086425781,297.1499938964844,293.1499938964844,0.0114592565223574,-512.837646484375,303.0346374511719,0.6466533541679382,0.050000000745058,0.0352734476327896,291.232666015625,297.1499938964844,293.1499938964844,0.0261278878897428,-1049.0484619140625,304.1205444335937,0.725119948387146,0.080203890800476,0.0666583180427551,291.9797668457031,297.1499938964844,293.1499938964844,0.0067330040037631,-2368.456298828125,299.6941223144531,0.6466533541679382,0.050000000745058,0.226540520787239,291.1205139160156,291.1499938964844,270.6567077636719,269.8290100097656,282.99627685546875,291.9774475097656,291.0954284667969,1.0,0.1194884330034256,1.0,1.0,0.9968660473823548,1.0,-0.5059062838554382,0.2132635712623596,0.2926427125930786,0.0867426320910453,0.0,0.0,0.0481953024864196,26.64834785461425,28.0,-152.9895477294922,-3849.674072265625,17.38356590270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1980285644531,303.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.0637967735528945,0.0,0.0,0.0,0.0,1.0,0.0034455265849828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794590041041374,0.0999537706375122,-0.020494770258665,0.0,6.474561814684421e-05,0.0,0.0,3.824354648590088,0.0,0.0,0.0,0.2687223851680755,4.0,0.0,1.0
801660,291.516845703125,297.1499938964844,293.1499938964844,0.0128721240907907,-699.5424194335938,303.62713623046875,0.6663097739219666,0.050000000745058,0.0453003793954849,291.6854858398437,297.1499938964844,293.1499938964844,0.0102309873327612,-658.7227783203125,302.288330078125,0.6663097739219666,0.050000000745058,0.0477034784853458,291.4712829589844,297.1499938964844,293.1499938964844,0.0127527695149183,-541.87353515625,303.5722351074219,0.6663097739219666,0.050000000745058,0.0352336280047893,291.3159484863281,297.1499938964844,293.1499938964844,0.0558023191988468,-1577.1322021484375,304.08172607421875,0.8495069146156311,0.1119732707738876,0.0992700830101966,291.9977111816406,297.1499938964844,293.1499938964844,0.0071559632197022,-2492.144287109375,300.0043640136719,0.6663097739219666,0.050000000745058,0.226284772157669,290.9706420898437,291.1499938964844,270.6229553222656,269.81201171875,282.9704895019531,291.9950256347656,290.9293518066406,1.0,0.120715707540512,1.0,1.0,0.996529459953308,1.0,-0.5445641279220581,0.2300953567028045,0.3144687414169311,0.0934231877326965,0.0,0.0,0.0810756981372833,25.57510757446289,25.0,-227.34552001953125,-4033.399169921875,18.97246742248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7704162597656,303.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2109375,18000.0,0.0,0.0,0.0606899112462997,0.0,0.0,0.0,0.0,1.0,0.0029086817521601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877109989523887,0.1028845459222793,-0.0151735441759228,0.0,6.159254553494975e-05,0.0,0.0,3.947589635848999,0.0,0.0,0.0,0.2693754434585571,4.0,0.0,1.0
801720,291.516845703125,297.1499938964844,293.1499938964844,0.0128721240907907,-699.5424194335938,303.62713623046875,0.6663097739219666,0.050000000745058,0.0453003793954849,291.6854858398437,297.1499938964844,293.1499938964844,0.0102309873327612,-658.7227783203125,302.288330078125,0.6663097739219666,0.050000000745058,0.0477034784853458,291.4712829589844,297.1499938964844,293.1499938964844,0.0127527695149183,-541.87353515625,303.5722351074219,0.6663097739219666,0.050000000745058,0.0352336280047893,291.3159484863281,297.1499938964844,293.1499938964844,0.0558023191988468,-1577.1322021484375,304.08172607421875,0.8495069146156311,0.1119732707738876,0.0992700830101966,291.9977111816406,297.1499938964844,293.1499938964844,0.0071559632197022,-2492.144287109375,300.0043640136719,0.6663097739219666,0.050000000745058,0.226284772157669,290.9706420898437,291.1499938964844,270.6229553222656,269.81201171875,282.9704895019531,291.9950256347656,290.9293518066406,1.0,0.120715707540512,1.0,1.0,0.996529459953308,1.0,-0.5445641279220581,0.2300953567028045,0.3144687414169311,0.0934231877326965,0.0,0.0,0.0810756981372833,25.57510757446289,25.0,-227.34552001953125,-4033.399169921875,18.97246742248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7704162597656,303.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2109375,18000.0,0.0,0.0,0.0606899112462997,0.0,0.0,0.0,0.0,1.0,0.0029086817521601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877109989523887,0.1028845459222793,-0.0151735441759228,0.0,6.159254553494975e-05,0.0,0.0,3.947589635848999,0.0,0.0,0.0,0.2693754434585571,4.0,0.0,1.0
801780,291.53582763671875,297.1499938964844,293.1499938964844,0.0142634576186537,-733.8442993164062,304.1432800292969,0.6907716989517212,0.0503221787512302,0.0452542975544929,291.7002868652344,297.1499938964844,293.1499938964844,0.0111713083460927,-693.1698608398438,302.7449035644531,0.6907585263252258,0.050000000745058,0.0476524010300636,291.4891967773437,297.1499938964844,293.1499938964844,0.0142607549205422,-570.71630859375,304.1112670898437,0.6907585263252258,0.050000000745058,0.0351959019899368,291.41705322265625,297.1499938964844,293.1499938964844,0.0783750265836715,-2003.4346923828125,304.0673217773437,0.9556366205215454,0.1379580646753311,0.1247978135943412,292.0199584960937,297.1499938964844,293.1499938964844,0.0075894687324762,-2612.628662109375,300.301513671875,0.6907585263252258,0.050000000745058,0.2260424792766571,290.81207275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9511108398437,292.0168762207031,290.7890014648437,1.0,0.1209396719932556,1.0,1.0,0.9961928129196168,1.0,-0.5747477412223816,0.2433221191167831,0.3314255774021148,0.0986165627837181,0.0,0.0,0.1375073343515396,24.51410484313965,25.0,-171.83920288085938,-4365.9892578125,20.088441848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025146484375,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.626953125,18000.0,0.0,0.0,0.0609754957258701,0.0,0.0,0.0,0.0,1.0,0.0010794753907248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073993295431137,0.1096928492188453,-0.002293525962159,0.0,6.188237603055313e-05,0.0,0.0,4.23875904083252,0.0,0.0,0.0,0.2709511816501617,4.0,0.0,1.0
801840,291.53582763671875,297.1499938964844,293.1499938964844,0.0142634576186537,-733.8442993164062,304.1432800292969,0.6907716989517212,0.0503221787512302,0.0452542975544929,291.7002868652344,297.1499938964844,293.1499938964844,0.0111713083460927,-693.1698608398438,302.7449035644531,0.6907585263252258,0.050000000745058,0.0476524010300636,291.4891967773437,297.1499938964844,293.1499938964844,0.0142607549205422,-570.71630859375,304.1112670898437,0.6907585263252258,0.050000000745058,0.0351959019899368,291.41705322265625,297.1499938964844,293.1499938964844,0.0783750265836715,-2003.4346923828125,304.0673217773437,0.9556366205215454,0.1379580646753311,0.1247978135943412,292.0199584960937,297.1499938964844,293.1499938964844,0.0075894687324762,-2612.628662109375,300.301513671875,0.6907585263252258,0.050000000745058,0.2260424792766571,290.81207275390625,291.1499938964844,270.58990478515625,269.79443359375,282.9511108398437,292.0168762207031,290.7890014648437,1.0,0.1209396719932556,1.0,1.0,0.9961928129196168,1.0,-0.5747477412223816,0.2433221191167831,0.3314255774021148,0.0986165627837181,0.0,0.0,0.1375073343515396,24.51410484313965,25.0,-171.83920288085938,-4365.9892578125,20.088441848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025146484375,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.626953125,18000.0,0.0,0.0,0.0609754957258701,0.0,0.0,0.0,0.0,1.0,0.0010794753907248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073993295431137,0.1096928492188453,-0.002293525962159,0.0,6.188237603055313e-05,0.0,0.0,4.23875904083252,0.0,0.0,0.0,0.2709511816501617,4.0,0.0,1.0
801900,291.550048828125,297.1499938964844,293.1499938964844,0.0197232980281114,-872.5083618164062,304.1342468261719,0.7333248853683472,0.0679896846413612,0.0539484806358814,291.7082214355469,297.1499938964844,293.1499938964844,0.0116572771221399,-708.6696166992188,302.97711181640625,0.6916903853416443,0.050000000745058,0.0476506724953651,291.5008544921875,297.1499938964844,293.1499938964844,0.0185665041208267,-658.2362670898438,304.1360778808594,0.7264319062232971,0.0664981752634048,0.0406941622495651,291.4591369628906,297.1499938964844,293.1499938964844,0.068634532392025,-1812.385498046875,304.1015319824219,0.9190502166748048,0.151609718799591,0.1122055426239967,292.0322265625,297.1499938964844,293.1499938964844,0.0077993073500692,-2665.635009765625,300.4571838378906,0.6916903853416443,0.050000000745058,0.2260342836380005,290.76971435546875,291.1499938964844,270.5736083984375,269.7853698730469,282.9486389160156,292.0290222167969,290.7602844238281,1.0,0.1210979297757148,1.0,1.0,0.996024489402771,1.0,-0.5766819715499878,0.24412801861763,0.3325539529323578,0.0990547537803649,0.0,0.0,0.1672654002904892,24.4875602722168,25.0,-98.69361877441406,-4535.474609375,20.20196914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601379394531,304.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.546875,18000.0,0.0,0.0,0.0626295506954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205250993371009,0.1205293238162994,-4.225744760333328e-06,0.0,6.356103403959423e-05,0.0,0.0,4.682462215423584,0.0,0.0,0.0,0.2726587057113647,4.0,0.0,1.0
801960,291.58184814453125,297.1499938964844,293.1499938964844,0.0313629694283008,-1093.2772216796875,304.115966796875,0.8023974895477295,0.0820318832993507,0.0677192211151123,291.7166748046875,297.1499938964844,293.1499938964844,0.012118112295866,-721.4581298828125,303.2108764648437,0.7027773261070251,0.050000000745058,0.0476315431296825,291.5264587402344,297.1499938964844,293.1499938964844,0.0308229904621839,-843.3320922851562,304.1163024902344,0.8002128601074219,0.0823751240968704,0.0522531121969223,291.4654541015625,297.1499938964844,293.1499938964844,0.0547937899827957,-1531.6856689453125,304.1343078613281,0.8731822967529297,0.1717673540115356,0.0926870852708816,292.0448608398437,297.1499938964844,293.1499938964844,0.0079884268343448,-2708.27197265625,300.6211853027344,0.7027773261070251,0.050000000745058,0.2259435355663299,290.76727294921875,291.1499938964844,270.5574645996094,269.7760925292969,282.9454345703125,292.0415344238281,290.7781677246094,1.0,0.1213315725326538,1.0,1.0,0.9960177540779114,1.0,-0.5880112051963806,0.2493417859077453,0.3386694192886352,0.1004841402173042,0.0,0.0,0.1933043599128723,24.08266830444336,43.0,5.735498428344727,-4734.55712890625,20.476640701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4871520996094,304.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17902.38671875,18000.0,0.0,0.0,0.0653097927570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344512850046157,0.134455531835556,-4.244820047460962e-06,0.0,6.628113624174148e-05,0.0,0.0,5.263084411621094,0.0,0.0,0.0,0.2748002409934997,4.0,0.0,1.0
802020,291.668701171875,297.1499938964844,293.1499938964844,0.05177753418684,-1430.2906494140625,304.0938415527344,0.8673951625823975,0.1041814237833023,0.0891275778412818,291.73492431640625,297.1499938964844,293.1499938964844,0.0130756897851824,-744.7064208984375,303.6725158691406,0.6948337554931641,0.050000000745058,0.0476448722183704,291.6016845703125,297.1499938964844,293.1499938964844,0.0544336251914501,-1147.5306396484375,304.0888366699219,0.8766284584999084,0.1082931384444236,0.0715361610054969,291.4723205566406,297.1499938964844,293.1499938964844,0.0564982108771801,-1586.63818359375,304.13458251953125,0.8818935751914978,0.213095486164093,0.0985752567648887,292.0719909667969,297.1499938964844,293.1499938964844,0.008351950906217,-2782.52294921875,300.953125,0.6948337554931641,0.050000000745058,0.2260067462921142,290.82867431640625,291.1499938964844,270.5257263183594,269.7568359375,282.91455078125,292.0686340332031,290.83428955078125,1.0,0.1302585154771804,1.0,1.0,0.996004283428192,1.0,-0.6394816637039185,0.2719454169273376,0.3675362467765808,0.1096381396055221,0.0,0.0,0.2318465411663055,24.834009170532227,61.0,43.61794662475586,-5133.28564453125,25.5506649017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71112060546875,304.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.3515625,18000.0,0.0,0.0,0.0732655599713325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581512242555618,0.1581555157899856,-4.288518084649695e-06,0.0,7.435523002641276e-05,0.0,0.0,6.291977405548096,0.0,0.0,0.0,0.2788091003894806,4.0,0.0,1.0
802080,291.668701171875,297.1499938964844,293.1499938964844,0.05177753418684,-1430.2906494140625,304.0938415527344,0.8673951625823975,0.1041814237833023,0.0891275778412818,291.73492431640625,297.1499938964844,293.1499938964844,0.0130756897851824,-744.7064208984375,303.6725158691406,0.6948337554931641,0.050000000745058,0.0476448722183704,291.6016845703125,297.1499938964844,293.1499938964844,0.0544336251914501,-1147.5306396484375,304.0888366699219,0.8766284584999084,0.1082931384444236,0.0715361610054969,291.4723205566406,297.1499938964844,293.1499938964844,0.0564982108771801,-1586.63818359375,304.13458251953125,0.8818935751914978,0.213095486164093,0.0985752567648887,292.0719909667969,297.1499938964844,293.1499938964844,0.008351950906217,-2782.52294921875,300.953125,0.6948337554931641,0.050000000745058,0.2260067462921142,290.82867431640625,291.1499938964844,270.5257263183594,269.7568359375,282.91455078125,292.0686340332031,290.83428955078125,1.0,0.1302585154771804,1.0,1.0,0.996004283428192,1.0,-0.6394816637039185,0.2719454169273376,0.3675362467765808,0.1096381396055221,0.0,0.0,0.2318465411663055,24.834009170532227,61.0,43.61794662475586,-5133.28564453125,25.5506649017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71112060546875,304.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.3515625,18000.0,0.0,0.0,0.0732655599713325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581512242555618,0.1581555157899856,-4.288518084649695e-06,0.0,7.435523002641276e-05,0.0,0.0,6.291977405548096,0.0,0.0,0.0,0.2788091003894806,4.0,0.0,1.0
802140,291.7597045898437,297.1499938964844,293.1499938964844,0.068788394331932,-1727.1456298828125,304.0843200683594,0.876662015914917,0.1232631132006645,0.1068905442953109,291.7552185058594,297.1499938964844,293.1499938964844,0.0143624953925609,-777.180908203125,304.1169128417969,0.6593919396400452,0.050000000745058,0.047720156610012,291.6838073730469,297.1499938964844,293.1499938964844,0.0740795210003852,-1418.4156494140625,304.0766296386719,0.8932783007621765,0.1308758407831192,0.0878348648548126,291.5195617675781,297.1499938964844,293.1499938964844,0.0837937146425247,-2107.7001953125,304.0934753417969,0.9236193895339966,0.2461374551057815,0.1303789466619491,292.1033630371094,297.1499938964844,293.1499938964844,0.0087864995002746,-2884.42041015625,301.2364501953125,0.6593919396400452,0.050000000745058,0.226363867521286,290.7796325683594,291.1499938964844,270.4946594238281,269.7364807128906,282.8712463378906,292.0998229980469,290.61553955078125,1.0,0.1467270702123642,1.0,1.0,0.9959908127784728,1.0,-0.7190386652946472,0.3073910772800445,0.4116475880146026,0.1234898641705513,0.0,0.0,0.0,27.40312767028809,79.0,-1318.0806884765625,-0.0,36.280086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0436177887022495,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5042306813484174e-06,1.5042425047795405e-06,-1.1847260152075824e-11,0.0,0.0,0.0,0.0,1.6777773614862207e-10,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802200,291.7597045898437,297.1499938964844,293.1499938964844,0.068788394331932,-1727.1456298828125,304.0843200683594,0.876662015914917,0.1232631132006645,0.1068905442953109,291.7552185058594,297.1499938964844,293.1499938964844,0.0143624953925609,-777.180908203125,304.1169128417969,0.6593919396400452,0.050000000745058,0.047720156610012,291.6838073730469,297.1499938964844,293.1499938964844,0.0740795210003852,-1418.4156494140625,304.0766296386719,0.8932783007621765,0.1308758407831192,0.0878348648548126,291.5195617675781,297.1499938964844,293.1499938964844,0.0837937146425247,-2107.7001953125,304.0934753417969,0.9236193895339966,0.2461374551057815,0.1303789466619491,292.1033630371094,297.1499938964844,293.1499938964844,0.0087864995002746,-2884.42041015625,301.2364501953125,0.6593919396400452,0.050000000745058,0.226363867521286,290.7796325683594,291.1499938964844,270.4946594238281,269.7364807128906,282.8712463378906,292.0998229980469,290.61553955078125,1.0,0.1467270702123642,1.0,1.0,0.9959908127784728,1.0,-0.7190386652946472,0.3073910772800445,0.4116475880146026,0.1234898641705513,0.0,0.0,0.0,27.40312767028809,79.0,-1318.0806884765625,-0.0,36.280086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0436177887022495,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5042306813484174e-06,1.5042425047795405e-06,-1.1847260152075824e-11,0.0,0.0,0.0,0.0,1.6777773614862207e-10,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802260,291.84814453125,297.1499938964844,293.1499938964844,0.1040486842393875,-2427.492431640625,304.0478820800781,0.8669958710670471,0.1405501514673233,0.1229028105735778,291.79107666015625,297.1499938964844,293.1499938964844,0.0366889797151088,-1301.2852783203125,304.1080322265625,0.6975272297859192,0.0761872828006744,0.0665106773376464,291.7649841308594,297.1499938964844,293.1499938964844,0.11362836509943,-2026.3734130859373,304.0355224609375,0.8882564902305603,0.1515650004148483,0.1026732772588729,291.6190185546875,297.1499938964844,293.1499938964844,0.1521888971328735,-3465.66455078125,303.9980163574219,0.9682132005691528,0.2673706710338592,0.1760353744029998,292.1377258300781,297.1499938964844,293.1499938964844,0.0109377698972821,-3622.3076171875,300.9367370605469,0.6241205334663391,0.050000000745058,0.2269311100244522,287.87750244140625,291.1499938964844,270.4642944335937,269.71490478515625,282.8193359375,292.1344299316406,287.5553283691406,1.0,0.1699636131525039,1.0,1.0,0.9964112639427184,1.0,-0.8340763449668884,0.3588084280490875,0.4752679467201233,0.14502914249897,0.0,0.0,0.0,31.48314666748047,97.0,-2932.441650390625,-0.0,56.326698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1549358083815917e-19,-1.1981720220118556e-19,4.3236225747167415e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802320,291.84814453125,297.1499938964844,293.1499938964844,0.1040486842393875,-2427.492431640625,304.0478820800781,0.8669958710670471,0.1405501514673233,0.1229028105735778,291.79107666015625,297.1499938964844,293.1499938964844,0.0366889797151088,-1301.2852783203125,304.1080322265625,0.6975272297859192,0.0761872828006744,0.0665106773376464,291.7649841308594,297.1499938964844,293.1499938964844,0.11362836509943,-2026.3734130859373,304.0355224609375,0.8882564902305603,0.1515650004148483,0.1026732772588729,291.6190185546875,297.1499938964844,293.1499938964844,0.1521888971328735,-3465.66455078125,303.9980163574219,0.9682132005691528,0.2673706710338592,0.1760353744029998,292.1377258300781,297.1499938964844,293.1499938964844,0.0109377698972821,-3622.3076171875,300.9367370605469,0.6241205334663391,0.050000000745058,0.2269311100244522,287.87750244140625,291.1499938964844,270.4642944335937,269.71490478515625,282.8193359375,292.1344299316406,287.5553283691406,1.0,0.1699636131525039,1.0,1.0,0.9964112639427184,1.0,-0.8340763449668884,0.3588084280490875,0.4752679467201233,0.14502914249897,0.0,0.0,0.0,31.48314666748047,97.0,-2932.441650390625,-0.0,56.326698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1549358083815917e-19,-1.1981720220118556e-19,4.3236225747167415e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802380,291.9338073730469,297.1499938964844,293.1499938964844,0.1343851536512375,-2999.902099609375,304.0316162109375,0.8418537974357605,0.1561681628227234,0.1375185549259185,291.8638610839844,297.1499938964844,293.1499938964844,0.0700397044420242,-1905.3485107421875,304.0679931640625,0.7141496539115906,0.0959154441952705,0.087173119187355,291.84423828125,297.1499938964844,293.1499938964844,0.1493150740861892,-2537.036865234375,304.01446533203125,0.8653189539909363,0.1705846935510635,0.1164121255278587,291.7622985839844,297.1499938964844,293.1499938964844,0.2477500885725021,-5139.71533203125,303.88885498046875,0.9956699013710022,0.2772143185138702,0.2375329881906509,292.1783447265625,297.1499938964844,293.1499938964844,0.0127054098993539,-4113.9326171875,300.9146728515625,0.5809634327888489,0.050000000745058,0.2279044836759567,286.0914306640625,291.1499938964844,270.43463134765625,269.69195556640625,282.7843017578125,292.1748962402344,285.9040222167969,1.0,0.1988316178321838,1.0,1.0,0.9968317747116088,1.0,-0.9678748250007628,0.4183026552200317,0.5495721697807312,0.1739743053913116,0.0,0.0,0.0,38.09712600708008,85.0,-2339.384521484375,-0.0,89.4893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.863115990234292e-21,-7.418156541169119e-21,2.5550407528832192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802440,291.9338073730469,297.1499938964844,293.1499938964844,0.1343851536512375,-2999.902099609375,304.0316162109375,0.8418537974357605,0.1561681628227234,0.1375185549259185,291.8638610839844,297.1499938964844,293.1499938964844,0.0700397044420242,-1905.3485107421875,304.0679931640625,0.7141496539115906,0.0959154441952705,0.087173119187355,291.84423828125,297.1499938964844,293.1499938964844,0.1493150740861892,-2537.036865234375,304.01446533203125,0.8653189539909363,0.1705846935510635,0.1164121255278587,291.7622985839844,297.1499938964844,293.1499938964844,0.2477500885725021,-5139.71533203125,303.88885498046875,0.9956699013710022,0.2772143185138702,0.2375329881906509,292.1783447265625,297.1499938964844,293.1499938964844,0.0127054098993539,-4113.9326171875,300.9146728515625,0.5809634327888489,0.050000000745058,0.2279044836759567,286.0914306640625,291.1499938964844,270.43463134765625,269.69195556640625,282.7843017578125,292.1748962402344,285.9040222167969,1.0,0.1988316178321838,1.0,1.0,0.9968317747116088,1.0,-0.9678748250007628,0.4183026552200317,0.5495721697807312,0.1739743053913116,0.0,0.0,0.0,38.09712600708008,85.0,-2339.384521484375,-0.0,89.4893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.863115990234292e-21,-7.418156541169119e-21,2.5550407528832192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802500,291.9757385253906,297.1499938964844,293.1499938964844,0.1489308029413223,-3261.613037109375,304.0267333984375,0.8346325755119324,0.1633378863334655,0.144237145781517,291.90631103515625,297.1499938964844,293.1499938964844,0.0825299844145774,-2158.743896484375,304.0602722167969,0.7173947691917419,0.1038711965084075,0.0952970907092094,291.88336181640625,297.1499938964844,293.1499938964844,0.1667657941579818,-2774.4189453125,304.0074157714844,0.8591696619987488,0.1794452667236328,0.1228200420737266,291.8447570800781,297.1499938964844,293.1499938964844,0.2899027168750763,-5822.38916015625,303.8601989746094,0.9990000128746032,0.2785990834236145,0.2598056197166443,292.2017822265625,297.1499938964844,293.1499938964844,0.0135270301252603,-4316.14306640625,300.9442443847656,0.5640151500701904,0.050000000745058,0.2283776849508285,285.407958984375,291.1499938964844,270.4200744628906,269.6799011230469,282.7789001464844,292.1982421875,285.26239013671875,1.0,0.2098279446363449,1.0,1.0,0.9970420002937316,1.0,-1.020692229270935,0.4416664242744446,0.5790258646011353,0.1867136806249618,0.0,0.0,0.0,41.25307083129883,85.0,-2003.609375,-0.0,105.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859459916550293e-21,-7.421815846027386e-21,2.5623559294770933e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802560,292.0169372558594,297.1499938964844,293.1499938964844,0.1626976132392883,-3502.24462890625,304.0241394042969,0.8265393376350403,0.1701203137636184,0.1506105810403823,291.9495849609375,297.1499938964844,293.1499938964844,0.0937441512942314,-2389.93017578125,304.0562438964844,0.7172421216964722,0.1111316010355949,0.1026067286729812,291.9219970703125,297.1499938964844,293.1499938964844,0.1835049241781234,-2995.22412109375,304.0029602050781,0.8519504070281982,0.1879030019044876,0.1289498209953308,291.9167785644531,297.1499938964844,293.1499938964844,0.3095602989196777,-6120.2158203125,303.87774658203125,0.9852495789527892,0.2809728384017944,0.2651385962963104,292.2267150878906,297.1499938964844,293.1499938964844,0.0143004329875111,-4489.6474609375,300.9950561523437,0.5473864674568176,0.050000000745058,0.2289238423109054,284.86016845703125,291.1499938964844,270.4057006835937,269.6674194335937,282.7803649902344,292.2231140136719,284.7490234375,1.0,0.2185574769973755,0.9998389482498168,0.9998389482498168,0.9976336359977722,1.0,-1.0516995191574097,0.4553724229335785,0.5963270664215088,0.1944401413202285,0.0,0.0,0.0,44.557228088378906,73.0,-1665.4503173828125,-0.0,118.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859359346251208e-21,-7.421913589048985e-21,2.5625542427977786e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802620,292.09722900390625,297.1499938964844,293.1499938964844,0.1876158267259597,-3921.87548828125,304.0247497558594,0.8276773691177368,0.182547852396965,0.1622168123722076,292.035400390625,297.1499938964844,293.1499938964844,0.1139485239982605,-2796.468505859375,304.053955078125,0.7282195091247559,0.1241431161761283,0.1154995858669281,291.9979248046875,297.1499938964844,293.1499938964844,0.2144496440887451,-3387.490234375,304.0006103515625,0.8559584617614746,0.2036205381155014,0.1402838975191116,292.0179443359375,297.1499938964844,293.1499938964844,0.340911716222763,-6582.2294921875,303.91552734375,0.9741949439048768,0.2916267514228821,0.2737419605255127,292.27935791015625,297.1499938964844,293.1499938964844,0.0156247746199369,-4753.74853515625,301.1364440917969,0.5324129462242126,0.050000000745058,0.2295140624046325,284.07861328125,291.1499938964844,270.3774719238281,269.6412048339844,282.7848815917969,292.2757263183594,284.0101013183594,1.0,0.2303787469863891,0.9995169043540956,0.9995169043540956,0.9988167881965636,1.0,-1.1055867671966553,0.4793634414672851,0.6262233257293701,0.2078632563352584,0.0,0.0,0.0,48.40570831298828,61.0,-1103.548583984375,-0.0,139.51797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802680,292.09722900390625,297.1499938964844,293.1499938964844,0.1876158267259597,-3921.87548828125,304.0247497558594,0.8276773691177368,0.182547852396965,0.1622168123722076,292.035400390625,297.1499938964844,293.1499938964844,0.1139485239982605,-2796.468505859375,304.053955078125,0.7282195091247559,0.1241431161761283,0.1154995858669281,291.9979248046875,297.1499938964844,293.1499938964844,0.2144496440887451,-3387.490234375,304.0006103515625,0.8559584617614746,0.2036205381155014,0.1402838975191116,292.0179443359375,297.1499938964844,293.1499938964844,0.340911716222763,-6582.2294921875,303.91552734375,0.9741949439048768,0.2916267514228821,0.2737419605255127,292.27935791015625,297.1499938964844,293.1499938964844,0.0156247746199369,-4753.74853515625,301.1364440917969,0.5324129462242126,0.050000000745058,0.2295140624046325,284.07861328125,291.1499938964844,270.3774719238281,269.6412048339844,282.7848815917969,292.2757263183594,284.0101013183594,1.0,0.2303787469863891,0.9995169043540956,0.9995169043540956,0.9988167881965636,1.0,-1.1055867671966553,0.4793634414672851,0.6262233257293701,0.2078632563352584,0.0,0.0,0.0,48.40570831298828,61.0,-1103.548583984375,-0.0,139.51797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802740,292.173583984375,297.1499938964844,293.1499938964844,0.2094235569238662,-4274.01806640625,304.0302429199219,0.8471214771270752,0.1937304437160492,0.1724893003702163,292.1180419921875,297.1499938964844,293.1499938964844,0.1319977939128875,-3142.9267578125,304.0559997558594,0.7525545358657837,0.135625347495079,0.1266824007034301,292.07098388671875,297.1499938964844,293.1499938964844,0.2422697991132736,-3724.61181640625,304.004150390625,0.8799958825111389,0.2179877907037735,0.1505089998245239,292.0955810546875,297.1499938964844,293.1499938964844,0.3733261227607727,-7046.17333984375,303.93951416015625,0.9899027347564696,0.3045449554920196,0.2856288552284241,292.3334045410156,297.1499938964844,293.1499938964844,0.0166760422289371,-4934.509765625,301.3018798828125,0.5350415110588074,0.050000000745058,0.2294000387191772,283.5746154785156,291.1499938964844,270.3500061035156,269.6131286621094,282.7892761230469,292.3299560546875,283.5332336425781,1.0,0.2363410890102386,0.9991948008537292,0.9991948008537292,1.0,1.0,-1.15774405002594,0.5027342438697815,0.6550098657608032,0.221007764339447,0.0,0.0,0.0,48.5058822631836,49.0,-709.2630615234375,-0.0,154.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
