time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802800,292.173583984375,297.1499938964844,293.1499938964844,0.2094235569238662,-4274.01806640625,304.0302429199219,0.8471214771270752,0.1937304437160492,0.1724893003702163,292.1180419921875,297.1499938964844,293.1499938964844,0.1319977939128875,-3142.9267578125,304.0559997558594,0.7525545358657837,0.135625347495079,0.1266824007034301,292.07098388671875,297.1499938964844,293.1499938964844,0.2422697991132736,-3724.61181640625,304.004150390625,0.8799958825111389,0.2179877907037735,0.1505089998245239,292.0955810546875,297.1499938964844,293.1499938964844,0.3733261227607727,-7046.17333984375,303.93951416015625,0.9899027347564696,0.3045449554920196,0.2856288552284241,292.3334045410156,297.1499938964844,293.1499938964844,0.0166760422289371,-4934.509765625,301.3018798828125,0.5350415110588074,0.050000000745058,0.2294000387191772,283.5746154785156,291.1499938964844,270.3500061035156,269.6131286621094,282.7892761230469,292.3299560546875,283.5332336425781,1.0,0.2363410890102386,0.9991948008537292,0.9991948008537292,1.0,1.0,-1.15774405002594,0.5027342438697815,0.6550098657608032,0.221007764339447,0.0,0.0,0.0,48.5058822631836,49.0,-709.2630615234375,-0.0,154.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802860,292.2452087402344,297.1499938964844,293.1499938964844,0.2285635620355606,-4572.53125,304.0382995605469,0.8753446936607361,0.2039394974708557,0.1817718297243118,292.1954345703125,297.1499938964844,293.1499938964844,0.1481715589761734,-3441.466064453125,304.0603942871094,0.7840569019317627,0.1460646390914917,0.1366638988256454,292.14013671875,297.1499938964844,293.1499938964844,0.2673170864582062,-4017.007080078125,304.0110778808594,0.9136229753494264,0.2312972098588943,0.1598979979753494,292.1561279296875,297.1499938964844,293.1499938964844,0.3809822499752044,-7127.22900390625,303.99957275390625,0.9990000128746032,0.3189168870449066,0.2838290631771087,292.3856201171875,297.1499938964844,293.1499938964844,0.0175395719707012,-5060.4306640625,301.4814758300781,0.545128345489502,0.050000000745058,0.229001834988594,283.2631530761719,291.1499938964844,270.323486328125,269.5845031738281,282.7981262207031,292.38250732421875,283.23931884765625,1.0,0.2374058216810226,0.9982245564460754,0.9982245564460754,1.0,1.0,-1.1895122528076172,0.517004132270813,0.6725080609321594,0.2292008846998214,0.0,0.0,0.0,46.83218002319336,37.0,-439.0682067871094,-0.0,159.92172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802920,292.2452087402344,297.1499938964844,293.1499938964844,0.2285635620355606,-4572.53125,304.0382995605469,0.8753446936607361,0.2039394974708557,0.1817718297243118,292.1954345703125,297.1499938964844,293.1499938964844,0.1481715589761734,-3441.466064453125,304.0603942871094,0.7840569019317627,0.1460646390914917,0.1366638988256454,292.14013671875,297.1499938964844,293.1499938964844,0.2673170864582062,-4017.007080078125,304.0110778808594,0.9136229753494264,0.2312972098588943,0.1598979979753494,292.1561279296875,297.1499938964844,293.1499938964844,0.3809822499752044,-7127.22900390625,303.99957275390625,0.9990000128746032,0.3189168870449066,0.2838290631771087,292.3856201171875,297.1499938964844,293.1499938964844,0.0175395719707012,-5060.4306640625,301.4814758300781,0.545128345489502,0.050000000745058,0.229001834988594,283.2631530761719,291.1499938964844,270.323486328125,269.5845031738281,282.7981262207031,292.38250732421875,283.23931884765625,1.0,0.2374058216810226,0.9982245564460754,0.9982245564460754,1.0,1.0,-1.1895122528076172,0.517004132270813,0.6725080609321594,0.2292008846998214,0.0,0.0,0.0,46.83218002319336,37.0,-439.0682067871094,-0.0,159.92172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
802980,292.3119201660156,297.1499938964844,293.1499938964844,0.2454608231782913,-4828.62841796875,304.0473937988281,0.9117480516433716,0.2133275121450424,0.1902602612972259,292.2659606933594,297.1499938964844,293.1499938964844,0.1631278842687606,-3708.762451171875,304.0653381347656,0.8211493492126465,0.1559423506259918,0.1460103392601013,292.204833984375,297.1499938964844,293.1499938964844,0.2900380194187164,-4274.19921875,304.01953125,0.9580793976783752,0.2437574565410614,0.1686387062072754,292.1739501953125,297.1499938964844,293.1499938964844,0.354338526725769,-6703.30517578125,304.0943298339844,0.9990000128746032,0.3403901159763336,0.2635044455528259,292.4327392578125,297.1499938964844,293.1499938964844,0.0182953793555498,-5151.70703125,301.6763610839844,0.5611135363578796,0.050000000745058,0.228460893034935,283.08258056640625,291.1499938964844,270.2982177734375,269.5567932128906,282.8122863769531,292.4300231933594,283.0688781738281,1.0,0.2339081913232803,0.9972543716430664,0.9972543716430664,1.0,1.0,-1.1963732242584229,0.5200626850128174,0.6763104796409607,0.230999156832695,0.0,0.0,0.0,44.04519271850586,55.0,-260.0943603515625,-0.0,156.28118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
803040,292.3119201660156,297.1499938964844,293.1499938964844,0.2454608231782913,-4828.62841796875,304.0473937988281,0.9117480516433716,0.2133275121450424,0.1902602612972259,292.2659606933594,297.1499938964844,293.1499938964844,0.1631278842687606,-3708.762451171875,304.0653381347656,0.8211493492126465,0.1559423506259918,0.1460103392601013,292.204833984375,297.1499938964844,293.1499938964844,0.2900380194187164,-4274.19921875,304.01953125,0.9580793976783752,0.2437574565410614,0.1686387062072754,292.1739501953125,297.1499938964844,293.1499938964844,0.354338526725769,-6703.30517578125,304.0943298339844,0.9990000128746032,0.3403901159763336,0.2635044455528259,292.4327392578125,297.1499938964844,293.1499938964844,0.0182953793555498,-5151.70703125,301.6763610839844,0.5611135363578796,0.050000000745058,0.228460893034935,283.08258056640625,291.1499938964844,270.2982177734375,269.5567932128906,282.8122863769531,292.4300231933594,283.0688781738281,1.0,0.2339081913232803,0.9972543716430664,0.9972543716430664,1.0,1.0,-1.1963732242584229,0.5200626850128174,0.6763104796409607,0.230999156832695,0.0,0.0,0.0,44.04519271850586,55.0,-260.0943603515625,-0.0,156.28118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
803100,292.3435974121094,297.1499938964844,293.1499938964844,0.2533048987388611,-4945.48046875,304.0517883300781,0.9230246543884276,0.2177239656448364,0.1942809671163559,292.298828125,297.1499938964844,293.1499938964844,0.1703350096940994,-3834.984130859375,304.067626953125,0.8318851590156555,0.1606816351413726,0.1505428999662399,292.2355651855469,297.1499938964844,293.1499938964844,0.3007950186729431,-4393.69482421875,304.023681640625,0.9697952270507812,0.2496962249279022,0.172835499048233,292.1719665527344,297.1499938964844,293.1499938964844,0.3506298363208771,-6644.30322265625,304.11065673828125,0.9990000128746032,0.3531437814235687,0.2602914571762085,292.4539489746094,297.1499938964844,293.1499938964844,0.0186930801719427,-5194.7353515625,301.77899169921875,0.5636308193206787,0.050000000745058,0.2283834218978881,283.0225830078125,291.1499938964844,270.2860717773437,269.54327392578125,282.8153076171875,292.451416015625,283.01190185546875,1.0,0.2356116473674774,0.9967692494392396,0.9967692494392396,1.0,1.0,-1.207713961601257,0.5252259373664856,0.6824880242347717,0.233781024813652,0.0,0.0,0.0,43.792293548583984,55.0,-199.9985198974609,-0.0,159.1129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,302.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85935611507694e-21,-7.421914396842553e-21,2.5625580798172216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
803160,292.374267578125,297.1499938964844,293.1499938964844,0.2566672563552856,-4987.67724609375,304.0640869140625,0.9260518550872804,0.2219176143407821,0.1981506794691085,292.3302917480469,297.1499938964844,293.1499938964844,0.1745941191911697,-3902.90087890625,304.0752258300781,0.8364929556846619,0.1652830839157104,0.1549749672412872,292.2652893066406,297.1499938964844,293.1499938964844,0.3062829971313476,-4447.611328125,304.037353515625,0.9735521674156188,0.2554440498352051,0.1769212782382965,292.1745300292969,297.1499938964844,293.1499938964844,0.3514646291732788,-6650.18701171875,304.1168212890625,0.9990000128746032,0.3650377690792084,0.2635397911071777,292.4737548828125,297.1499938964844,293.1499938964844,0.0188832320272922,-5174.45751953125,301.90289306640625,0.5610849261283875,0.050000000745058,0.2284610122442245,283.1512756347656,291.1499938964844,270.27423095703125,269.530029296875,282.8151550292969,292.4714050292969,283.4714660644531,1.0,0.2392086535692215,0.9964302182197572,0.9964302182197572,1.0,1.0,-1.226569890975952,0.5337832570075989,0.692786693572998,0.2385776787996292,0.0,0.0,1.0,44.48143005371094,73.0,1747.7811279296875,-8820.2265625,166.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.662841796875,303.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,3384.748291015625,18000.0,0.0,0.0,0.0056677861139178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112296760082245,0.3112310767173767,-1.401505755893595e-06,0.0,5.752082415710902e-06,0.0,0.0,5.192219257354736,0.0,0.0,0.0,0.2151685357093811,4.0,0.0,1.0
803220,292.4364013671875,297.1499938964844,293.1499938964844,0.1989280581474304,-4009.6796875,304.1842956542969,0.9120785593986512,0.2289750725030899,0.204965591430664,292.390869140625,297.1499938964844,293.1499938964844,0.138998195528984,-3189.736083984375,304.1564025878906,0.8310795426368713,0.1737646758556366,0.163334846496582,292.32586669921875,297.1499938964844,293.1499938964844,0.2394202798604965,-3606.031494140625,304.1808166503906,0.963324010372162,0.2655794024467468,0.1843708902597427,292.209716796875,297.1499938964844,293.1499938964844,0.2851376831531524,-5576.451171875,304.23150634765625,0.9990000128746032,0.3827077448368072,0.2842515110969543,292.5135498046875,297.1499938964844,293.1499938964844,0.0142420697957277,-4051.038818359375,302.5756225585937,0.5448010563850403,0.050000000745058,0.2290112078189849,287.91754150390625,291.1499938964844,270.2516174316406,269.5043029785156,282.8094787597656,292.51129150390625,288.13555908203125,1.0,0.2514292597770691,0.9957522749900818,0.9957522749900818,1.0,1.0,-1.279240608215332,0.5577737092971802,0.7214668989181519,0.2521109282970428,0.0,0.0,1.0,48.21246337890625,91.0,4069.31982421875,-11842.654296875,191.0719146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32550048828125,304.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,10889.0556640625,18000.0,0.0,0.0,0.0639850199222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609947443008425,1.0610040426254272,-9.298417353420518e-06,0.0,6.493666296591982e-05,0.0,0.0,132.8184814453125,0.0,0.0,0.0,0.5921887755393982,4.0,0.0,1.0
803280,292.4364013671875,297.1499938964844,293.1499938964844,0.1989280581474304,-4009.6796875,304.1842956542969,0.9120785593986512,0.2289750725030899,0.204965591430664,292.390869140625,297.1499938964844,293.1499938964844,0.138998195528984,-3189.736083984375,304.1564025878906,0.8310795426368713,0.1737646758556366,0.163334846496582,292.32586669921875,297.1499938964844,293.1499938964844,0.2394202798604965,-3606.031494140625,304.1808166503906,0.963324010372162,0.2655794024467468,0.1843708902597427,292.209716796875,297.1499938964844,293.1499938964844,0.2851376831531524,-5576.451171875,304.23150634765625,0.9990000128746032,0.3827077448368072,0.2842515110969543,292.5135498046875,297.1499938964844,293.1499938964844,0.0142420697957277,-4051.038818359375,302.5756225585937,0.5448010563850403,0.050000000745058,0.2290112078189849,287.91754150390625,291.1499938964844,270.2516174316406,269.5043029785156,282.8094787597656,292.51129150390625,288.13555908203125,1.0,0.2514292597770691,0.9957522749900818,0.9957522749900818,1.0,1.0,-1.279240608215332,0.5577737092971802,0.7214668989181519,0.2521109282970428,0.0,0.0,1.0,48.21246337890625,91.0,4069.31982421875,-11842.654296875,191.0719146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32550048828125,304.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,10889.0556640625,18000.0,0.0,0.0,0.0639850199222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609947443008425,1.0610040426254272,-9.298417353420518e-06,0.0,6.493666296591982e-05,0.0,0.0,132.8184814453125,0.0,0.0,0.0,0.5921887755393982,4.0,0.0,1.0
803340,292.4936218261719,297.1499938964844,293.1499938964844,0.1871231496334076,-3801.486328125,304.1914367675781,0.8846707344055176,0.2354424595832824,0.2110375016927719,292.44696044921875,297.1499938964844,293.1499938964844,0.133877232670784,-3076.00244140625,304.1620483398437,0.8129779696464539,0.1816162168979644,0.171099379658699,292.3818359375,297.1499938964844,293.1499938964844,0.2270783185958862,-3444.045166015625,304.1897888183594,0.935347855091095,0.2751013338565826,0.1912152469158172,292.28436279296875,297.1499938964844,293.1499938964844,0.2964920103549957,-5750.341796875,304.18389892578125,0.9990000128746032,0.3914815783500671,0.3194189369678497,292.5521850585937,297.1499938964844,293.1499938964844,0.0133099975064396,-3776.123291015625,302.8375549316406,0.5205501914024353,0.050000000745058,0.2300714403390884,289.27545166015625,291.1499938964844,270.2304382324219,269.47967529296875,282.7968139648437,292.55010986328125,289.3417663574219,1.0,0.2691285610198974,0.9950743317604064,0.9950743317604064,1.0,1.0,-1.3475446701049805,0.589094877243042,0.7584497928619385,0.2698293328285217,0.0,0.0,1.0,54.95667266845703,109.0,2154.689697265625,-11205.7841796875,230.461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.28045654296875,302.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15780.154296875,19080.0,0.0,0.0,0.1242968216538429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27767014503479,1.2776836156845093,-1.3481656424119136e-05,0.0,0.0001261454744962,0.0,0.0,231.9057006835937,0.0,0.0,0.0,0.716256320476532,4.0,0.0,1.0
803400,292.4936218261719,297.1499938964844,293.1499938964844,0.1871231496334076,-3801.486328125,304.1914367675781,0.8846707344055176,0.2354424595832824,0.2110375016927719,292.44696044921875,297.1499938964844,293.1499938964844,0.133877232670784,-3076.00244140625,304.1620483398437,0.8129779696464539,0.1816162168979644,0.171099379658699,292.3818359375,297.1499938964844,293.1499938964844,0.2270783185958862,-3444.045166015625,304.1897888183594,0.935347855091095,0.2751013338565826,0.1912152469158172,292.28436279296875,297.1499938964844,293.1499938964844,0.2964920103549957,-5750.341796875,304.18389892578125,0.9990000128746032,0.3914815783500671,0.3194189369678497,292.5521850585937,297.1499938964844,293.1499938964844,0.0133099975064396,-3776.123291015625,302.8375549316406,0.5205501914024353,0.050000000745058,0.2300714403390884,289.27545166015625,291.1499938964844,270.2304382324219,269.47967529296875,282.7968139648437,292.55010986328125,289.3417663574219,1.0,0.2691285610198974,0.9950743317604064,0.9950743317604064,1.0,1.0,-1.3475446701049805,0.589094877243042,0.7584497928619385,0.2698293328285217,0.0,0.0,1.0,54.95667266845703,109.0,2154.689697265625,-11205.7841796875,230.461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.28045654296875,302.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15780.154296875,19080.0,0.0,0.0,0.1242968216538429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27767014503479,1.2776836156845093,-1.3481656424119136e-05,0.0,0.0001261454744962,0.0,0.0,231.9057006835937,0.0,0.0,0.0,0.716256320476532,4.0,0.0,1.0
803460,292.545654296875,297.1499938964844,293.1499938964844,0.1867765933275222,-3792.81201171875,304.177978515625,0.8541404604911804,0.2415146976709365,0.2168935686349868,292.4985656738281,297.1499938964844,293.1499938964844,0.1363465040922165,-3115.992431640625,304.1537475585937,0.7885091304779053,0.1889604926109314,0.1784870773553848,292.4326477050781,297.1499938964844,293.1499938964844,0.2284990102052688,-3459.765625,304.17388916015625,0.901442289352417,0.2842520475387573,0.1979043334722519,292.3926086425781,297.1499938964844,293.1499938964844,0.3345008194446563,-6345.01416015625,304.1089782714844,0.9990000128746032,0.3915385901927948,0.364611268043518,292.5893249511719,297.1499938964844,293.1499938964844,0.0132750328630208,-3723.390380859375,302.99102783203125,0.4967318475246429,0.050000000745058,0.231615737080574,289.7196655273437,291.1499938964844,270.2107238769531,269.45623779296875,282.7781677246094,292.58746337890625,289.7367858886719,1.0,0.290924996137619,0.9938523173332214,0.9938523173332214,1.0,1.0,-1.427570343017578,0.6260652542114258,0.8015050292015076,0.2907610833644867,0.0,0.0,1.0,64.55160522460938,112.0,901.9593505859376,-10878.8330078125,285.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5434875488281,300.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.25390625,19080.0,0.0,0.0,0.1810177862644195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741850852966309,1.374200701713562,-1.5595389413647354e-05,0.0,0.00018371004262,0.0,0.0,288.53033447265625,0.0,0.0,0.0,0.75154048204422,4.0,0.0,1.0
803520,292.545654296875,297.1499938964844,293.1499938964844,0.1867765933275222,-3792.81201171875,304.177978515625,0.8541404604911804,0.2415146976709365,0.2168935686349868,292.4985656738281,297.1499938964844,293.1499938964844,0.1363465040922165,-3115.992431640625,304.1537475585937,0.7885091304779053,0.1889604926109314,0.1784870773553848,292.4326477050781,297.1499938964844,293.1499938964844,0.2284990102052688,-3459.765625,304.17388916015625,0.901442289352417,0.2842520475387573,0.1979043334722519,292.3926086425781,297.1499938964844,293.1499938964844,0.3345008194446563,-6345.01416015625,304.1089782714844,0.9990000128746032,0.3915385901927948,0.364611268043518,292.5893249511719,297.1499938964844,293.1499938964844,0.0132750328630208,-3723.390380859375,302.99102783203125,0.4967318475246429,0.050000000745058,0.231615737080574,289.7196655273437,291.1499938964844,270.2107238769531,269.45623779296875,282.7781677246094,292.58746337890625,289.7367858886719,1.0,0.290924996137619,0.9938523173332214,0.9938523173332214,1.0,1.0,-1.427570343017578,0.6260652542114258,0.8015050292015076,0.2907610833644867,0.0,0.0,1.0,64.55160522460938,112.0,901.9593505859376,-10878.8330078125,285.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5434875488281,300.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.25390625,19080.0,0.0,0.0,0.1810177862644195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741850852966309,1.374200701713562,-1.5595389413647354e-05,0.0,0.00018371004262,0.0,0.0,288.53033447265625,0.0,0.0,0.0,0.75154048204422,4.0,0.0,1.0
803580,292.5937194824219,297.1499938964844,293.1499938964844,0.1906364560127258,-3856.80322265625,304.1623229980469,0.8231244683265686,0.247079998254776,0.2224461585283279,292.5458679199219,297.1499938964844,293.1499938964844,0.1417102366685867,-3213.41845703125,304.1436462402344,0.7613897919654846,0.1958687752485275,0.1855792552232742,292.47930908203125,297.1499938964844,293.1499938964844,0.2351495921611786,-3541.897216796875,304.15496826171875,0.8681796193122864,0.2929611802101135,0.2043888121843338,292.4916076660156,297.1499938964844,293.1499938964844,0.3369254171848297,-6386.83203125,304.1207275390625,0.9641823768615724,0.3905318081378937,0.370215505361557,292.6242370605469,297.1499938964844,293.1499938964844,0.0136277843266725,-3760.35888671875,303.1058349609375,0.4721477925777435,0.050000000745058,0.2338089793920517,289.8316955566406,291.1499938964844,270.19256591796875,269.4340209960937,282.7787475585937,292.6225891113281,289.8388366699219,1.0,0.3081293106079101,0.9926303625106812,0.9926303625106812,1.0,1.0,-1.4576879739761353,0.6397119164466858,0.8179761171340942,0.2996667325496673,0.0,0.0,1.0,76.82302856445312,115.0,325.2458801269531,-10706.37890625,329.6108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8971862792969,300.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18850.03515625,19080.0,0.0,0.0,0.2315329313278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964303731918335,1.3964464664459229,-1.6104389942483976e-05,0.0,0.0002349764981772,0.0,0.0,302.7705993652344,0.0,0.0,0.0,0.7627014517784119,4.0,0.0,1.0
803640,292.5937194824219,297.1499938964844,293.1499938964844,0.1906364560127258,-3856.80322265625,304.1623229980469,0.8231244683265686,0.247079998254776,0.2224461585283279,292.5458679199219,297.1499938964844,293.1499938964844,0.1417102366685867,-3213.41845703125,304.1436462402344,0.7613897919654846,0.1958687752485275,0.1855792552232742,292.47930908203125,297.1499938964844,293.1499938964844,0.2351495921611786,-3541.897216796875,304.15496826171875,0.8681796193122864,0.2929611802101135,0.2043888121843338,292.4916076660156,297.1499938964844,293.1499938964844,0.3369254171848297,-6386.83203125,304.1207275390625,0.9641823768615724,0.3905318081378937,0.370215505361557,292.6242370605469,297.1499938964844,293.1499938964844,0.0136277843266725,-3760.35888671875,303.1058349609375,0.4721477925777435,0.050000000745058,0.2338089793920517,289.8316955566406,291.1499938964844,270.19256591796875,269.4340209960937,282.7787475585937,292.6225891113281,289.8388366699219,1.0,0.3081293106079101,0.9926303625106812,0.9926303625106812,1.0,1.0,-1.4576879739761353,0.6397119164466858,0.8179761171340942,0.2996667325496673,0.0,0.0,1.0,76.82302856445312,115.0,325.2458801269531,-10706.37890625,329.6108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8971862792969,300.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18850.03515625,19080.0,0.0,0.0,0.2315329313278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964303731918335,1.3964464664459229,-1.6104389942483976e-05,0.0,0.0002349764981772,0.0,0.0,302.7705993652344,0.0,0.0,0.0,0.7627014517784119,4.0,0.0,1.0
803700,292.6168518066406,297.1499938964844,293.1499938964844,0.1925293952226638,-3887.809814453125,304.1566772460937,0.8137055039405823,0.2495854496955871,0.2249507308006286,292.5683898925781,297.1499938964844,293.1499938964844,0.1443359702825546,-3260.763671875,304.1400451660156,0.7539572715759277,0.1990971565246582,0.1888885796070099,292.5016174316406,297.1499938964844,293.1499938964844,0.2385337352752685,-3583.12646484375,304.14794921875,0.8587801456451416,0.2970760464668274,0.2074487209320068,292.5234375,297.1499938964844,293.1499938964844,0.3393689393997192,-6408.92626953125,304.1218566894531,0.9493519067764282,0.3926118612289428,0.3717187345027923,292.6404724121094,297.1499938964844,293.1499938964844,0.0137959355488419,-3778.2529296875,303.1603698730469,0.4614013731479645,0.050000000745058,0.234693706035614,289.8719482421875,291.1499938964844,270.1841125488281,269.42340087890625,282.7781066894531,292.6388854980469,289.87921142578125,1.0,0.3154482543468475,0.9920193552970886,0.9920193552970886,1.0,1.0,-1.4734421968460083,0.6472522616386414,0.8261899352073669,0.3031303882598877,0.0,0.0,1.0,81.80870819091797,115.0,215.38868713378903,-10798.345703125,349.0290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9081726074219,300.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18959.123046875,20160.0,0.0,0.0,0.2539473176002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004652500152588,1.4004814624786377,-1.6197589502553456e-05,0.0,0.000257724255789,0.0,0.0,305.4027099609375,0.0,0.0,0.0,0.7797256708145142,4.0,0.0,1.0
803760,292.6392517089844,297.1499938964844,293.1499938964844,0.193996787071228,-3911.25634765625,304.15283203125,0.8056161403656006,0.2519359588623047,0.2272920757532119,292.59014892578125,297.1499938964844,293.1499938964844,0.1466217339038849,-3301.294921875,304.1377258300781,0.7481673955917358,0.2021911293268203,0.1920490562915802,292.52325439453125,297.1499938964844,293.1499938964844,0.2414405047893524,-3617.91650390625,304.14306640625,0.8513917922973633,0.3010413646697998,0.2103899866342544,292.5497436523437,297.1499938964844,293.1499938964844,0.340683102607727,-6426.431640625,304.12457275390625,0.937234342098236,0.3953834474086761,0.3741901218891144,292.6557006835937,297.1499938964844,293.1499938964844,0.0139433434233069,-3790.797607421875,303.2156677246094,0.4516836106777191,0.050000000745058,0.2355163395404815,289.9281921386719,291.1499938964844,270.176025390625,269.4131164550781,282.7777404785156,292.6542358398437,289.9396667480469,1.0,0.3220157027244568,0.9913366436958312,0.9913366436958312,1.0,1.0,-1.487532138824463,0.6537983417510986,0.833733856678009,0.3068628311157226,0.0,0.0,1.0,86.45724487304688,118.0,189.63232421875,-11015.1865234375,367.6593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0822448730469,300.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,19758.58203125,20160.0,0.0,0.0,0.2745402157306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296873807907104,1.429704189300537,-1.6880600014701486e-05,0.0,0.0002786234254017,0.0,0.0,324.9221496582031,0.0,0.0,0.0,0.7811272144317627,4.0,0.0,1.0
803820,292.6820068359375,297.1499938964844,293.1499938964844,0.1956754624843597,-3936.268798828125,304.14923095703125,0.7935470938682556,0.2562042772769928,0.2315254956483841,292.6314697265625,297.1499938964844,293.1499938964844,0.15016670525074,-3362.241455078125,304.135986328125,0.7405985593795776,0.2079966962337494,0.1979477405548095,292.5645751953125,297.1499938964844,293.1499938964844,0.245775818824768,-3668.147705078125,304.1383056640625,0.8415127992630005,0.3085359036922455,0.2159226685762405,292.593994140625,297.1499938964844,293.1499938964844,0.342865914106369,-6454.4052734375,304.1294250488281,0.920407235622406,0.4016050398349762,0.3801696002483368,292.6833190917969,297.1499938964844,293.1499938964844,0.0141535317525267,-3797.834228515625,303.328369140625,0.4378623366355896,0.050000000745058,0.2369206100702285,290.0931396484375,291.1499938964844,270.16119384765625,269.3935852050781,282.7761535644531,292.6820678710937,290.1098327636719,1.0,0.333432674407959,0.9899712204933168,0.9899712204933168,1.0,1.0,-1.5152026414871216,0.6666723489761353,0.8485302329063416,0.3142149150371551,0.0,0.0,1.0,94.46731567382812,106.0,226.9232940673828,-11581.373046875,402.3044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7973937988281,300.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20051.1953125,20160.0,0.0,0.0,0.310363233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440234899520874,1.4402520656585691,-1.713059282337781e-05,0.0,0.0003149792028125,0.0,0.0,332.166748046875,0.0,0.0,0.0,0.7864125370979309,4.0,0.0,1.0
803880,292.6820068359375,297.1499938964844,293.1499938964844,0.1956754624843597,-3936.268798828125,304.14923095703125,0.7935470938682556,0.2562042772769928,0.2315254956483841,292.6314697265625,297.1499938964844,293.1499938964844,0.15016670525074,-3362.241455078125,304.135986328125,0.7405985593795776,0.2079966962337494,0.1979477405548095,292.5645751953125,297.1499938964844,293.1499938964844,0.245775818824768,-3668.147705078125,304.1383056640625,0.8415127992630005,0.3085359036922455,0.2159226685762405,292.593994140625,297.1499938964844,293.1499938964844,0.342865914106369,-6454.4052734375,304.1294250488281,0.920407235622406,0.4016050398349762,0.3801696002483368,292.6833190917969,297.1499938964844,293.1499938964844,0.0141535317525267,-3797.834228515625,303.328369140625,0.4378623366355896,0.050000000745058,0.2369206100702285,290.0931396484375,291.1499938964844,270.16119384765625,269.3935852050781,282.7761535644531,292.6820678710937,290.1098327636719,1.0,0.333432674407959,0.9899712204933168,0.9899712204933168,1.0,1.0,-1.5152026414871216,0.6666723489761353,0.8485302329063416,0.3142149150371551,0.0,0.0,1.0,94.46731567382812,106.0,226.9232940673828,-11581.373046875,402.3044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7973937988281,300.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20051.1953125,20160.0,0.0,0.0,0.310363233089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440234899520874,1.4402520656585691,-1.713059282337781e-05,0.0,0.0003149792028125,0.0,0.0,332.166748046875,0.0,0.0,0.0,0.7864125370979309,4.0,0.0,1.0
803940,292.7218933105469,297.1499938964844,293.1499938964844,0.1953104436397552,-3926.289306640625,304.1501770019531,0.7940975427627563,0.2599704265594482,0.2350674420595169,292.669921875,297.1499938964844,293.1499938964844,0.1519947499036789,-3390.31494140625,304.1376953125,0.7435857057571411,0.2133342623710632,0.2031619995832443,292.6030578613281,297.1499938964844,293.1499938964844,0.2476741820573806,-3687.3310546875,304.1391906738281,0.8441291451454163,0.3155621886253357,0.2209373563528061,292.63287353515625,297.1499938964844,293.1499938964844,0.3425219655036926,-6442.89599609375,304.1369323730469,0.9212377071380616,0.4077998101711273,0.3861047327518463,292.70733642578125,297.1499938964844,293.1499938964844,0.0141472034156322,-3764.982421875,303.4437561035156,0.4351435601711273,0.050000000745058,0.237238734960556,290.3381042480469,291.1499938964844,270.1480712890625,269.37548828125,282.7751159667969,292.7069091796875,290.3611145019531,1.0,0.3377658426761627,0.9886057376861572,0.9886057376861572,1.0,1.0,-1.5392444133758545,0.6778687238693237,0.861375629901886,0.3206369280815124,0.0,0.0,1.0,96.62198638916016,94.0,324.75115966796875,-12307.083984375,420.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8265380859375,301.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.533203125,21240.0,0.0,0.0,0.3394977450370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430813789367676,1.4430986642837524,-1.719837382552214e-05,0.0,0.000344547064742,0.0,0.0,334.1401672363281,0.0,0.0,0.0,0.8028384447097778,4.0,0.0,1.0
804000,292.7218933105469,297.1499938964844,293.1499938964844,0.1953104436397552,-3926.289306640625,304.1501770019531,0.7940975427627563,0.2599704265594482,0.2350674420595169,292.669921875,297.1499938964844,293.1499938964844,0.1519947499036789,-3390.31494140625,304.1376953125,0.7435857057571411,0.2133342623710632,0.2031619995832443,292.6030578613281,297.1499938964844,293.1499938964844,0.2476741820573806,-3687.3310546875,304.1391906738281,0.8441291451454163,0.3155621886253357,0.2209373563528061,292.63287353515625,297.1499938964844,293.1499938964844,0.3425219655036926,-6442.89599609375,304.1369323730469,0.9212377071380616,0.4077998101711273,0.3861047327518463,292.70733642578125,297.1499938964844,293.1499938964844,0.0141472034156322,-3764.982421875,303.4437561035156,0.4351435601711273,0.050000000745058,0.237238734960556,290.3381042480469,291.1499938964844,270.1480712890625,269.37548828125,282.7751159667969,292.7069091796875,290.3611145019531,1.0,0.3377658426761627,0.9886057376861572,0.9886057376861572,1.0,1.0,-1.5392444133758545,0.6778687238693237,0.861375629901886,0.3206369280815124,0.0,0.0,1.0,96.62198638916016,94.0,324.75115966796875,-12307.083984375,420.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8265380859375,301.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.533203125,21240.0,0.0,0.0,0.3394977450370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430813789367676,1.4430986642837524,-1.719837382552214e-05,0.0,0.000344547064742,0.0,0.0,334.1401672363281,0.0,0.0,0.0,0.8028384447097778,4.0,0.0,1.0
804060,292.75860595703125,297.1499938964844,293.1499938964844,0.1928087323904037,-3879.93310546875,304.1543273925781,0.8033418655395508,0.2633702754974365,0.238084077835083,292.7056579589844,297.1499938964844,293.1499938964844,0.151963472366333,-3383.215087890625,304.1418762207031,0.7539944052696228,0.2182487547397613,0.2077956944704055,292.63873291015625,297.1499938964844,293.1499938964844,0.2468691021203994,-3672.640380859375,304.1441955566406,0.8555079698562622,0.3221858143806457,0.2255339175462722,292.6685485839844,297.1499938964844,293.1499938964844,0.3387719988822937,-6378.517578125,304.1475830078125,0.933914601802826,0.4136658608913421,0.391599029302597,292.72802734375,297.1499938964844,293.1499938964844,0.0139303002506494,-3693.126220703125,303.5608825683594,0.439511239528656,0.050000000745058,0.2367327958345413,290.6754455566406,291.1499938964844,270.1367492675781,269.35888671875,282.77655029296875,292.7325134277344,290.7040100097656,1.0,0.3374644219875335,0.9874438643455504,0.9874438643455504,1.0,1.0,-1.5599374771118164,0.6875210404396057,0.8724164366722107,0.3261796832084656,0.0,0.0,1.0,94.32118225097656,82.0,441.4437561035156,-13162.5,425.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.988525390625,302.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.841796875,21240.0,0.0,0.0,0.3628706932067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760849475860596,1.4761029481887815,-1.7994030713452958e-05,0.0,0.0003682676178868,0.0,0.0,357.5941772460937,0.0,0.0,0.0,0.8060897588729858,4.0,0.0,1.0
804120,292.75860595703125,297.1499938964844,293.1499938964844,0.1928087323904037,-3879.93310546875,304.1543273925781,0.8033418655395508,0.2633702754974365,0.238084077835083,292.7056579589844,297.1499938964844,293.1499938964844,0.151963472366333,-3383.215087890625,304.1418762207031,0.7539944052696228,0.2182487547397613,0.2077956944704055,292.63873291015625,297.1499938964844,293.1499938964844,0.2468691021203994,-3672.640380859375,304.1441955566406,0.8555079698562622,0.3221858143806457,0.2255339175462722,292.6685485839844,297.1499938964844,293.1499938964844,0.3387719988822937,-6378.517578125,304.1475830078125,0.933914601802826,0.4136658608913421,0.391599029302597,292.72802734375,297.1499938964844,293.1499938964844,0.0139303002506494,-3693.126220703125,303.5608825683594,0.439511239528656,0.050000000745058,0.2367327958345413,290.6754455566406,291.1499938964844,270.1367492675781,269.35888671875,282.77655029296875,292.7325134277344,290.7040100097656,1.0,0.3374644219875335,0.9874438643455504,0.9874438643455504,1.0,1.0,-1.5599374771118164,0.6875210404396057,0.8724164366722107,0.3261796832084656,0.0,0.0,1.0,94.32118225097656,82.0,441.4437561035156,-13162.5,425.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.988525390625,302.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.841796875,21240.0,0.0,0.0,0.3628706932067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760849475860596,1.4761029481887815,-1.7994030713452958e-05,0.0,0.0003682676178868,0.0,0.0,357.5941772460937,0.0,0.0,0.0,0.8060897588729858,4.0,0.0,1.0
804180,292.7920837402344,297.1499938964844,293.1499938964844,0.1891849786043167,-3814.727783203125,304.158935546875,0.8186724185943604,0.2664922177791595,0.2407294809818267,292.7391052246094,297.1499938964844,293.1499938964844,0.1507729291915893,-3354.737060546875,304.1465759277344,0.7706648707389832,0.2227217555046081,0.2119009643793106,292.6722106933594,297.1499938964844,293.1499938964844,0.244461640715599,-3638.35693359375,304.150146484375,0.8742339015007019,0.3283480107784271,0.2297532707452774,292.70166015625,297.1499938964844,293.1499938964844,0.3330660462379455,-6284.5458984375,304.1578674316406,0.9549756050109864,0.4191436171531677,0.3966185450553894,292.7457580566406,297.1499938964844,293.1499938964844,0.0136024979874491,-3601.955810546875,303.6754455566406,0.4498179256916046,0.050000000745058,0.2356840372085571,291.0509948730469,291.1499938964844,270.1273193359375,269.3438415527344,282.7777404785156,292.7543029785156,291.0811767578125,1.0,0.3339154124259949,0.9862819314002992,0.9862819314002992,1.0,1.0,-1.577876091003418,0.695893406867981,0.881982684135437,0.3309968113899231,0.0,0.0,1.0,89.07484436035156,70.0,505.1454772949219,-13977.470703125,421.8347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1778564453125,303.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21192.923828125,21240.0,0.0,0.0,0.3812345266342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806711673736572,1.480689287185669,-1.8106020434061065e-05,0.0,0.0003869045758619,0.0,0.0,360.937744140625,0.0,0.0,0.0,0.8083846569061279,4.0,0.0,1.0
804240,292.7920837402344,297.1499938964844,293.1499938964844,0.1891849786043167,-3814.727783203125,304.158935546875,0.8186724185943604,0.2664922177791595,0.2407294809818267,292.7391052246094,297.1499938964844,293.1499938964844,0.1507729291915893,-3354.737060546875,304.1465759277344,0.7706648707389832,0.2227217555046081,0.2119009643793106,292.6722106933594,297.1499938964844,293.1499938964844,0.244461640715599,-3638.35693359375,304.150146484375,0.8742339015007019,0.3283480107784271,0.2297532707452774,292.70166015625,297.1499938964844,293.1499938964844,0.3330660462379455,-6284.5458984375,304.1578674316406,0.9549756050109864,0.4191436171531677,0.3966185450553894,292.7457580566406,297.1499938964844,293.1499938964844,0.0136024979874491,-3601.955810546875,303.6754455566406,0.4498179256916046,0.050000000745058,0.2356840372085571,291.0509948730469,291.1499938964844,270.1273193359375,269.3438415527344,282.7777404785156,292.7543029785156,291.0811767578125,1.0,0.3339154124259949,0.9862819314002992,0.9862819314002992,1.0,1.0,-1.577876091003418,0.695893406867981,0.881982684135437,0.3309968113899231,0.0,0.0,1.0,89.07484436035156,70.0,505.1454772949219,-13977.470703125,421.8347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1778564453125,303.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21192.923828125,21240.0,0.0,0.0,0.3812345266342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806711673736572,1.480689287185669,-1.8106020434061065e-05,0.0,0.0003869045758619,0.0,0.0,360.937744140625,0.0,0.0,0.0,0.8083846569061279,4.0,0.0,1.0
804300,292.8077087402344,297.1499938964844,293.1499938964844,0.1870982646942138,-3777.518310546875,304.1611022949219,0.8282043933868408,0.2679582834243774,0.2419362068176269,292.7550048828125,297.1499938964844,293.1499938964844,0.1498551964759826,-3334.627685546875,304.1488647460937,0.7814323902130127,0.2248028367757797,0.2137727439403534,292.6885070800781,297.1499938964844,293.1499938964844,0.2427614480257034,-3615.208984375,304.1531982421875,0.8863586783409119,0.3311977386474609,0.231682077050209,292.7173767089844,297.1499938964844,293.1499938964844,0.3297081291675567,-6229.97998046875,304.1625366210937,0.9676114916801452,0.4217383563518524,0.3989615142345428,292.753662109375,297.1499938964844,293.1499938964844,0.0134138129651546,-3552.16748046875,303.731201171875,0.457377552986145,0.050000000745058,0.2350161522626876,291.2454528808594,291.1499938964844,270.1233215332031,269.3369445800781,282.7789306640625,292.76495361328125,291.2757263183594,1.0,0.3312287628650665,0.9857009649276732,0.9857009649276732,1.0,1.0,-1.5858993530273438,0.6996387243270874,0.8862606287002563,0.3331552147865295,0.0,0.0,0.9811340570449828,85.66869354248047,70.0,522.280029296875,-14365.3505859375,417.0716857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75909423828125,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21315.041015625,22320.0,0.0,0.0,0.3887766301631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4785139560699463,1.478532075881958,-1.8094871848006733e-05,0.0,0.0003945588541682,0.0,0.0,359.91961669921875,0.0,0.0,0.0,0.8219402432441711,4.0,0.0,1.0
804360,292.8226013183594,297.1499938964844,293.1499938964844,0.1848080158233642,-3736.8271484375,304.1632385253906,0.8393553495407104,0.2693662941455841,0.2430750727653503,292.7703857421875,297.1499938964844,293.1499938964844,0.1487099975347519,-3310.319091796875,304.1511535644531,0.7939479351043701,0.2267872542142868,0.2155358493328094,292.70440673828125,297.1499938964844,293.1499938964844,0.2407121658325195,-3587.7822265625,304.1563415527344,0.9004654884338379,0.3339236080646515,0.2335060536861419,292.7325439453125,297.1499938964844,293.1499938964844,0.3259723782539367,-6169.58203125,304.16705322265625,0.980964183807373,0.4242388904094696,0.4012007713317871,292.7609558105469,297.1499938964844,293.1499938964844,0.0132094323635101,-3499.447998046875,303.785888671875,0.4665887951850891,0.050000000745058,0.2342765182256698,291.4460754394531,291.1499938964844,270.11981201171875,269.3304443359375,282.78094482421875,292.7763366699219,291.4766845703125,1.0,0.3280580937862396,0.985130250453949,0.985130250453949,1.0,1.0,-1.5933741331100464,0.7031283378601074,0.890245795249939,0.3351682722568512,0.0,0.0,0.941393256187439,81.86962127685547,58.0,538.227783203125,-14753.1337890625,410.8845825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3186340332031,304.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22465.498046875,22320.0,0.0,0.0,0.395399659872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4830951690673828,1.4831136465072632,-1.843743848439772e-05,0.0,0.0004012803838122,0.0,0.0,366.37115478515625,0.0,0.0,0.0,0.8108929991722107,4.0,0.0,1.0
804420,292.8502502441406,297.1499938964844,293.1499938964844,0.1811079233884811,-3671.13037109375,304.1648864746094,0.8648942112922668,0.2720483839511871,0.2452202290296554,292.7992553710937,297.1499938964844,293.1499938964844,0.1469744443893432,-3273.115234375,304.153564453125,0.8204957246780396,0.2305443584918975,0.2188335359096527,292.7346496582031,297.1499938964844,293.1499938964844,0.2375465631484985,-3545.430908203125,304.15936279296875,0.934373378753662,0.3390768766403198,0.2369290143251419,292.7585144042969,297.1499938964844,293.1499938964844,0.31226447224617,-5951.41162109375,304.1856994628906,0.9990000128746032,0.4295200705528259,0.3968495428562164,292.77374267578125,297.1499938964844,293.1499938964844,0.0128868073225021,-3412.950439453125,303.89019775390625,0.4827089309692383,0.050000000745058,0.2328369170427322,291.7840881347656,291.1499938964844,270.11431884765625,269.3187255859375,282.7915954589844,292.8007202148437,291.8056030273437,1.0,0.3202325701713562,0.9839888215065002,0.9839888215065002,1.0,1.0,-1.5970637798309326,0.7047548294067383,0.8923088908195496,0.3363695740699768,0.0,0.0,0.8330038785934448,74.26747131347656,46.0,462.2097473144531,-15142.8935546875,392.2388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4090576171875,305.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23894.69140625,22320.0,0.0,0.0,0.4056387543678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685518503189087,1.3685686588287354,-1.6777148630353622e-05,0.0,0.0004116717609576,0.0,0.0,301.2395324707031,0.0,0.0,0.0,0.7558146119117737,4.0,0.0,1.0
804480,292.8502502441406,297.1499938964844,293.1499938964844,0.1811079233884811,-3671.13037109375,304.1648864746094,0.8648942112922668,0.2720483839511871,0.2452202290296554,292.7992553710937,297.1499938964844,293.1499938964844,0.1469744443893432,-3273.115234375,304.153564453125,0.8204957246780396,0.2305443584918975,0.2188335359096527,292.7346496582031,297.1499938964844,293.1499938964844,0.2375465631484985,-3545.430908203125,304.15936279296875,0.934373378753662,0.3390768766403198,0.2369290143251419,292.7585144042969,297.1499938964844,293.1499938964844,0.31226447224617,-5951.41162109375,304.1856994628906,0.9990000128746032,0.4295200705528259,0.3968495428562164,292.77374267578125,297.1499938964844,293.1499938964844,0.0128868073225021,-3412.950439453125,303.89019775390625,0.4827089309692383,0.050000000745058,0.2328369170427322,291.7840881347656,291.1499938964844,270.11431884765625,269.3187255859375,282.7915954589844,292.8007202148437,291.8056030273437,1.0,0.3202325701713562,0.9839888215065002,0.9839888215065002,1.0,1.0,-1.5970637798309326,0.7047548294067383,0.8923088908195496,0.3363695740699768,0.0,0.0,0.8330038785934448,74.26747131347656,46.0,462.2097473144531,-15142.8935546875,392.2388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4090576171875,305.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23894.69140625,22320.0,0.0,0.0,0.4056387543678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685518503189087,1.3685686588287354,-1.6777148630353622e-05,0.0,0.0004116717609576,0.0,0.0,301.2395324707031,0.0,0.0,0.0,0.7558146119117737,4.0,0.0,1.0
804540,292.8754272460937,297.1499938964844,293.1499938964844,0.1792971491813659,-3638.763427734375,304.1628112792969,0.8904900550842285,0.2745345532894134,0.2472772449254989,292.82568359375,297.1499938964844,293.1499938964844,0.1466543674468994,-3263.931396484375,304.1528015136719,0.8444518446922302,0.2340677231550216,0.2219870835542678,292.7631225585937,297.1499938964844,293.1499938964844,0.2366164028644561,-3532.156982421875,304.1576232910156,0.966026782989502,0.34382364153862,0.2401347160339355,292.7413635253906,297.1499938964844,293.1499938964844,0.2794592678546905,-5432.423828125,304.22802734375,0.9990000128746032,0.4428077340126037,0.3671722710132599,292.7843017578125,297.1499938964844,293.1499938964844,0.0127465622499585,-3365.294189453125,303.989013671875,0.4955644905567169,0.050000000745058,0.2317031174898147,291.9986572265625,291.1499938964844,270.1108703613281,269.30877685546875,282.8154296875,292.8240661621094,292.0070495605469,1.0,0.3096126317977905,0.9828473925590516,0.9828473925590516,1.0,1.0,-1.570204734802246,0.6920356750488281,0.8781690001487732,0.3293404579162597,0.0,0.0,0.703683078289032,67.69140625,64.0,297.54132080078125,-14861.0458984375,360.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59454345703125,306.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,25392.458984375,21240.0,0.0,0.0,0.4104341864585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088558435440063,1.1088690757751465,-1.3208991731517015e-05,0.0,0.0004165385034866,0.0,0.0,182.29513549804688,0.0,0.0,0.0,0.6217109560966492,4.0,0.0,1.0
