time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8754272460937,297.1499938964844,293.1499938964844,0.1792971491813659,-3638.763427734375,304.1628112792969,0.8904900550842285,0.2745345532894134,0.2472772449254989,292.82568359375,297.1499938964844,293.1499938964844,0.1466543674468994,-3263.931396484375,304.1528015136719,0.8444518446922302,0.2340677231550216,0.2219870835542678,292.7631225585937,297.1499938964844,293.1499938964844,0.2366164028644561,-3532.156982421875,304.1576232910156,0.966026782989502,0.34382364153862,0.2401347160339355,292.7413635253906,297.1499938964844,293.1499938964844,0.2794592678546905,-5432.423828125,304.22802734375,0.9990000128746032,0.4428077340126037,0.3671722710132599,292.7843017578125,297.1499938964844,293.1499938964844,0.0127465622499585,-3365.294189453125,303.989013671875,0.4955644905567169,0.050000000745058,0.2317031174898147,291.9986572265625,291.1499938964844,270.1108703613281,269.30877685546875,282.8154296875,292.8240661621094,292.0070495605469,1.0,0.3096126317977905,0.9828473925590516,0.9828473925590516,1.0,1.0,-1.570204734802246,0.6920356750488281,0.8781690001487732,0.3293404579162597,0.0,0.0,0.703683078289032,67.69140625,64.0,297.54132080078125,-14861.0458984375,360.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59454345703125,306.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,25392.458984375,21240.0,0.0,0.0,0.4104341864585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088558435440063,1.1088690757751465,-1.3208991731517015e-05,0.0,0.0004165385034866,0.0,0.0,182.29513549804688,0.0,0.0,0.0,0.6217109560966492,4.0,0.0,1.0
804660,292.89892578125,297.1499938964844,293.1499938964844,0.1821751594543457,-3688.933837890625,304.153564453125,0.8996120095252991,0.2767278254032135,0.2492494285106659,292.8505249023437,297.1499938964844,293.1499938964844,0.150097981095314,-3328.145751953125,304.1459655761719,0.854080319404602,0.2372476160526275,0.2250110357999801,292.7904357910156,297.1499938964844,293.1499938964844,0.2417244464159011,-3596.37646484375,304.1463317871094,0.976689338684082,0.3480894565582275,0.2431394904851913,292.7021789550781,297.1499938964844,293.1499938964844,0.2731106877326965,-5342.2060546875,304.2110900878906,0.9990000128746032,0.4611333906650543,0.3592800498008728,292.7933044433594,297.1499938964844,293.1499938964844,0.0130489598959684,-3409.548828125,304.0828857421875,0.499196708202362,0.050000000745058,0.2314164787530899,291.9302978515625,291.1499938964844,270.10955810546875,269.3006896972656,282.8327331542969,292.8551330566406,291.91424560546875,1.0,0.3087961077690124,0.9819889664649964,0.9819889664649964,1.0,1.0,-1.5699666738510132,0.6919414401054382,0.8780251741409302,0.3291090130805969,0.0,0.0,0.6006020903587341,66.15052795410156,82.0,-57.20294570922852,-14127.6494140625,356.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01678466796875,306.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24094.615234375,21240.0,0.0,0.0,0.4076659977436065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876201868057251,0.7876294255256653,-9.216028956871014e-06,0.0,0.0004137291689403,0.0,0.0,83.545654296875,0.0,0.0,0.0,0.4984424710273742,4.0,0.0,1.0
804720,292.89892578125,297.1499938964844,293.1499938964844,0.1821751594543457,-3688.933837890625,304.153564453125,0.8996120095252991,0.2767278254032135,0.2492494285106659,292.8505249023437,297.1499938964844,293.1499938964844,0.150097981095314,-3328.145751953125,304.1459655761719,0.854080319404602,0.2372476160526275,0.2250110357999801,292.7904357910156,297.1499938964844,293.1499938964844,0.2417244464159011,-3596.37646484375,304.1463317871094,0.976689338684082,0.3480894565582275,0.2431394904851913,292.7021789550781,297.1499938964844,293.1499938964844,0.2731106877326965,-5342.2060546875,304.2110900878906,0.9990000128746032,0.4611333906650543,0.3592800498008728,292.7933044433594,297.1499938964844,293.1499938964844,0.0130489598959684,-3409.548828125,304.0828857421875,0.499196708202362,0.050000000745058,0.2314164787530899,291.9302978515625,291.1499938964844,270.10955810546875,269.3006896972656,282.8327331542969,292.8551330566406,291.91424560546875,1.0,0.3087961077690124,0.9819889664649964,0.9819889664649964,1.0,1.0,-1.5699666738510132,0.6919414401054382,0.8780251741409302,0.3291090130805969,0.0,0.0,0.6006020903587341,66.15052795410156,82.0,-57.20294570922852,-14127.6494140625,356.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01678466796875,306.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24094.615234375,21240.0,0.0,0.0,0.4076659977436065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876201868057251,0.7876294255256653,-9.216028956871014e-06,0.0,0.0004137291689403,0.0,0.0,83.545654296875,0.0,0.0,0.0,0.4984424710273742,4.0,0.0,1.0
804780,292.920654296875,297.1499938964844,293.1499938964844,0.1879466623067855,-3788.72900390625,304.142822265625,0.892828106880188,0.2786796689033508,0.2511343955993652,292.8736267089844,297.1499938964844,293.1499938964844,0.1558852195739746,-3436.74560546875,304.1377258300781,0.849445104598999,0.240146055817604,0.2278961092233657,292.8163146972656,297.1499938964844,293.1499938964844,0.2506310045719147,-3707.64306640625,304.1328125,0.971160054206848,0.3519498407840729,0.2459575980901718,292.69195556640625,297.1499938964844,293.1499938964844,0.2880343198776245,-5592.91845703125,304.1657409667969,0.9990000128746032,0.4746262729167938,0.3700611293315887,292.8013610839844,297.1499938964844,293.1499938964844,0.0138797061517834,-3547.451416015625,304.1487121582031,0.4966098368167877,0.0521706268191337,0.2349152266979217,291.6846923828125,291.1499938964844,270.11041259765625,269.2944641113281,282.8371276855469,292.88165283203125,291.6654663085937,1.0,0.3153660595417022,0.9811305403709412,0.9811305403709412,1.0,1.0,-1.59620201587677,0.7042970657348633,0.891904890537262,0.3359377980232239,0.0,0.0,0.5451868176460266,68.75792694091797,100.0,-268.7471008300781,-13763.857421875,376.8123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,307.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22657.0078125,21240.0,0.0,0.0,0.3976862728595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152697801589966,0.6152771711349487,-7.422655016853241e-06,0.0,0.0004036010068375,0.0,0.0,49.85770797729492,0.0,0.0,0.0,0.4306667745113373,4.0,0.0,1.0
804840,292.920654296875,297.1499938964844,293.1499938964844,0.1879466623067855,-3788.72900390625,304.142822265625,0.892828106880188,0.2786796689033508,0.2511343955993652,292.8736267089844,297.1499938964844,293.1499938964844,0.1558852195739746,-3436.74560546875,304.1377258300781,0.849445104598999,0.240146055817604,0.2278961092233657,292.8163146972656,297.1499938964844,293.1499938964844,0.2506310045719147,-3707.64306640625,304.1328125,0.971160054206848,0.3519498407840729,0.2459575980901718,292.69195556640625,297.1499938964844,293.1499938964844,0.2880343198776245,-5592.91845703125,304.1657409667969,0.9990000128746032,0.4746262729167938,0.3700611293315887,292.8013610839844,297.1499938964844,293.1499938964844,0.0138797061517834,-3547.451416015625,304.1487121582031,0.4966098368167877,0.0521706268191337,0.2349152266979217,291.6846923828125,291.1499938964844,270.11041259765625,269.2944641113281,282.8371276855469,292.88165283203125,291.6654663085937,1.0,0.3153660595417022,0.9811305403709412,0.9811305403709412,1.0,1.0,-1.59620201587677,0.7042970657348633,0.891904890537262,0.3359377980232239,0.0,0.0,0.5451868176460266,68.75792694091797,100.0,-268.7471008300781,-13763.857421875,376.8123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,307.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22657.0078125,21240.0,0.0,0.0,0.3976862728595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152697801589966,0.6152771711349487,-7.422655016853241e-06,0.0,0.0004036010068375,0.0,0.0,49.85770797729492,0.0,0.0,0.0,0.4306667745113373,4.0,0.0,1.0
804900,292.93121337890625,297.1499938964844,293.1499938964844,0.1908493638038635,-3838.38037109375,304.1388854980469,0.888455331325531,0.2795103192329407,0.2519773244857788,292.884765625,297.1499938964844,293.1499938964844,0.1587913036346435,-3490.78564453125,304.1346740722656,0.846236526966095,0.2414625138044357,0.2292346507310867,292.8288879394531,297.1499938964844,293.1499938964844,0.2551310956478119,-3763.142578125,304.1277770996094,0.9672282934188844,0.3537094295024872,0.2472564876079559,292.69891357421875,297.1499938964844,293.1499938964844,0.2970805764198303,-5740.7431640625,304.1463928222656,0.9990000128746032,0.4790713489055633,0.3766560852527618,292.8074645996094,297.1499938964844,293.1499938964844,0.0155870392918586,-3796.099609375,304.14581298828125,0.5039637088775635,0.0553890317678451,0.2490767389535904,291.55938720703125,291.1499938964844,270.1116943359375,269.29205322265625,282.8320617675781,292.89361572265625,291.5408935546875,1.0,0.3212122321128845,0.9807013273239136,0.9807013273239136,1.0,1.0,-1.6252906322479248,0.7180193066596985,0.9072713255882264,0.3436063230037689,0.0,0.0,0.530437171459198,70.64915466308594,100.0,-305.76092529296875,-13807.1484375,397.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,307.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22158.0078125,20160.0,0.0,0.0,0.3908705115318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703684687614441,0.5703754425048828,-6.98653047948028e-06,0.0,0.000396683870349,0.0,0.0,42.86131286621094,0.0,0.0,0.0,0.3985364139080047,4.0,0.0,1.0
804960,292.9418334960937,297.1499938964844,293.1499938964844,0.1939953714609146,-3891.97802734375,304.1351928710937,0.8809305429458618,0.2802010178565979,0.2527420222759247,292.89569091796875,297.1499938964844,293.1499938964844,0.1619199067354202,-3548.787109375,304.1317749023437,0.8402600288391113,0.2426794618368148,0.230516716837883,292.84100341796875,297.1499938964844,293.1499938964844,0.2600265741348266,-3823.202392578125,304.1228942871094,0.9597212672233582,0.3553925156593323,0.2485157251358032,292.7129821777344,297.1499938964844,293.1499938964844,0.310605376958847,-5957.962890625,304.12237548828125,0.9990000128746032,0.4820311665534973,0.3873212337493896,292.8163757324219,297.1499938964844,293.1499938964844,0.0174501147121191,-4044.0556640625,304.1431884765625,0.5085216164588928,0.0579840056598186,0.2624624967575073,291.41912841796875,291.1499938964844,270.1135559082031,269.2901916503906,282.8250427246094,292.9042358398437,291.3999328613281,1.0,0.3284491896629333,0.9801053404808044,0.9801053404808044,1.0,1.0,-1.6581319570541382,0.7335297465324402,0.924602210521698,0.3523191213607788,0.0,0.0,0.5263622999191284,73.49210357666016,118.0,-342.9100646972656,-13865.30859375,423.77728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9479675292969,307.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20840.681640625,20160.0,0.0,0.0,0.3832985162734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534528911113739,0.5345353484153748,-6.448566182370996e-06,0.0,0.0003889992949552,0.0,0.0,36.7925910949707,0.0,0.0,0.0,0.3954465091228485,4.0,0.0,1.0
805020,292.9636535644531,297.1499938964844,293.1499938964844,0.1979086399078369,-3957.23583984375,304.1337585449219,0.8586692214012146,0.2810545265674591,0.2539299726486206,292.9173583984375,297.1499938964844,293.1499938964844,0.1662840545177459,-3627.906494140625,304.1307067871094,0.8218681216239929,0.2447287142276764,0.2328525185585022,292.8645324707031,297.1499938964844,293.1499938964844,0.266979455947876,-3906.356201171875,304.1205444335937,0.9346038103103638,0.3584550321102142,0.2509228885173797,292.7693176269531,297.1499938964844,293.1499938964844,0.346184492111206,-6513.8505859375,304.072265625,0.9990000128746032,0.4817672371864319,0.4200213849544525,292.8393249511719,297.1499938964844,293.1499938964844,0.0205577053129673,-4410.28271484375,304.140380859375,0.5073509812355042,0.0617932826280593,0.2828613519668579,291.26007080078125,291.1499938964844,270.1189880371094,269.2879333496094,282.80621337890625,292.9194030761719,291.2515869140625,1.0,0.3461394906044006,0.9789133667945862,0.9789133667945862,1.0,1.0,-1.7290010452270508,0.7671241760253906,0.9618768095970154,0.3711475431919098,0.0,0.0,0.5238906145095825,82.036376953125,121.0,-232.76422119140625,-14421.25390625,490.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9402770996094,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,20305.263671875,20160.0,0.0,0.0,0.3680309653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213335156440735,0.5213397741317749,-6.243340521905338e-06,0.0,0.0003735046484507,0.0,0.0,34.65065002441406,0.0,0.0,0.0,0.3889254331588745,4.0,0.0,1.0
805080,292.9636535644531,297.1499938964844,293.1499938964844,0.1979086399078369,-3957.23583984375,304.1337585449219,0.8586692214012146,0.2810545265674591,0.2539299726486206,292.9173583984375,297.1499938964844,293.1499938964844,0.1662840545177459,-3627.906494140625,304.1307067871094,0.8218681216239929,0.2447287142276764,0.2328525185585022,292.8645324707031,297.1499938964844,293.1499938964844,0.266979455947876,-3906.356201171875,304.1205444335937,0.9346038103103638,0.3584550321102142,0.2509228885173797,292.7693176269531,297.1499938964844,293.1499938964844,0.346184492111206,-6513.8505859375,304.072265625,0.9990000128746032,0.4817672371864319,0.4200213849544525,292.8393249511719,297.1499938964844,293.1499938964844,0.0205577053129673,-4410.28271484375,304.140380859375,0.5073509812355042,0.0617932826280593,0.2828613519668579,291.26007080078125,291.1499938964844,270.1189880371094,269.2879333496094,282.80621337890625,292.9194030761719,291.2515869140625,1.0,0.3461394906044006,0.9789133667945862,0.9789133667945862,1.0,1.0,-1.7290010452270508,0.7671241760253906,0.9618768095970154,0.3711475431919098,0.0,0.0,0.5238906145095825,82.036376953125,121.0,-232.76422119140625,-14421.25390625,490.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9402770996094,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,20305.263671875,20160.0,0.0,0.0,0.3680309653282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213335156440735,0.5213397741317749,-6.243340521905338e-06,0.0,0.0003735046484507,0.0,0.0,34.65065002441406,0.0,0.0,0.0,0.3889254331588745,4.0,0.0,1.0
805140,292.985595703125,297.1499938964844,293.1499938964844,0.2002843916416168,-3996.1123046875,304.1352844238281,0.8403345346450806,0.2813263237476349,0.2545508444309234,292.9386291503906,297.1499938964844,293.1499938964844,0.1694283485412597,-3683.87841796875,304.1319580078125,0.8056938052177429,0.2463090866804123,0.2347219884395599,292.8869934082031,297.1499938964844,293.1499938964844,0.2722736299037933,-3968.3125,304.12164306640625,0.9127864241600036,0.3611302077770233,0.2530466914176941,292.85595703125,297.1499938964844,293.1499938964844,0.3792721927165985,-7013.02587890625,304.04376220703125,0.9990000128746032,0.473886489868164,0.4499013423919678,292.8651428222656,297.1499938964844,293.1499938964844,0.0229688920080661,-4665.8486328125,304.1396179199219,0.5035701990127563,0.0644310638308525,0.297116607427597,291.1648864746094,291.1499938964844,270.1268005371094,269.2877502441406,282.7922668457031,292.9309997558594,291.1609802246094,1.0,0.3610411286354065,0.977721393108368,0.977721393108368,1.0,1.0,-1.787574052810669,0.7949525117874146,0.9926216006278992,0.3868799209594726,0.0,0.0,0.5290927886962891,90.36280059814452,124.0,-145.07472229003906,-14913.8828125,553.4857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4594421386719,308.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20124.3203125,19080.0,0.0,0.0,0.3544906675815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252048969268799,0.5252111554145813,-6.22686411588802e-06,0.0,0.0003597629838623,0.0,0.0,34.90682601928711,0.0,0.0,0.0,0.3746783435344696,4.0,0.0,1.0
805200,292.985595703125,297.1499938964844,293.1499938964844,0.2002843916416168,-3996.1123046875,304.1352844238281,0.8403345346450806,0.2813263237476349,0.2545508444309234,292.9386291503906,297.1499938964844,293.1499938964844,0.1694283485412597,-3683.87841796875,304.1319580078125,0.8056938052177429,0.2463090866804123,0.2347219884395599,292.8869934082031,297.1499938964844,293.1499938964844,0.2722736299037933,-3968.3125,304.12164306640625,0.9127864241600036,0.3611302077770233,0.2530466914176941,292.85595703125,297.1499938964844,293.1499938964844,0.3792721927165985,-7013.02587890625,304.04376220703125,0.9990000128746032,0.473886489868164,0.4499013423919678,292.8651428222656,297.1499938964844,293.1499938964844,0.0229688920080661,-4665.8486328125,304.1396179199219,0.5035701990127563,0.0644310638308525,0.297116607427597,291.1648864746094,291.1499938964844,270.1268005371094,269.2877502441406,282.7922668457031,292.9309997558594,291.1609802246094,1.0,0.3610411286354065,0.977721393108368,0.977721393108368,1.0,1.0,-1.787574052810669,0.7949525117874146,0.9926216006278992,0.3868799209594726,0.0,0.0,0.5290927886962891,90.36280059814452,124.0,-145.07472229003906,-14913.8828125,553.4857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4594421386719,308.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20124.3203125,19080.0,0.0,0.0,0.3544906675815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252048969268799,0.5252111554145813,-6.22686411588802e-06,0.0,0.0003597629838623,0.0,0.0,34.90682601928711,0.0,0.0,0.0,0.3746783435344696,4.0,0.0,1.0
805260,293.0066833496094,297.1499938964844,293.1499938964844,0.2015229314565658,-4015.65234375,304.1383056640625,0.8184618353843689,0.2812167406082153,0.2549226880073547,292.9588928222656,297.1499938964844,293.1499938964844,0.1716490983963012,-3722.48388671875,304.1343994140625,0.7841906547546387,0.2475542426109314,0.2363822907209396,292.90802001953125,297.1499938964844,293.1499938964844,0.2762462496757507,-4013.677001953125,304.12469482421875,0.8881580233573914,0.3635313212871551,0.2550640404224396,292.92242431640625,297.1499938964844,293.1499938964844,0.3780257701873779,-6976.69677734375,304.08135986328125,0.9734174013137816,0.4677576720714569,0.444774717092514,292.89013671875,297.1499938964844,293.1499938964844,0.0250464137643575,-4869.5078125,304.1396484375,0.4952536523342132,0.0665808618068695,0.3090981841087341,291.1206359863281,291.1499938964844,270.1370849609375,269.28973388671875,282.80743408203125,292.9577331542969,291.1227722167969,1.0,0.3722487092018127,0.9757953882217408,0.9757953882217408,1.0,1.0,-1.8006855249404907,0.8010954260826111,0.9995900988578796,0.3904987871646881,0.0,0.0,0.5378063917160034,100.82645416259766,127.0,-54.13418197631836,-15065.837890625,594.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6381225585937,308.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19030.802734375,19080.0,0.0,0.0,0.3430094718933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279511213302612,0.5279570817947388,-5.997027528792387e-06,0.0,0.0003481110034044,0.0,0.0,34.0449104309082,0.0,0.0,0.0,0.3848476707935333,4.0,0.0,1.0
805320,293.0066833496094,297.1499938964844,293.1499938964844,0.2015229314565658,-4015.65234375,304.1383056640625,0.8184618353843689,0.2812167406082153,0.2549226880073547,292.9588928222656,297.1499938964844,293.1499938964844,0.1716490983963012,-3722.48388671875,304.1343994140625,0.7841906547546387,0.2475542426109314,0.2363822907209396,292.90802001953125,297.1499938964844,293.1499938964844,0.2762462496757507,-4013.677001953125,304.12469482421875,0.8881580233573914,0.3635313212871551,0.2550640404224396,292.92242431640625,297.1499938964844,293.1499938964844,0.3780257701873779,-6976.69677734375,304.08135986328125,0.9734174013137816,0.4677576720714569,0.444774717092514,292.89013671875,297.1499938964844,293.1499938964844,0.0250464137643575,-4869.5078125,304.1396484375,0.4952536523342132,0.0665808618068695,0.3090981841087341,291.1206359863281,291.1499938964844,270.1370849609375,269.28973388671875,282.80743408203125,292.9577331542969,291.1227722167969,1.0,0.3722487092018127,0.9757953882217408,0.9757953882217408,1.0,1.0,-1.8006855249404907,0.8010954260826111,0.9995900988578796,0.3904987871646881,0.0,0.0,0.5378063917160034,100.82645416259766,127.0,-54.13418197631836,-15065.837890625,594.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6381225585937,308.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19030.802734375,19080.0,0.0,0.0,0.3430094718933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279511213302612,0.5279570817947388,-5.997027528792387e-06,0.0,0.0003481110034044,0.0,0.0,34.0449104309082,0.0,0.0,0.0,0.3848476707935333,4.0,0.0,1.0
805380,293.02716064453125,297.1499938964844,293.1499938964844,0.2016361504793167,-4016.612060546875,304.1419372558594,0.8032994866371155,0.2806945741176605,0.2548225522041321,292.9787292480469,297.1499938964844,293.1499938964844,0.1728783547878265,-3743.09912109375,304.13751220703125,0.7705516815185547,0.2483741044998169,0.2375511527061462,292.9282531738281,297.1499938964844,293.1499938964844,0.2788809537887573,-4042.91455078125,304.128662109375,0.8731749653816223,0.3655560612678528,0.256753534078598,292.956787109375,297.1499938964844,293.1499938964844,0.3778282701969147,-6964.0419921875,304.10406494140625,0.953636646270752,0.4665230214595794,0.4430961906909942,292.9136962890625,297.1499938964844,293.1499938964844,0.0267646461725235,-5027.017578125,304.1402282714844,0.490853875875473,0.068385899066925,0.3189773857593536,291.117431640625,291.1499938964844,270.1498413085937,269.2939147949219,282.82196044921875,292.9818725585937,291.1164245605469,1.0,0.3810238242149353,0.9738693237304688,0.9738693237304688,1.0,1.0,-1.813822746276856,0.807276725769043,1.0065460205078125,0.3940403163433075,0.0,0.0,0.5417519211769104,108.83905792236328,130.0,-26.96956825256348,-15135.806640625,628.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5642395019531,308.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.26953125,19080.0,0.0,0.0,0.3338811695575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533289909362793,0.5332959294319153,-6.029333235346712e-06,0.0,0.0003388469340279,0.0,0.0,34.65510940551758,0.0,0.0,0.0,0.3867082595825195,4.0,0.0,1.0
805440,293.02716064453125,297.1499938964844,293.1499938964844,0.2016361504793167,-4016.612060546875,304.1419372558594,0.8032994866371155,0.2806945741176605,0.2548225522041321,292.9787292480469,297.1499938964844,293.1499938964844,0.1728783547878265,-3743.09912109375,304.13751220703125,0.7705516815185547,0.2483741044998169,0.2375511527061462,292.9282531738281,297.1499938964844,293.1499938964844,0.2788809537887573,-4042.91455078125,304.128662109375,0.8731749653816223,0.3655560612678528,0.256753534078598,292.956787109375,297.1499938964844,293.1499938964844,0.3778282701969147,-6964.0419921875,304.10406494140625,0.953636646270752,0.4665230214595794,0.4430961906909942,292.9136962890625,297.1499938964844,293.1499938964844,0.0267646461725235,-5027.017578125,304.1402282714844,0.490853875875473,0.068385899066925,0.3189773857593536,291.117431640625,291.1499938964844,270.1498413085937,269.2939147949219,282.82196044921875,292.9818725585937,291.1164245605469,1.0,0.3810238242149353,0.9738693237304688,0.9738693237304688,1.0,1.0,-1.813822746276856,0.807276725769043,1.0065460205078125,0.3940403163433075,0.0,0.0,0.5417519211769104,108.83905792236328,130.0,-26.96956825256348,-15135.806640625,628.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5642395019531,308.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.26953125,19080.0,0.0,0.0,0.3338811695575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533289909362793,0.5332959294319153,-6.029333235346712e-06,0.0,0.0003388469340279,0.0,0.0,34.65510940551758,0.0,0.0,0.0,0.3867082595825195,4.0,0.0,1.0
805500,293.0368957519531,297.1499938964844,293.1499938964844,0.2016218155622482,-4016.10205078125,304.1434326171875,0.797141969203949,0.2803358733654022,0.2546494901180267,292.98828125,297.1499938964844,293.1499938964844,0.1734077632427215,-3752.029541015625,304.1388244628906,0.7654293775558472,0.2486677169799804,0.2379896938800811,292.9378967285156,297.1499938964844,293.1499938964844,0.2801442146301269,-4057.019775390625,304.1302185058594,0.8676651120185852,0.3664728105068207,0.2575050294399261,292.9689636230469,297.1499938964844,293.1499938964844,0.3785431683063507,-6971.16259765625,304.111083984375,0.9460296034812928,0.4665773510932922,0.4431166350841522,292.9247436523437,297.1499938964844,293.1499938964844,0.0274216644465923,-5097.52978515625,304.1408386230469,0.489445686340332,0.0692091435194015,0.3233821392059326,291.11151123046875,291.1499938964844,270.1571960449219,269.2968444824219,282.8288269042969,292.9924621582031,291.1108703613281,1.0,0.3847670257091522,0.9729063510894777,0.9729063510894777,1.0,1.0,-1.82035768032074,0.8103622198104858,1.0099953413009644,0.3957670629024505,0.0,0.0,0.5449244976043701,112.19489288330078,130.0,-20.722187042236328,-15173.525390625,643.5369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4601745605469,308.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18998.640625,18000.0,0.0,0.0,0.330191820859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538713812828064,0.538719892501831,-6.059159204596654e-06,0.0,0.0003351027262397,0.0,0.0,35.26701354980469,0.0,0.0,0.0,0.3735138475894928,4.0,0.0,1.0
805560,293.0462951660156,297.1499938964844,293.1499938964844,0.2021418809890747,-4024.9560546875,304.1436462402344,0.7917366623878479,0.2799232006072998,0.2544125914573669,292.99755859375,297.1499938964844,293.1499938964844,0.1743834763765335,-3769.509033203125,304.1390686035156,0.7610329985618591,0.2488953769207,0.2383499145507812,292.9471740722656,297.1499938964844,293.1499938964844,0.2821758985519409,-4080.762451171875,304.1300964355469,0.8630077838897705,0.3673385977745056,0.2582080960273742,292.9794311523437,297.1499938964844,293.1499938964844,0.3805287182331085,-6998.771484375,304.114501953125,0.9394803047180176,0.4668140113353729,0.4433698654174804,292.935302734375,297.1499938964844,293.1499938964844,0.0280777979642152,-5180.78955078125,304.14129638671875,0.48836749792099,0.0699910223484039,0.3275283277034759,291.0728454589844,291.1499938964844,270.1651916503906,269.3003845214844,282.83563232421875,293.0023498535156,291.06805419921875,1.0,0.3881739377975464,0.9722104668617249,0.9722104668617249,1.0,1.0,-1.8266329765319824,0.8133335113525391,1.0132994651794434,0.3974324762821197,0.0,0.0,0.5536184906959534,115.2371826171875,133.0,-65.9623794555664,-15082.892578125,657.5929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3404846191406,308.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2578125,18000.0,0.0,0.0,0.3268859684467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343315005302429,0.5343373417854309,-5.813297320855781e-06,0.0,0.0003317477239761,0.0,0.0,33.698028564453125,0.0,0.0,0.0,0.3820164799690246,4.0,0.0,1.0
805620,293.0641784667969,297.1499938964844,293.1499938964844,0.201558381319046,-4014.878173828125,304.1467590332031,0.7825068235397339,0.2789271771907806,0.2537663578987121,293.01531982421875,297.1499938964844,293.1499938964844,0.1748972237110138,-3777.640625,304.1418762207031,0.7537223100662231,0.2491564452648162,0.2388608455657959,292.9647521972656,297.1499938964844,293.1499938964844,0.2840608060359955,-4101.2763671875,304.1336364746094,0.8554521203041077,0.3689095079898834,0.2594882547855377,292.9974975585937,297.1499938964844,293.1499938964844,0.381944328546524,-7014.66162109375,304.1239318847656,0.9286531805992126,0.4674694240093231,0.444145530462265,292.9549255371094,297.1499938964844,293.1499938964844,0.029490316286683,-5282.43701171875,304.14190673828125,0.4868535697460174,0.0714440271258354,0.3351770937442779,291.0731811523437,291.1499938964844,270.1831970214844,269.3091735839844,282.84967041015625,293.0206298828125,291.07305908203125,1.0,0.3941817879676819,0.970818817615509,0.970818817615509,1.0,1.0,-1.838124394416809,0.818773627281189,1.01935076713562,0.4004779458045959,0.0,0.0,0.5645056366920471,120.61612701416016,136.0,-12.788278579711914,-15221.337890625,682.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9895324707031,308.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.162109375,18000.0,0.0,0.0,0.3222877383232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567593574523926,0.5567652583122253,-5.920348030485911e-06,0.0,0.0003270810993853,0.0,0.0,36.14765548706055,0.0,0.0,0.0,0.3890643119812011,4.0,0.0,1.0
805680,293.0641784667969,297.1499938964844,293.1499938964844,0.201558381319046,-4014.878173828125,304.1467590332031,0.7825068235397339,0.2789271771907806,0.2537663578987121,293.01531982421875,297.1499938964844,293.1499938964844,0.1748972237110138,-3777.640625,304.1418762207031,0.7537223100662231,0.2491564452648162,0.2388608455657959,292.9647521972656,297.1499938964844,293.1499938964844,0.2840608060359955,-4101.2763671875,304.1336364746094,0.8554521203041077,0.3689095079898834,0.2594882547855377,292.9974975585937,297.1499938964844,293.1499938964844,0.381944328546524,-7014.66162109375,304.1239318847656,0.9286531805992126,0.4674694240093231,0.444145530462265,292.9549255371094,297.1499938964844,293.1499938964844,0.029490316286683,-5282.43701171875,304.14190673828125,0.4868535697460174,0.0714440271258354,0.3351770937442779,291.0731811523437,291.1499938964844,270.1831970214844,269.3091735839844,282.84967041015625,293.0206298828125,291.07305908203125,1.0,0.3941817879676819,0.970818817615509,0.970818817615509,1.0,1.0,-1.838124394416809,0.818773627281189,1.01935076713562,0.4004779458045959,0.0,0.0,0.5645056366920471,120.61612701416016,136.0,-12.788278579711914,-15221.337890625,682.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9895324707031,308.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.162109375,18000.0,0.0,0.0,0.3222877383232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567593574523926,0.5567652583122253,-5.920348030485911e-06,0.0,0.0003270810993853,0.0,0.0,36.14765548706055,0.0,0.0,0.0,0.3890643119812011,4.0,0.0,1.0
805740,293.0809326171875,297.1499938964844,293.1499938964844,0.2008794248104095,-4003.680419921875,304.1489562988281,0.774630069732666,0.2777038216590881,0.25288987159729,293.0321044921875,297.1499938964844,293.1499938964844,0.1752855330705642,-3783.954345703125,304.1439208984375,0.7476370930671692,0.2491611838340759,0.2391031235456466,292.981201171875,297.1499938964844,293.1499938964844,0.2858959138393402,-4121.6083984375,304.1360168457031,0.8493742346763611,0.3702655434608459,0.2605968415737152,293.01336669921875,297.1499938964844,293.1499938964844,0.3834759891033172,-7033.91650390625,304.1300354003906,0.9198487997055054,0.4681100249290466,0.4449357688426971,292.97283935546875,297.1499938964844,293.1499938964844,0.0311151407659053,-5412.59912109375,304.1419982910156,0.4858023226261139,0.0727554634213447,0.3420649468898773,291.066650390625,291.1499938964844,270.203857421875,269.3203430175781,282.86480712890625,293.0374755859375,291.0665283203125,1.0,0.3993598818778991,0.9694271683692932,0.9694271683692932,1.0,1.0,-1.847914695739746,0.8234035968780518,1.0245110988616943,0.4030613601207733,0.0,0.0,0.5761171579360962,125.33724212646484,124.0,-8.438929557800293,-15271.30078125,705.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5479736328125,308.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.375,18000.0,0.0,0.0,0.3202123939990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57706618309021,0.5770722031593323,-6.051563104847446e-06,0.0,0.0003249748551752,0.0,0.0,38.635101318359375,0.0,0.0,0.0,0.3963905870914459,4.0,0.0,1.0
805800,293.0809326171875,297.1499938964844,293.1499938964844,0.2008794248104095,-4003.680419921875,304.1489562988281,0.774630069732666,0.2777038216590881,0.25288987159729,293.0321044921875,297.1499938964844,293.1499938964844,0.1752855330705642,-3783.954345703125,304.1439208984375,0.7476370930671692,0.2491611838340759,0.2391031235456466,292.981201171875,297.1499938964844,293.1499938964844,0.2858959138393402,-4121.6083984375,304.1360168457031,0.8493742346763611,0.3702655434608459,0.2605968415737152,293.01336669921875,297.1499938964844,293.1499938964844,0.3834759891033172,-7033.91650390625,304.1300354003906,0.9198487997055054,0.4681100249290466,0.4449357688426971,292.97283935546875,297.1499938964844,293.1499938964844,0.0311151407659053,-5412.59912109375,304.1419982910156,0.4858023226261139,0.0727554634213447,0.3420649468898773,291.066650390625,291.1499938964844,270.203857421875,269.3203430175781,282.86480712890625,293.0374755859375,291.0665283203125,1.0,0.3993598818778991,0.9694271683692932,0.9694271683692932,1.0,1.0,-1.847914695739746,0.8234035968780518,1.0245110988616943,0.4030613601207733,0.0,0.0,0.5761171579360962,125.33724212646484,124.0,-8.438929557800293,-15271.30078125,705.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5479736328125,308.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.375,18000.0,0.0,0.0,0.3202123939990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57706618309021,0.5770722031593323,-6.051563104847446e-06,0.0,0.0003249748551752,0.0,0.0,38.635101318359375,0.0,0.0,0.0,0.3963905870914459,4.0,0.0,1.0
805860,293.0964050292969,297.1499938964844,293.1499938964844,0.1997312158346176,-3984.938232421875,304.1512145996094,0.7747933268547058,0.2763105928897857,0.2516383230686188,293.0478820800781,297.1499938964844,293.1499938964844,0.1751974523067474,-3781.95166015625,304.1460876464844,0.7487795948982239,0.2489525377750396,0.2389137297868728,292.9963684082031,297.1499938964844,293.1499938964844,0.2872098088264465,-4135.8974609375,304.13848876953125,0.851777195930481,0.3714670836925506,0.261425644159317,293.0276184082031,297.1499938964844,293.1499938964844,0.3844382166862488,-7045.38134765625,304.1350402832031,0.922251284122467,0.4686794877052307,0.4454470872879028,292.9889831542969,297.1499938964844,293.1499938964844,0.0321266241371631,-5498.001953125,304.1429748535156,0.4895120859146118,0.0739660784602165,0.3474017679691314,291.0653076171875,291.1499938964844,270.227294921875,269.333984375,282.8818664550781,293.0529479980469,291.0653076171875,1.0,0.3988949358463287,0.9680331945419312,0.9680331945419312,1.0,1.0,-1.854204535484314,0.826356053352356,1.027848482131958,0.404716819524765,0.0,0.0,0.5875211358070374,124.51097106933594,112.0,-3.1981537342071533,-15295.1962890625,707.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722351074219,307.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.8671875,18000.0,0.0,0.0,0.320326954126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990578532218933,0.59906405210495,-6.205573299666867e-06,0.0,0.0003250911249779,0.0,0.0,41.50664138793945,0.0,0.0,0.0,0.4045108258724212,4.0,0.0,1.0
805920,293.0964050292969,297.1499938964844,293.1499938964844,0.1997312158346176,-3984.938232421875,304.1512145996094,0.7747933268547058,0.2763105928897857,0.2516383230686188,293.0478820800781,297.1499938964844,293.1499938964844,0.1751974523067474,-3781.95166015625,304.1460876464844,0.7487795948982239,0.2489525377750396,0.2389137297868728,292.9963684082031,297.1499938964844,293.1499938964844,0.2872098088264465,-4135.8974609375,304.13848876953125,0.851777195930481,0.3714670836925506,0.261425644159317,293.0276184082031,297.1499938964844,293.1499938964844,0.3844382166862488,-7045.38134765625,304.1350402832031,0.922251284122467,0.4686794877052307,0.4454470872879028,292.9889831542969,297.1499938964844,293.1499938964844,0.0321266241371631,-5498.001953125,304.1429748535156,0.4895120859146118,0.0739660784602165,0.3474017679691314,291.0653076171875,291.1499938964844,270.227294921875,269.333984375,282.8818664550781,293.0529479980469,291.0653076171875,1.0,0.3988949358463287,0.9680331945419312,0.9680331945419312,1.0,1.0,-1.854204535484314,0.826356053352356,1.027848482131958,0.404716819524765,0.0,0.0,0.5875211358070374,124.51097106933594,112.0,-3.1981537342071533,-15295.1962890625,707.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722351074219,307.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.8671875,18000.0,0.0,0.0,0.320326954126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990578532218933,0.59906405210495,-6.205573299666867e-06,0.0,0.0003250911249779,0.0,0.0,41.50664138793945,0.0,0.0,0.0,0.4045108258724212,4.0,0.0,1.0
805980,293.1105651855469,297.1499938964844,293.1499938964844,0.1982715129852295,-3961.2509765625,304.1532287597656,0.7808213233947754,0.2747964859008789,0.2501290142536163,293.0625,297.1499938964844,293.1499938964844,0.1747688949108123,-3774.08642578125,304.1481018066406,0.7552408576011658,0.2485720366239547,0.2384041249752044,293.0101318359375,297.1499938964844,293.1499938964844,0.288177490234375,-4146.2744140625,304.1407165527344,0.8605166077613831,0.3725625276565552,0.2620633542537689,293.0404357910156,297.1499938964844,293.1499938964844,0.3850004971027374,-7051.53173828125,304.1390686035156,0.9328953623771667,0.4691821336746216,0.4457437694072723,293.0033569335937,297.1499938964844,293.1499938964844,0.0329505987465381,-5566.7744140625,304.1439514160156,0.4967450797557831,0.0751274600625038,0.351756751537323,291.0664978027344,291.1499938964844,270.2535705566406,269.35015869140625,282.9003295898437,293.0670166015625,291.0666809082031,1.0,0.395004004240036,0.9666392207145692,0.9666392207145692,1.0,1.0,-1.8581329584121704,0.8281832337379456,1.0299497842788696,0.4057204723358154,0.0,0.0,0.5986109375953674,119.7441177368164,100.0,1.0970792770385742,-15302.0234375,695.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,307.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17799.126953125,18000.0,0.0,0.0,0.3222091197967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621225118637085,0.6212314963340759,-6.368764388753334e-06,0.0,0.0003270012966822,0.0,0.0,44.57194137573242,0.0,0.0,0.0,0.412875235080719,4.0,0.0,1.0
806040,293.1105651855469,297.1499938964844,293.1499938964844,0.1982715129852295,-3961.2509765625,304.1532287597656,0.7808213233947754,0.2747964859008789,0.2501290142536163,293.0625,297.1499938964844,293.1499938964844,0.1747688949108123,-3774.08642578125,304.1481018066406,0.7552408576011658,0.2485720366239547,0.2384041249752044,293.0101318359375,297.1499938964844,293.1499938964844,0.288177490234375,-4146.2744140625,304.1407165527344,0.8605166077613831,0.3725625276565552,0.2620633542537689,293.0404357910156,297.1499938964844,293.1499938964844,0.3850004971027374,-7051.53173828125,304.1390686035156,0.9328953623771667,0.4691821336746216,0.4457437694072723,293.0033569335937,297.1499938964844,293.1499938964844,0.0329505987465381,-5566.7744140625,304.1439514160156,0.4967450797557831,0.0751274600625038,0.351756751537323,291.0664978027344,291.1499938964844,270.2535705566406,269.35015869140625,282.9003295898437,293.0670166015625,291.0666809082031,1.0,0.395004004240036,0.9666392207145692,0.9666392207145692,1.0,1.0,-1.8581329584121704,0.8281832337379456,1.0299497842788696,0.4057204723358154,0.0,0.0,0.5986109375953674,119.7441177368164,100.0,1.0970792770385742,-15302.0234375,695.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,307.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17799.126953125,18000.0,0.0,0.0,0.3222091197967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621225118637085,0.6212314963340759,-6.368764388753334e-06,0.0,0.0003270012966822,0.0,0.0,44.57194137573242,0.0,0.0,0.0,0.412875235080719,4.0,0.0,1.0
806100,293.1172180175781,297.1499938964844,293.1499938964844,0.1974363178014755,-3947.718505859375,304.1541748046875,0.78557950258255,0.2739908099174499,0.2492961436510086,293.0694274902344,297.1499938964844,293.1499938964844,0.1744398921728134,-3768.1689453125,304.1490478515625,0.7601036429405212,0.2483167052268982,0.2380507439374923,293.0165710449219,297.1499938964844,293.1499938964844,0.2885423600673675,-4150.1142578125,304.1417236328125,0.866855800151825,0.3730704486370086,0.2623268961906433,293.0463562011719,297.1499938964844,293.1499938964844,0.3851397335529327,-7052.68359375,304.14080810546875,0.9405861496925354,0.4694041609764099,0.4458280503749847,293.00994873046875,297.1499938964844,293.1499938964844,0.0333096273243427,-5596.48486328125,304.1444091796875,0.5014920234680176,0.0756908729672432,0.353677898645401,291.0684814453125,291.1499938964844,270.2677917480469,269.35919189453125,282.9100646972656,293.0736083984375,291.0688171386719,1.0,0.3921360373497009,0.9659422039985656,0.9659422039985656,1.0,1.0,-1.8594335317611688,0.8287799954414368,1.0306535959243774,0.4060404598712921,0.0,0.0,0.6038520336151123,116.38807678222656,100.0,3.5811514854431152,-15302.267578125,685.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,307.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6875,18000.0,0.0,0.0,0.3236757814884186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320648789405823,0.6320713758468628,-6.451613899116637e-06,0.0,0.0003284897829871,0.0,0.0,46.13629150390625,0.0,0.0,0.0,0.4170260429382324,4.0,0.0,1.0
806160,293.12359619140625,297.1499938964844,293.1499938964844,0.1965341418981552,-3933.103759765625,304.1550598144531,0.791412889957428,0.2731507122516632,0.2484157979488372,293.076171875,297.1499938964844,293.1499938964844,0.1740381717681884,-3760.988525390625,304.14996337890625,0.7660135626792908,0.2480165213346481,0.2376374751329422,293.0227355957031,297.1499938964844,293.1499938964844,0.288831353187561,-4153.09326171875,304.1427001953125,0.8744610548019409,0.3735510110855102,0.2625582814216614,293.0520324707031,297.1499938964844,293.1499938964844,0.3851881325244903,-7052.58837890625,304.14239501953125,0.949548065662384,0.4696046710014343,0.4458747208118438,293.01617431640625,297.1499938964844,293.1499938964844,0.033638022840023,-5623.50244140625,304.1448059082031,0.5070440769195557,0.0762417241930961,0.3554588854312897,291.0715026855469,291.1499938964844,270.2827453613281,269.368896484375,282.92010498046875,293.0799255371094,291.0719909667969,1.0,0.3887974619865417,0.9652737379074096,0.9652737379074096,1.0,1.0,-1.860353112220764,0.8291958570480347,1.0311572551727295,0.4062567055225372,0.0,0.0,0.6087844967842102,112.56233978271484,88.0,6.288228511810303,-15301.0576171875,674.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19061279296875,307.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.419921875,18000.0,0.0,0.0,0.3254160284996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425182223320007,0.642524778842926,-6.533592113555642e-06,0.0,0.0003302559198345,0.0,0.0,47.687744140625,0.0,0.0,0.0,0.4210672080516815,4.0,0.0,1.0
806220,293.1357116699219,297.1499938964844,293.1499938964844,0.1945395469665527,-3900.77880859375,304.1566772460937,0.8062794208526611,0.271365225315094,0.2465235739946365,293.0890197753906,297.1499938964844,293.1499938964844,0.1730260252952575,-3742.989013671875,304.1516418457031,0.781102180480957,0.2472788095474243,0.236642524600029,293.0343017578125,297.1499938964844,293.1499938964844,0.2891911268234253,-4156.56884765625,304.14453125,0.8935784697532654,0.3744279146194458,0.2629337012767792,293.0626220703125,297.1499938964844,293.1499938964844,0.3850241303443908,-7048.7861328125,304.1451721191406,0.9702412486076356,0.469937115907669,0.4458653330802917,293.02764892578125,297.1499938964844,293.1499938964844,0.0342106334865093,-5670.18017578125,304.1455993652344,0.5209630131721497,0.0773014649748802,0.358650803565979,291.0809020996094,291.1499938964844,270.3148498535156,269.3902893066406,282.9411926269531,293.09185791015625,291.0816650390625,1.0,0.381005048751831,0.9639367461204528,0.9639367461204528,1.0,1.0,-1.8611595630645752,0.8295350670814514,1.031624436378479,0.406404584646225,0.0,0.0,0.617412269115448,103.87831115722656,76.0,12.139544486999512,-15294.9326171875,647.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.15234375,18000.0,0.0,0.0,0.3294915854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615707278251648,0.6615774035453796,-6.688932444376405e-06,0.0,0.0003343920689076,0.0,0.0,50.630496978759766,0.0,0.0,0.0,0.428531676530838,4.0,0.0,1.0
806280,293.1357116699219,297.1499938964844,293.1499938964844,0.1945395469665527,-3900.77880859375,304.1566772460937,0.8062794208526611,0.271365225315094,0.2465235739946365,293.0890197753906,297.1499938964844,293.1499938964844,0.1730260252952575,-3742.989013671875,304.1516418457031,0.781102180480957,0.2472788095474243,0.236642524600029,293.0343017578125,297.1499938964844,293.1499938964844,0.2891911268234253,-4156.56884765625,304.14453125,0.8935784697532654,0.3744279146194458,0.2629337012767792,293.0626220703125,297.1499938964844,293.1499938964844,0.3850241303443908,-7048.7861328125,304.1451721191406,0.9702412486076356,0.469937115907669,0.4458653330802917,293.02764892578125,297.1499938964844,293.1499938964844,0.0342106334865093,-5670.18017578125,304.1455993652344,0.5209630131721497,0.0773014649748802,0.358650803565979,291.0809020996094,291.1499938964844,270.3148498535156,269.3902893066406,282.9411926269531,293.09185791015625,291.0816650390625,1.0,0.381005048751831,0.9639367461204528,0.9639367461204528,1.0,1.0,-1.8611595630645752,0.8295350670814514,1.031624436378479,0.406404584646225,0.0,0.0,0.617412269115448,103.87831115722656,76.0,12.139544486999512,-15294.9326171875,647.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.15234375,18000.0,0.0,0.0,0.3294915854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615707278251648,0.6615774035453796,-6.688932444376405e-06,0.0,0.0003343920689076,0.0,0.0,50.630496978759766,0.0,0.0,0.0,0.428531676530838,4.0,0.0,1.0
