time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14703369140625,297.1499938964844,293.1499938964844,0.1923094242811203,-3864.590576171875,304.1581726074219,0.8246630430221558,0.2694266438484192,0.2444672584533691,293.1012268066406,297.1499938964844,293.1499938964844,0.1717510968446731,-3720.389892578125,304.1532287597656,0.8010463118553162,0.246346965432167,0.2354344427585601,293.04498291015625,297.1499938964844,293.1499938964844,0.2892801165580749,-4156.966796875,304.1462097167969,0.9195802807807922,0.3751903176307678,0.2632037699222564,293.0723571777344,297.1499938964844,293.1499938964844,0.3845353126525879,-7040.4814453125,304.1475830078125,0.9926573634147644,0.4701735377311706,0.4457314610481262,293.0380249023437,297.1499938964844,293.1499938964844,0.0346804708242416,-5707.9443359375,304.1462707519531,0.5394836664199829,0.0782992467284202,0.3614031076431274,291.0945739746094,291.1499938964844,270.3500061035156,269.41436767578125,282.9636535644531,293.1029663085937,291.0956115722656,1.0,0.3720680773258209,0.9625998139381408,0.9625998139381408,1.0,1.0,-1.86070454120636,0.8292726278305054,1.0314319133758545,0.4062038064002991,0.0,0.0,0.6239267587661743,94.25971221923828,64.0,17.96438217163086,-15283.4423828125,616.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696105957031,307.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.736328125,18000.0,0.0,0.0,0.3340022265911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770246028900146,0.677031397819519,-6.822145678597735e-06,0.0,0.0003389698104001,0.0,0.0,53.13948822021485,0.0,0.0,0.0,0.4346893727779388,4.0,0.0,1.0
806400,293.14703369140625,297.1499938964844,293.1499938964844,0.1923094242811203,-3864.590576171875,304.1581726074219,0.8246630430221558,0.2694266438484192,0.2444672584533691,293.1012268066406,297.1499938964844,293.1499938964844,0.1717510968446731,-3720.389892578125,304.1532287597656,0.8010463118553162,0.246346965432167,0.2354344427585601,293.04498291015625,297.1499938964844,293.1499938964844,0.2892801165580749,-4156.966796875,304.1462097167969,0.9195802807807922,0.3751903176307678,0.2632037699222564,293.0723571777344,297.1499938964844,293.1499938964844,0.3845353126525879,-7040.4814453125,304.1475830078125,0.9926573634147644,0.4701735377311706,0.4457314610481262,293.0380249023437,297.1499938964844,293.1499938964844,0.0346804708242416,-5707.9443359375,304.1462707519531,0.5394836664199829,0.0782992467284202,0.3614031076431274,291.0945739746094,291.1499938964844,270.3500061035156,269.41436767578125,282.9636535644531,293.1029663085937,291.0956115722656,1.0,0.3720680773258209,0.9625998139381408,0.9625998139381408,1.0,1.0,-1.86070454120636,0.8292726278305054,1.0314319133758545,0.4062038064002991,0.0,0.0,0.6239267587661743,94.25971221923828,64.0,17.96438217163086,-15283.4423828125,616.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696105957031,307.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.736328125,18000.0,0.0,0.0,0.3340022265911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770246028900146,0.677031397819519,-6.822145678597735e-06,0.0,0.0003389698104001,0.0,0.0,53.13948822021485,0.0,0.0,0.0,0.4346893727779388,4.0,0.0,1.0
806460,293.1587829589844,297.1499938964844,293.1499938964844,0.1895577907562255,-3819.494140625,304.1600646972656,0.8411183953285217,0.2671272456645965,0.2422311455011367,293.11383056640625,297.1499938964844,293.1499938964844,0.1699681580066681,-3688.50732421875,304.1551513671875,0.8187833428382874,0.2450324147939682,0.2340122461318969,293.0555114746094,297.1499938964844,293.1499938964844,0.2887282371520996,-4149.67919921875,304.1484375,0.9459435939788818,0.3757203221321106,0.2634066343307495,293.07061767578125,297.1499938964844,293.1499938964844,0.3654430210590362,-6747.95361328125,304.1819152832031,0.9990000128746032,0.4724185764789581,0.4272101819515228,293.0479736328125,297.1499938964844,293.1499938964844,0.0350120365619659,-5732.80224609375,304.14697265625,0.5575760006904602,0.0791155099868774,0.3639379739761352,291.1282043457031,291.1499938964844,270.3886108398437,269.4416809082031,282.9966125488281,293.11285400390625,291.13238525390625,1.0,0.3614114820957184,0.961308777332306,0.961308777332306,1.0,1.0,-1.8373867273330688,0.8180040121078491,1.0193827152252195,0.4001227617263794,0.0,0.0,0.6252284646034241,86.11337280273438,52.0,51.02515411376953,-15165.732421875,574.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3973999023437,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.3384328186511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859601140022278,0.6859670281410217,-6.91411196385161e-06,0.0,0.0003434662648942,0.0,0.0,54.716156005859375,0.0,0.0,0.0,0.4382967054843902,4.0,0.0,1.0
806520,293.1587829589844,297.1499938964844,293.1499938964844,0.1895577907562255,-3819.494140625,304.1600646972656,0.8411183953285217,0.2671272456645965,0.2422311455011367,293.11383056640625,297.1499938964844,293.1499938964844,0.1699681580066681,-3688.50732421875,304.1551513671875,0.8187833428382874,0.2450324147939682,0.2340122461318969,293.0555114746094,297.1499938964844,293.1499938964844,0.2887282371520996,-4149.67919921875,304.1484375,0.9459435939788818,0.3757203221321106,0.2634066343307495,293.07061767578125,297.1499938964844,293.1499938964844,0.3654430210590362,-6747.95361328125,304.1819152832031,0.9990000128746032,0.4724185764789581,0.4272101819515228,293.0479736328125,297.1499938964844,293.1499938964844,0.0350120365619659,-5732.80224609375,304.14697265625,0.5575760006904602,0.0791155099868774,0.3639379739761352,291.1282043457031,291.1499938964844,270.3886108398437,269.4416809082031,282.9966125488281,293.11285400390625,291.13238525390625,1.0,0.3614114820957184,0.961308777332306,0.961308777332306,1.0,1.0,-1.8373867273330688,0.8180040121078491,1.0193827152252195,0.4001227617263794,0.0,0.0,0.6252284646034241,86.11337280273438,52.0,51.02515411376953,-15165.732421875,574.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3973999023437,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.3384328186511993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859601140022278,0.6859670281410217,-6.91411196385161e-06,0.0,0.0003434662648942,0.0,0.0,54.716156005859375,0.0,0.0,0.0,0.4382967054843902,4.0,0.0,1.0
806580,293.17120361328125,297.1499938964844,293.1499938964844,0.1860363930463791,-3761.332763671875,304.1625671386719,0.8589611649513245,0.2643840610980987,0.2396053671836853,293.1273803710937,297.1499938964844,293.1499938964844,0.1674154698848724,-3642.64208984375,304.1576843261719,0.8363195657730103,0.2432032972574234,0.2321317940950393,293.06646728515625,297.1499938964844,293.1499938964844,0.2872267663478851,-4131.12451171875,304.1514587402344,0.9714511632919312,0.3758951127529144,0.263388067483902,293.0297241210937,297.1499938964844,293.1499938964844,0.3325113952159881,-6245.822265625,304.2259216308594,0.9990000128746032,0.4826462566852569,0.3959176540374756,293.0582580566406,297.1499938964844,293.1499938964844,0.0349933430552482,-5727.0263671875,304.14801025390625,0.5760553479194641,0.0796160250902175,0.365232914686203,291.1885986328125,291.1499938964844,270.43096923828125,269.47247314453125,283.03643798828125,293.1185607910156,291.1924133300781,1.0,0.3485647737979889,0.960017740726471,0.960017740726471,1.0,1.0,-1.7959388494491575,0.7981365323066711,0.9978023171424866,0.3890423476696014,0.0,0.0,0.6159495711326599,78.28411865234375,70.0,73.29827880859375,-14877.58984375,522.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3799743652344,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1015625,18000.0,0.0,0.0,0.341709554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745656132698059,0.6745724678039551,-6.8626545726147015e-06,0.0,0.0003467917558737,0.0,0.0,53.11273193359375,0.0,0.0,0.0,0.4341486692428589,4.0,0.0,1.0
806640,293.17120361328125,297.1499938964844,293.1499938964844,0.1860363930463791,-3761.332763671875,304.1625671386719,0.8589611649513245,0.2643840610980987,0.2396053671836853,293.1273803710937,297.1499938964844,293.1499938964844,0.1674154698848724,-3642.64208984375,304.1576843261719,0.8363195657730103,0.2432032972574234,0.2321317940950393,293.06646728515625,297.1499938964844,293.1499938964844,0.2872267663478851,-4131.12451171875,304.1514587402344,0.9714511632919312,0.3758951127529144,0.263388067483902,293.0297241210937,297.1499938964844,293.1499938964844,0.3325113952159881,-6245.822265625,304.2259216308594,0.9990000128746032,0.4826462566852569,0.3959176540374756,293.0582580566406,297.1499938964844,293.1499938964844,0.0349933430552482,-5727.0263671875,304.14801025390625,0.5760553479194641,0.0796160250902175,0.365232914686203,291.1885986328125,291.1499938964844,270.43096923828125,269.47247314453125,283.03643798828125,293.1185607910156,291.1924133300781,1.0,0.3485647737979889,0.960017740726471,0.960017740726471,1.0,1.0,-1.7959388494491575,0.7981365323066711,0.9978023171424866,0.3890423476696014,0.0,0.0,0.6159495711326599,78.28411865234375,70.0,73.29827880859375,-14877.58984375,522.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3799743652344,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1015625,18000.0,0.0,0.0,0.341709554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745656132698059,0.6745724678039551,-6.8626545726147015e-06,0.0,0.0003467917558737,0.0,0.0,53.11273193359375,0.0,0.0,0.0,0.4341486692428589,4.0,0.0,1.0
806700,293.1775207519531,297.1499938964844,293.1499938964844,0.184341549873352,-3733.452880859375,304.1633605957031,0.8625472784042358,0.262876033782959,0.2382468581199646,293.1343994140625,297.1499938964844,293.1499938964844,0.1661577075719833,-3620.186767578125,304.1585693359375,0.8399704694747925,0.2421084493398666,0.2311041951179504,293.07208251953125,297.1499938964844,293.1499938964844,0.2865827977657318,-4123.29833984375,304.15234375,0.9770045280456544,0.3758474886417389,0.2633487582206726,293.00177001953125,297.1499938964844,293.1499938964844,0.3241449892520904,-6121.4619140625,304.2270202636719,0.9990000128746032,0.4896590113639831,0.3887333869934082,293.0633850097656,297.1499938964844,293.1499938964844,0.0349969118833541,-5725.69873046875,304.1483764648437,0.5806525349617004,0.0797721520066261,0.3658029735088348,291.2130126953125,291.1499938964844,270.4534606933594,269.4891052246094,283.0556945800781,293.1269836425781,291.2148742675781,1.0,0.3461400866508484,0.9593722224235536,0.9593722224235536,1.0,1.0,-1.7850639820098877,0.7929802536964417,0.992083728313446,0.3859124481678009,0.0,0.0,0.6092283129692078,76.52593994140625,70.0,63.82318115234375,-14752.2294921875,509.7463073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43426513671875,307.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.3828125,18000.0,0.0,0.0,0.3426578938961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627861857414246,0.662792980670929,-6.783339358662488e-06,0.0,0.0003477542195469,0.0,0.0,51.32946014404297,0.0,0.0,0.0,0.4296989738941192,4.0,0.0,1.0
806760,293.1838073730469,297.1499938964844,293.1499938964844,0.1829052120447158,-3710.131591796875,304.1635437011719,0.8614306449890137,0.261295735836029,0.2368575632572174,293.1415100097656,297.1499938964844,293.1499938964844,0.1651054322719574,-3601.701416015625,304.1589050292969,0.8392351269721985,0.2409126609563827,0.2300171554088592,293.0777282714844,297.1499938964844,293.1499938964844,0.2863436639308929,-4120.5166015625,304.15234375,0.9775089025497437,0.3757257163524627,0.2632847428321838,292.9801025390625,297.1499938964844,293.1499938964844,0.3225018382072449,-6101.6416015625,304.21588134765625,0.9990000128746032,0.4958010911941528,0.3879829049110412,293.068359375,297.1499938964844,293.1499938964844,0.0350848361849784,-5732.5498046875,304.14849853515625,0.5814717411994934,0.0798942223191261,0.3663954138755798,291.2195129394531,291.1499938964844,270.476806640625,269.50653076171875,283.07208251953125,293.1354064941406,291.2195129394531,1.0,0.3457562923431396,0.9589512944221495,0.9589512944221495,1.0,1.0,-1.7818161249160769,0.7914406657218933,0.990375518798828,0.3849365413188934,0.0,0.0,0.6038728952407837,76.29413604736328,88.0,38.202728271484375,-14665.95703125,506.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51776123046875,307.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.263671875,18000.0,0.0,0.0,0.3431743383407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504560708999634,0.6504627466201782,-6.688828761980403e-06,0.0,0.0003482783213257,0.0,0.0,49.434696197509766,0.0,0.0,0.0,0.4250311553478241,4.0,0.0,1.0
806820,293.19598388671875,297.1499938964844,293.1499938964844,0.1803513914346695,-3669.054443359375,304.16326904296875,0.8492503762245178,0.2579695582389831,0.2340283840894699,293.1555480957031,297.1499938964844,293.1499938964844,0.1632157415151596,-3568.9189453125,304.1590881347656,0.82837975025177,0.2382816523313522,0.2277146130800247,293.0887756347656,297.1499938964844,293.1499938964844,0.286381185054779,-4121.3095703125,304.1514892578125,0.9675089120864868,0.3753155171871185,0.2631147503852844,292.9670715332031,297.1499938964844,293.1499938964844,0.3335786461830139,-6283.60205078125,304.1749572753906,0.9990000128746032,0.5028377175331116,0.4004634916782379,293.0780639648437,297.1499938964844,293.1499938964844,0.035366240888834,-5756.48291015625,304.1485290527344,0.5749005675315857,0.0799934267997741,0.3675915598869324,291.20855712890625,291.1499938964844,270.5258178710937,269.5435485839844,283.09674072265625,293.1480407714844,291.2071533203125,1.0,0.3502450585365295,0.9581093788146972,0.9581093788146972,1.0,1.0,-1.791859745979309,0.7962472438812256,0.9956125020980836,0.3874126672744751,0.0,0.0,0.5965685248374939,79.14232635498047,106.0,-4.177235126495361,-14628.5166015625,522.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,307.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.115234375,18000.0,0.0,0.0,0.3432479202747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321035623550415,0.6321101188659668,-6.532743100251537e-06,0.0,0.0003483530017547,0.0,0.0,46.605079650878906,0.0,0.0,0.0,0.4178828299045563,4.0,0.0,1.0
806880,293.19598388671875,297.1499938964844,293.1499938964844,0.1803513914346695,-3669.054443359375,304.16326904296875,0.8492503762245178,0.2579695582389831,0.2340283840894699,293.1555480957031,297.1499938964844,293.1499938964844,0.1632157415151596,-3568.9189453125,304.1590881347656,0.82837975025177,0.2382816523313522,0.2277146130800247,293.0887756347656,297.1499938964844,293.1499938964844,0.286381185054779,-4121.3095703125,304.1514892578125,0.9675089120864868,0.3753155171871185,0.2631147503852844,292.9670715332031,297.1499938964844,293.1499938964844,0.3335786461830139,-6283.60205078125,304.1749572753906,0.9990000128746032,0.5028377175331116,0.4004634916782379,293.0780639648437,297.1499938964844,293.1499938964844,0.035366240888834,-5756.48291015625,304.1485290527344,0.5749005675315857,0.0799934267997741,0.3675915598869324,291.20855712890625,291.1499938964844,270.5258178710937,269.5435485839844,283.09674072265625,293.1480407714844,291.2071533203125,1.0,0.3502450585365295,0.9581093788146972,0.9581093788146972,1.0,1.0,-1.791859745979309,0.7962472438812256,0.9956125020980836,0.3874126672744751,0.0,0.0,0.5965685248374939,79.14232635498047,106.0,-4.177235126495361,-14628.5166015625,522.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,307.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.115234375,18000.0,0.0,0.0,0.3432479202747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321035623550415,0.6321101188659668,-6.532743100251537e-06,0.0,0.0003483530017547,0.0,0.0,46.605079650878906,0.0,0.0,0.0,0.4178828299045563,4.0,0.0,1.0
806940,293.207763671875,297.1499938964844,293.1499938964844,0.1779914796352386,-3631.325439453125,304.16278076171875,0.8285806775093079,0.2544135451316833,0.2311238944530487,293.1692810058594,297.1499938964844,293.1499938964844,0.1614298373460769,-3538.207275390625,304.1590270996094,0.8084982633590698,0.2353553026914596,0.2252619713544845,293.0994567871094,297.1499938964844,293.1499938964844,0.2867896556854248,-4126.599609375,304.1502990722656,0.9448627829551696,0.3747043907642364,0.2628994584083557,292.998046875,297.1499938964844,293.1499938964844,0.3601396083831787,-6698.1396484375,304.1222229003906,0.9990000128746032,0.5012820363044739,0.4276867806911468,293.0884094238281,297.1499938964844,293.1499938964844,0.0355756729841232,-5775.5048828125,304.148681640625,0.5598822236061096,0.0797231197357177,0.3679934740066528,291.1805419921875,291.1499938964844,270.5777893066406,269.583251953125,283.115478515625,293.1599426269531,291.1784362792969,1.0,0.3602582216262817,0.9572675228118896,0.9572675228118896,1.0,1.0,-1.8183308839797967,0.8088961839675903,1.009434700012207,0.3942926228046417,0.0,0.0,0.5942448973655701,85.76131439208984,109.0,-31.21788215637207,-14727.34375,560.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.296875,18000.0,0.0,0.0,0.3426746129989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231493949890137,0.6231558918952942,-6.444629889301723e-06,0.0,0.00034777118708,0.0,0.0,45.1927375793457,0.0,0.0,0.0,0.4142862856388092,4.0,0.0,1.0
807000,293.207763671875,297.1499938964844,293.1499938964844,0.1779914796352386,-3631.325439453125,304.16278076171875,0.8285806775093079,0.2544135451316833,0.2311238944530487,293.1692810058594,297.1499938964844,293.1499938964844,0.1614298373460769,-3538.207275390625,304.1590270996094,0.8084982633590698,0.2353553026914596,0.2252619713544845,293.0994567871094,297.1499938964844,293.1499938964844,0.2867896556854248,-4126.599609375,304.1502990722656,0.9448627829551696,0.3747043907642364,0.2628994584083557,292.998046875,297.1499938964844,293.1499938964844,0.3601396083831787,-6698.1396484375,304.1222229003906,0.9990000128746032,0.5012820363044739,0.4276867806911468,293.0884094238281,297.1499938964844,293.1499938964844,0.0355756729841232,-5775.5048828125,304.148681640625,0.5598822236061096,0.0797231197357177,0.3679934740066528,291.1805419921875,291.1499938964844,270.5777893066406,269.583251953125,283.115478515625,293.1599426269531,291.1784362792969,1.0,0.3602582216262817,0.9572675228118896,0.9572675228118896,1.0,1.0,-1.8183308839797967,0.8088961839675903,1.009434700012207,0.3942926228046417,0.0,0.0,0.5942448973655701,85.76131439208984,109.0,-31.21788215637207,-14727.34375,560.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.296875,18000.0,0.0,0.0,0.3426746129989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231493949890137,0.6231558918952942,-6.444629889301723e-06,0.0,0.00034777118708,0.0,0.0,45.1927375793457,0.0,0.0,0.0,0.4142862856388092,4.0,0.0,1.0
807060,293.218994140625,297.1499938964844,293.1499938964844,0.1753295063972473,-3588.254638671875,304.1629943847656,0.8105376958847046,0.2506728172302246,0.2280293405055999,293.1824645996094,297.1499938964844,293.1499938964844,0.1593122482299804,-3501.319091796875,304.1595764160156,0.7898247838020325,0.2321971207857132,0.2225628495216369,293.10943603515625,297.1499938964844,293.1499938964844,0.2868653535842895,-4127.7353515625,304.1501159667969,0.9241247177124025,0.3739624619483948,0.2625725269317627,293.0610046386719,297.1499938964844,293.1499938964844,0.385366290807724,-7079.4853515625,304.090087890625,0.9990000128746032,0.4924098551273346,0.4524443447589874,293.0992736816406,297.1499938964844,293.1499938964844,0.0354009829461574,-5762.20068359375,304.1494140625,0.5460668206214905,0.0790784135460853,0.3665612041950226,291.159912109375,291.1499938964844,270.63238525390625,269.6254577636719,283.1349792480469,293.165771484375,291.159423828125,1.0,0.3684745728969574,0.9559090733528136,0.9559090733528136,1.0,1.0,-1.8389991521835327,0.8187170028686523,1.0202821493148804,0.3997765481472015,0.0,0.0,0.5946336388587952,92.06057739257812,112.0,-23.875089645385746,-14850.4169921875,594.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,307.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08203125,18000.0,0.0,0.0,0.3420770764350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622521162033081,0.622527539730072,-6.425807441701181e-06,0.0,0.000347164721461,0.0,0.0,45.02326202392578,0.0,0.0,0.0,0.4138490855693817,4.0,0.0,1.0
807120,293.218994140625,297.1499938964844,293.1499938964844,0.1753295063972473,-3588.254638671875,304.1629943847656,0.8105376958847046,0.2506728172302246,0.2280293405055999,293.1824645996094,297.1499938964844,293.1499938964844,0.1593122482299804,-3501.319091796875,304.1595764160156,0.7898247838020325,0.2321971207857132,0.2225628495216369,293.10943603515625,297.1499938964844,293.1499938964844,0.2868653535842895,-4127.7353515625,304.1501159667969,0.9241247177124025,0.3739624619483948,0.2625725269317627,293.0610046386719,297.1499938964844,293.1499938964844,0.385366290807724,-7079.4853515625,304.090087890625,0.9990000128746032,0.4924098551273346,0.4524443447589874,293.0992736816406,297.1499938964844,293.1499938964844,0.0354009829461574,-5762.20068359375,304.1494140625,0.5460668206214905,0.0790784135460853,0.3665612041950226,291.159912109375,291.1499938964844,270.63238525390625,269.6254577636719,283.1349792480469,293.165771484375,291.159423828125,1.0,0.3684745728969574,0.9559090733528136,0.9559090733528136,1.0,1.0,-1.8389991521835327,0.8187170028686523,1.0202821493148804,0.3997765481472015,0.0,0.0,0.5946336388587952,92.06057739257812,112.0,-23.875089645385746,-14850.4169921875,594.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,307.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08203125,18000.0,0.0,0.0,0.3420770764350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622521162033081,0.622527539730072,-6.425807441701181e-06,0.0,0.000347164721461,0.0,0.0,45.02326202392578,0.0,0.0,0.0,0.4138490855693817,4.0,0.0,1.0
807180,293.2294616699219,297.1499938964844,293.1499938964844,0.1722054481506347,-3536.889892578125,304.16387939453125,0.7895496487617493,0.2468009442090988,0.2248604297637939,293.1948547363281,297.1499938964844,293.1499938964844,0.1567238867282867,-3455.458251953125,304.16070556640625,0.7697243690490723,0.228855699300766,0.2197367697954177,293.1186218261719,297.1499938964844,293.1499938964844,0.2862546741962433,-4120.44140625,304.1511535644531,0.9022421836853028,0.3731235861778259,0.2622171342372894,293.127197265625,297.1499938964844,293.1499938964844,0.3929297029972076,-7181.9404296875,304.09991455078125,0.9876384139060974,0.4811924397945404,0.4587604105472564,293.1095275878906,297.1499938964844,293.1499938964844,0.0349732525646686,-5726.30859375,304.1503295898437,0.5308173894882202,0.0782830566167831,0.364433616399765,291.16473388671875,291.1499938964844,270.6894226074219,269.6698303222656,283.170166015625,293.18035888671875,291.16754150390625,1.0,0.3748043179512024,0.9545506238937378,0.9545506238937378,1.0,1.0,-1.8365821838378904,0.8174459934234619,1.0191361904144287,0.3992862701416015,0.0,0.0,0.5928640961647034,99.35420989990234,115.0,10.931612014770508,-14852.9443359375,615.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,307.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75,18000.0,0.0,0.0,0.3415351212024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213863492012024,0.6213927865028381,-6.4198743530141655e-06,0.0,0.0003466147463768,0.0,0.0,44.87590789794922,0.0,0.0,0.0,0.4133747518062591,4.0,0.0,1.0
807240,293.2294616699219,297.1499938964844,293.1499938964844,0.1722054481506347,-3536.889892578125,304.16387939453125,0.7895496487617493,0.2468009442090988,0.2248604297637939,293.1948547363281,297.1499938964844,293.1499938964844,0.1567238867282867,-3455.458251953125,304.16070556640625,0.7697243690490723,0.228855699300766,0.2197367697954177,293.1186218261719,297.1499938964844,293.1499938964844,0.2862546741962433,-4120.44140625,304.1511535644531,0.9022421836853028,0.3731235861778259,0.2622171342372894,293.127197265625,297.1499938964844,293.1499938964844,0.3929297029972076,-7181.9404296875,304.09991455078125,0.9876384139060974,0.4811924397945404,0.4587604105472564,293.1095275878906,297.1499938964844,293.1499938964844,0.0349732525646686,-5726.30859375,304.1503295898437,0.5308173894882202,0.0782830566167831,0.364433616399765,291.16473388671875,291.1499938964844,270.6894226074219,269.6698303222656,283.170166015625,293.18035888671875,291.16754150390625,1.0,0.3748043179512024,0.9545506238937378,0.9545506238937378,1.0,1.0,-1.8365821838378904,0.8174459934234619,1.0191361904144287,0.3992862701416015,0.0,0.0,0.5928640961647034,99.35420989990234,115.0,10.931612014770508,-14852.9443359375,615.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,307.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75,18000.0,0.0,0.0,0.3415351212024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213863492012024,0.6213927865028381,-6.4198743530141655e-06,0.0,0.0003466147463768,0.0,0.0,44.87590789794922,0.0,0.0,0.0,0.4133747518062591,4.0,0.0,1.0
807300,293.23455810546875,297.1499938964844,293.1499938964844,0.1703473329544067,-3505.888916015625,304.16473388671875,0.7792019844055176,0.2447949051856994,0.2232452481985092,293.200927734375,297.1499938964844,293.1499938964844,0.1551428586244583,-3427.0205078125,304.1616516113281,0.7600477933883667,0.2270969152450561,0.2182750403881073,293.1231384277344,297.1499938964844,293.1499938964844,0.2854656279087066,-4110.8955078125,304.1523742675781,0.8923413753509521,0.3726358413696289,0.2620201706886291,293.14678955078125,297.1499938964844,293.1499938964844,0.3888427913188934,-7116.1328125,304.1163330078125,0.9761950373649596,0.4776295125484466,0.454817533493042,293.1142883300781,297.1499938964844,293.1499938964844,0.0346752181649208,-5700.16943359375,304.1508178710937,0.5235440135002136,0.0778595134615898,0.3633596897125244,291.1864318847656,291.1499938964844,270.71875,269.6927490234375,283.1918334960937,293.1880798339844,291.1887512207031,1.0,0.3770398199558258,0.9538713693618774,0.9538713693618774,1.0,1.0,-1.826471209526062,0.8126000761985779,1.0138710737228394,0.396500676870346,0.0,0.0,0.5882450342178345,103.13472747802734,115.0,30.713626861572266,-14773.689453125,619.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,307.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.15234375,18000.0,0.0,0.0,0.3410867154598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158174872398376,0.6158238649368286,-6.3932789089449216e-06,0.0,0.00034615964978,0.0,0.0,44.17113876342773,0.0,0.0,0.0,0.4113605618476867,4.0,0.0,1.0
807360,293.23956298828125,297.1499938964844,293.1499938964844,0.1685563623905182,-3476.129638671875,304.1653137207031,0.7705199718475342,0.2427418231964111,0.2215564101934433,293.2069702148437,297.1499938964844,293.1499938964844,0.1536026298999786,-3399.449951171875,304.1623229980469,0.7520106434822083,0.2252681851387024,0.2167188972234726,293.12762451171875,297.1499938964844,293.1499938964844,0.2848102450370788,-4103.09619140625,304.15313720703125,0.8842840194702148,0.3720943629741668,0.2617632150650024,293.15972900390625,297.1499938964844,293.1499938964844,0.386203795671463,-7072.88232421875,304.127197265625,0.9663744568824768,0.4751209616661072,0.452120691537857,293.118896484375,297.1499938964844,293.1499938964844,0.0343710556626319,-5674.083984375,304.1512145996094,0.517581045627594,0.0774070993065834,0.3620387613773346,291.1995544433594,291.1499938964844,270.7485656738281,269.71612548828125,283.2128295898437,293.19500732421875,291.2007751464844,1.0,0.3789181113243103,0.9532206058502196,0.9532206058502196,1.0,1.0,-1.8174407482147217,0.8082652688026428,1.0091755390167236,0.3940370380878448,0.0,0.0,0.5835813879966736,106.38223266601562,118.0,30.62228775024414,-14675.8251953125,623.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,307.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.572265625,18000.0,0.0,0.0,0.3403984308242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072968244552612,0.6073031425476074,-6.34071693639271e-06,0.0,0.0003454611287452,0.0,0.0,43.04071044921875,0.0,0.0,0.0,0.4083190858364105,4.0,0.0,1.0
807420,293.2489929199219,297.1499938964844,293.1499938964844,0.1650043874979019,-3417.119873046875,304.1661071777344,0.7562931180000305,0.2385607957839965,0.2180523723363876,293.2186279296875,297.1499938964844,293.1499938964844,0.1504775285720825,-3343.548828125,304.1634216308594,0.7388713955879211,0.221457690000534,0.2134019881486892,293.13623046875,297.1499938964844,293.1499938964844,0.283568799495697,-4088.50439453125,304.1541442871094,0.8715655207633972,0.3709141314029693,0.2611361742019653,293.175537109375,297.1499938964844,293.1499938964844,0.382775604724884,-7017.15234375,304.1402893066406,0.95019268989563,0.471652626991272,0.4486671090126037,293.1274719238281,297.1499938964844,293.1499938964844,0.0337183959782123,-5618.708984375,304.1518859863281,0.5080460906028748,0.076457604765892,0.3589327931404114,291.2157897949219,291.1499938964844,270.8096008300781,269.7640991210937,283.25360107421875,293.2064208984375,291.2166442871094,1.0,0.3818797469139099,0.9519190788269044,0.9519190788269044,1.0,1.0,-1.800620675086975,0.8001921772956848,1.0004284381866455,0.3894503712654114,0.0,0.0,0.5736711621284485,111.83139038085938,121.0,24.071853637695312,-14484.7734375,628.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.56640625,18000.0,0.0,0.0,0.3382489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888572335243225,0.5888634920120239,-6.21378785581328e-06,0.0,0.0003432796802371,0.0,0.0,40.58451461791992,0.0,0.0,0.0,0.4015490114688873,4.0,0.0,1.0
807480,293.2489929199219,297.1499938964844,293.1499938964844,0.1650043874979019,-3417.119873046875,304.1661071777344,0.7562931180000305,0.2385607957839965,0.2180523723363876,293.2186279296875,297.1499938964844,293.1499938964844,0.1504775285720825,-3343.548828125,304.1634216308594,0.7388713955879211,0.221457690000534,0.2134019881486892,293.13623046875,297.1499938964844,293.1499938964844,0.283568799495697,-4088.50439453125,304.1541442871094,0.8715655207633972,0.3709141314029693,0.2611361742019653,293.175537109375,297.1499938964844,293.1499938964844,0.382775604724884,-7017.15234375,304.1402893066406,0.95019268989563,0.471652626991272,0.4486671090126037,293.1274719238281,297.1499938964844,293.1499938964844,0.0337183959782123,-5618.708984375,304.1518859863281,0.5080460906028748,0.076457604765892,0.3589327931404114,291.2157897949219,291.1499938964844,270.8096008300781,269.7640991210937,283.25360107421875,293.2064208984375,291.2166442871094,1.0,0.3818797469139099,0.9519190788269044,0.9519190788269044,1.0,1.0,-1.800620675086975,0.8001921772956848,1.0004284381866455,0.3894503712654114,0.0,0.0,0.5736711621284485,111.83139038085938,121.0,24.071853637695312,-14484.7734375,628.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.56640625,18000.0,0.0,0.0,0.3382489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888572335243225,0.5888634920120239,-6.21378785581328e-06,0.0,0.0003432796802371,0.0,0.0,40.58451461791992,0.0,0.0,0.0,0.4015490114688873,4.0,0.0,1.0
807540,293.257568359375,297.1499938964844,293.1499938964844,0.1614640951156616,-3358.195068359375,304.1666259765625,0.7446392774581909,0.2343095242977142,0.2144452035427093,293.2296447753906,297.1499938964844,293.1499938964844,0.147273451089859,-3286.149658203125,304.1642761230469,0.7279101014137268,0.2174801677465438,0.2098826617002487,293.1442565917969,297.1499938964844,293.1499938964844,0.2823429703712463,-4074.247802734375,304.15478515625,0.8615803718566895,0.3696343898773193,0.2604087889194488,293.1854248046875,297.1499938964844,293.1499938964844,0.3802896738052368,-6977.79638671875,304.1475524902344,0.936942458152771,0.468991756439209,0.4462388455867767,293.1351318359375,297.1499938964844,293.1499938964844,0.033029519021511,-5560.51611328125,304.15240478515625,0.5004125237464905,0.0754705965518951,0.3554694950580597,291.2257080078125,291.1499938964844,270.8722229003906,269.8135070800781,283.2938842773437,293.2158508300781,291.22613525390625,1.0,0.3840934038162231,0.9506175518035888,0.9506175518035888,1.0,1.0,-1.78411602973938,0.7922762036323547,0.9918398261070251,0.3849537372589111,0.0,0.0,0.5628371238708496,116.39708709716795,124.0,15.607820510864258,-14284.66015625,630.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,307.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.810546875,18000.0,0.0,0.0,0.3350745141506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684871673583984,0.5684932470321655,-6.07362881055451e-06,0.0,0.0003400580317247,0.0,0.0,37.97147750854492,0.0,0.0,0.0,0.3941271603107452,4.0,0.0,1.0
807600,293.257568359375,297.1499938964844,293.1499938964844,0.1614640951156616,-3358.195068359375,304.1666259765625,0.7446392774581909,0.2343095242977142,0.2144452035427093,293.2296447753906,297.1499938964844,293.1499938964844,0.147273451089859,-3286.149658203125,304.1642761230469,0.7279101014137268,0.2174801677465438,0.2098826617002487,293.1442565917969,297.1499938964844,293.1499938964844,0.2823429703712463,-4074.247802734375,304.15478515625,0.8615803718566895,0.3696343898773193,0.2604087889194488,293.1854248046875,297.1499938964844,293.1499938964844,0.3802896738052368,-6977.79638671875,304.1475524902344,0.936942458152771,0.468991756439209,0.4462388455867767,293.1351318359375,297.1499938964844,293.1499938964844,0.033029519021511,-5560.51611328125,304.15240478515625,0.5004125237464905,0.0754705965518951,0.3554694950580597,291.2257080078125,291.1499938964844,270.8722229003906,269.8135070800781,283.2938842773437,293.2158508300781,291.22613525390625,1.0,0.3840934038162231,0.9506175518035888,0.9506175518035888,1.0,1.0,-1.78411602973938,0.7922762036323547,0.9918398261070251,0.3849537372589111,0.0,0.0,0.5628371238708496,116.39708709716795,124.0,15.607820510864258,-14284.66015625,630.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,307.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.810546875,18000.0,0.0,0.0,0.3350745141506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684871673583984,0.5684932470321655,-6.07362881055451e-06,0.0,0.0003400580317247,0.0,0.0,37.97147750854492,0.0,0.0,0.0,0.3941271603107452,4.0,0.0,1.0
807660,293.265380859375,297.1499938964844,293.1499938964844,0.1579362601041793,-3299.310546875,304.1669616699219,0.7344616055488586,0.2299983203411102,0.2107632011175155,293.24005126953125,297.1499938964844,293.1499938964844,0.144002303481102,-3227.39306640625,304.1649780273437,0.7178552150726318,0.2133556306362152,0.2062007337808609,293.1517028808594,297.1499938964844,293.1499938964844,0.2811245322227478,-4060.17431640625,304.1552124023437,0.8531808257102966,0.3682657182216644,0.2596036791801452,293.19305419921875,297.1499938964844,293.1499938964844,0.378080815076828,-6943.78857421875,304.1519775390625,0.9254937171936036,0.4665475487709045,0.4440884888172149,293.1420288085937,297.1499938964844,293.1499938964844,0.0323160588741302,-5500.27587890625,304.1528015136719,0.4937971532344818,0.0744465515017509,0.3517478108406067,291.23095703125,291.1499938964844,270.9361877441406,269.8640441894531,283.3341064453125,293.22412109375,291.2311096191406,1.0,0.3858132660388946,0.949632465839386,0.949632465839386,1.0,1.0,-1.7672568559646606,0.7842117547988892,0.9830450415611268,0.3803774118423462,0.0,0.0,0.5516580939292908,120.4427719116211,127.0,8.86727237701416,-14078.12890625,630.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746887207031,307.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18179.798828125,18000.0,0.0,0.0,0.3309302628040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547597348690033,0.5476033091545105,-5.932418389420491e-06,0.0,0.0003358521207701,0.0,0.0,35.41144561767578,0.0,0.0,0.0,0.3866178095340729,4.0,0.0,1.0
807720,293.265380859375,297.1499938964844,293.1499938964844,0.1579362601041793,-3299.310546875,304.1669616699219,0.7344616055488586,0.2299983203411102,0.2107632011175155,293.24005126953125,297.1499938964844,293.1499938964844,0.144002303481102,-3227.39306640625,304.1649780273437,0.7178552150726318,0.2133556306362152,0.2062007337808609,293.1517028808594,297.1499938964844,293.1499938964844,0.2811245322227478,-4060.17431640625,304.1552124023437,0.8531808257102966,0.3682657182216644,0.2596036791801452,293.19305419921875,297.1499938964844,293.1499938964844,0.378080815076828,-6943.78857421875,304.1519775390625,0.9254937171936036,0.4665475487709045,0.4440884888172149,293.1420288085937,297.1499938964844,293.1499938964844,0.0323160588741302,-5500.27587890625,304.1528015136719,0.4937971532344818,0.0744465515017509,0.3517478108406067,291.23095703125,291.1499938964844,270.9361877441406,269.8640441894531,283.3341064453125,293.22412109375,291.2311096191406,1.0,0.3858132660388946,0.949632465839386,0.949632465839386,1.0,1.0,-1.7672568559646606,0.7842117547988892,0.9830450415611268,0.3803774118423462,0.0,0.0,0.5516580939292908,120.4427719116211,127.0,8.86727237701416,-14078.12890625,630.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746887207031,307.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18179.798828125,18000.0,0.0,0.0,0.3309302628040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547597348690033,0.5476033091545105,-5.932418389420491e-06,0.0,0.0003358521207701,0.0,0.0,35.41144561767578,0.0,0.0,0.0,0.3866178095340729,4.0,0.0,1.0
807780,293.2724914550781,297.1499938964844,293.1499938964844,0.1544096320867538,-3240.232177734375,304.16717529296875,0.7251015305519104,0.225631445646286,0.2070175856351852,293.24981689453125,297.1499938964844,293.1499938964844,0.1406581997871399,-3167.109375,304.1655578613281,0.7077670693397522,0.2090906202793121,0.2023712396621704,293.15869140625,297.1499938964844,293.1499938964844,0.2798881828784942,-4045.94873046875,304.1555480957031,0.8457959890365601,0.3668089210987091,0.2587276101112366,293.19952392578125,297.1499938964844,293.1499938964844,0.3759337365627289,-6911.419921875,304.1548767089844,0.9153995513916016,0.4641380310058594,0.4419886171817779,293.1482849121094,297.1499938964844,293.1499938964844,0.0315744541585445,-5437.4970703125,304.1531066894531,0.4876733422279358,0.0733794346451759,0.3477785587310791,291.2330322265625,291.1499938964844,271.0011901855469,269.9154968261719,283.3746032714844,293.23162841796875,291.2330017089844,1.0,0.3871871829032898,0.948647439479828,0.948647439479828,1.0,1.0,-1.7498226165771484,0.7758828997612,0.9739397168159484,0.3756493330001831,0.0,0.0,0.5404225587844849,124.15853881835938,115.0,3.978847742080689,-13864.80859375,629.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9854736328125,307.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.134765625,18000.0,0.0,0.0,0.3258949816226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526908814907074,0.5269145965576172,-5.796653113065986e-06,0.0,0.000330741982907,0.0,0.0,32.9996337890625,0.0,0.0,0.0,0.3793069720268249,4.0,0.0,1.0
807840,293.2724914550781,297.1499938964844,293.1499938964844,0.1544096320867538,-3240.232177734375,304.16717529296875,0.7251015305519104,0.225631445646286,0.2070175856351852,293.24981689453125,297.1499938964844,293.1499938964844,0.1406581997871399,-3167.109375,304.1655578613281,0.7077670693397522,0.2090906202793121,0.2023712396621704,293.15869140625,297.1499938964844,293.1499938964844,0.2798881828784942,-4045.94873046875,304.1555480957031,0.8457959890365601,0.3668089210987091,0.2587276101112366,293.19952392578125,297.1499938964844,293.1499938964844,0.3759337365627289,-6911.419921875,304.1548767089844,0.9153995513916016,0.4641380310058594,0.4419886171817779,293.1482849121094,297.1499938964844,293.1499938964844,0.0315744541585445,-5437.4970703125,304.1531066894531,0.4876733422279358,0.0733794346451759,0.3477785587310791,291.2330322265625,291.1499938964844,271.0011901855469,269.9154968261719,283.3746032714844,293.23162841796875,291.2330017089844,1.0,0.3871871829032898,0.948647439479828,0.948647439479828,1.0,1.0,-1.7498226165771484,0.7758828997612,0.9739397168159484,0.3756493330001831,0.0,0.0,0.5404225587844849,124.15853881835938,115.0,3.978847742080689,-13864.80859375,629.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9854736328125,307.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.134765625,18000.0,0.0,0.0,0.3258949816226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526908814907074,0.5269145965576172,-5.796653113065986e-06,0.0,0.000330741982907,0.0,0.0,32.9996337890625,0.0,0.0,0.0,0.3793069720268249,4.0,0.0,1.0
807900,293.2757568359375,297.1499938964844,293.1499938964844,0.1525815576314926,-3209.481689453125,304.1673889160156,0.7228513360023499,0.2234404534101486,0.2050572782754898,293.25445556640625,297.1499938964844,293.1499938964844,0.1388957500457763,-3135.20751953125,304.1659240722656,0.7051334381103516,0.2069170027971267,0.200334221124649,293.1619567871094,297.1499938964844,293.1499938964844,0.279184490442276,-4037.825927734375,304.15582275390625,0.8451271653175354,0.3660576045513153,0.2582122087478637,293.2024841308594,297.1499938964844,293.1499938964844,0.3747799098491668,-6894.171875,304.15606689453125,0.914341390132904,0.4629334509372711,0.4408607482910156,293.1511535644531,297.1499938964844,293.1499938964844,0.0311299003660678,-5399.66552734375,304.1533508300781,0.4863576889038086,0.0728375315666198,0.3453643918037414,291.2334899902344,291.1499938964844,271.0340270996094,269.94146728515625,283.3952331542969,293.235107421875,291.2335205078125,1.0,0.3856900930404663,0.9481549263000488,0.9481549263000488,1.0,1.0,-1.7401525974273682,0.7712657451629639,0.9688868522644044,0.3730427026748657,0.0,0.0,0.5348138213157654,124.03387451171876,115.0,2.928454160690308,-13753.083984375,622.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08905029296875,307.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.94140625,18000.0,0.0,0.0,0.3230839073657989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167968273162842,0.5168025493621826,-5.732052159146406e-06,0.0,0.0003278890799265,0.0,0.0,31.86557388305664,0.0,0.0,0.0,0.3757816553115845,4.0,0.0,1.0
807960,293.2787170410156,297.1499938964844,293.1499938964844,0.1507166773080825,-3178.020751953125,304.1676025390625,0.7221008539199829,0.2212622761726379,0.203057199716568,293.25885009765625,297.1499938964844,293.1499938964844,0.1370769143104553,-3102.1865234375,304.1663513183594,0.7041205763816833,0.2047294229269027,0.1982311904430389,293.1650085449219,297.1499938964844,293.1499938964844,0.2784189879894256,-4028.973388671875,304.1561584472656,0.8462926149368286,0.36530402302742,0.2576566636562347,293.2052001953125,297.1499938964844,293.1499938964844,0.3735578656196594,-6875.97216796875,304.1571960449219,0.9156681299209596,0.4617351591587066,0.4396885931491852,293.15380859375,297.1499938964844,293.1499938964844,0.0306465420871973,-5358.310546875,304.15362548828125,0.4861507713794708,0.0723031237721443,0.342735081911087,291.2343444824219,291.1499938964844,271.0670166015625,269.96759033203125,283.4159851074219,293.23834228515625,291.234375,1.0,0.3832350969314575,0.9476925134658812,0.9476925134658812,1.0,1.0,-1.7299950122833252,0.7664235830307007,0.9635714888572692,0.370299369096756,0.0,0.0,0.529104471206665,122.66941833496094,103.0,2.5287554264068604,-13636.9912109375,610.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19024658203125,307.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18167.09765625,18000.0,0.0,0.0,0.3200914263725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067383050918579,0.5067439675331116,-5.669472102454165e-06,0.0,0.0003248520952183,0.0,0.0,30.768400192260746,0.0,0.0,0.0,0.372312068939209,4.0,0.0,1.0
808020,293.283935546875,297.1499938964844,293.1499938964844,0.1469696611166,-3114.595703125,304.1679992675781,0.7237645387649536,0.2169452011585235,0.1990009695291519,293.2669982910156,297.1499938964844,293.1499938964844,0.1333603709936142,-3034.466552734375,304.1670837402344,0.7054718136787415,0.2003203481435775,0.1938945800065994,293.17059326171875,297.1499938964844,293.1499938964844,0.2768259346485138,-4010.58056640625,304.15673828125,0.8525627851486206,0.3637915253639221,0.2564709484577179,293.2100524902344,297.1499938964844,293.1499938964844,0.3710539638996124,-6838.91259765625,304.1589660644531,0.9234851002693176,0.4593532085418701,0.4372637867927551,293.158447265625,297.1499938964844,293.1499938964844,0.0296473521739244,-5271.09326171875,304.1540832519531,0.4881084859371185,0.0712617710232734,0.3371384143829345,291.2345275878906,291.1499938964844,271.1333923339844,270.0200500488281,283.45758056640625,293.2441101074219,291.2344055175781,1.0,0.3760510087013244,0.9467676877975464,0.9467676877975464,1.0,1.0,-1.7088637351989746,0.756363034248352,0.9525006413459778,0.3645940721035003,0.0,0.0,0.5177965760231018,117.50920104980467,91.0,0.3535740971565246,-13395.189453125,581.3584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38262939453125,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.349609375,18000.0,0.0,0.0,0.3136154413223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869681894779205,0.4869737327098846,-5.550042715185555e-06,0.0,0.0003182798100169,0.0,0.0,28.69327735900879,0.0,0.0,0.0,0.3656001687049866,4.0,0.0,1.0
