time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.283935546875,297.1499938964844,293.1499938964844,0.1469696611166,-3114.595703125,304.1679992675781,0.7237645387649536,0.2169452011585235,0.1990009695291519,293.2669982910156,297.1499938964844,293.1499938964844,0.1333603709936142,-3034.466552734375,304.1670837402344,0.7054718136787415,0.2003203481435775,0.1938945800065994,293.17059326171875,297.1499938964844,293.1499938964844,0.2768259346485138,-4010.58056640625,304.15673828125,0.8525627851486206,0.3637915253639221,0.2564709484577179,293.2100524902344,297.1499938964844,293.1499938964844,0.3710539638996124,-6838.91259765625,304.1589660644531,0.9234851002693176,0.4593532085418701,0.4372637867927551,293.158447265625,297.1499938964844,293.1499938964844,0.0296473521739244,-5271.09326171875,304.1540832519531,0.4881084859371185,0.0712617710232734,0.3371384143829345,291.2345275878906,291.1499938964844,271.1333923339844,270.0200500488281,283.45758056640625,293.2441101074219,291.2344055175781,1.0,0.3760510087013244,0.9467676877975464,0.9467676877975464,1.0,1.0,-1.7088637351989746,0.756363034248352,0.9525006413459778,0.3645940721035003,0.0,0.0,0.5177965760231018,117.50920104980467,91.0,0.3535740971565246,-13395.189453125,581.3584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38262939453125,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.349609375,18000.0,0.0,0.0,0.3136154413223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869681894779205,0.4869737327098846,-5.550042715185555e-06,0.0,0.0003182798100169,0.0,0.0,28.69327735900879,0.0,0.0,0.0,0.3656001687049866,4.0,0.0,1.0
808140,293.2882385253906,297.1499938964844,293.1499938964844,0.1432264447212219,-3050.93603515625,304.168212890625,0.7288717031478882,0.2126759737730026,0.1949053853750229,293.2743225097656,297.1499938964844,293.1499938964844,0.1295738369226455,-2965.110595703125,304.1676940917969,0.7104724049568176,0.1958698779344558,0.1894300729036331,293.175537109375,297.1499938964844,293.1499938964844,0.2751768827438354,-3991.571044921875,304.1572570800781,0.8634295463562012,0.3622668385505676,0.2552133202552795,293.2142333984375,297.1499938964844,293.1499938964844,0.3685005605220794,-6801.33935546875,304.16021728515625,0.9371509552001952,0.4569824934005737,0.4347643852233886,293.1623840332031,297.1499938964844,293.1499938964844,0.0282870680093765,-5178.2333984375,304.1549377441406,0.4926573932170868,0.0702525004744529,0.3312788307666778,291.2329406738281,291.1499938964844,271.20001220703125,270.0726318359375,283.4991149902344,293.2491149902344,291.2326965332031,1.0,0.3666503429412842,0.9458428621292114,0.9458428621292114,1.0,1.0,-1.6870397329330444,0.745989978313446,0.9410498142242432,0.3587047457695007,0.0,0.0,0.5068261027336121,110.12240600585938,79.0,-1.881188154220581,-13147.322265625,545.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.892578125,18000.0,0.0,0.0,0.3065957129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682341516017914,0.4682395756244659,-5.440970653580735e-06,0.0,0.0003111556870862,0.0,0.0,26.822105407714844,0.0,0.0,0.0,0.3593531847000122,4.0,0.0,1.0
808200,293.2882385253906,297.1499938964844,293.1499938964844,0.1432264447212219,-3050.93603515625,304.168212890625,0.7288717031478882,0.2126759737730026,0.1949053853750229,293.2743225097656,297.1499938964844,293.1499938964844,0.1295738369226455,-2965.110595703125,304.1676940917969,0.7104724049568176,0.1958698779344558,0.1894300729036331,293.175537109375,297.1499938964844,293.1499938964844,0.2751768827438354,-3991.571044921875,304.1572570800781,0.8634295463562012,0.3622668385505676,0.2552133202552795,293.2142333984375,297.1499938964844,293.1499938964844,0.3685005605220794,-6801.33935546875,304.16021728515625,0.9371509552001952,0.4569824934005737,0.4347643852233886,293.1623840332031,297.1499938964844,293.1499938964844,0.0282870680093765,-5178.2333984375,304.1549377441406,0.4926573932170868,0.0702525004744529,0.3312788307666778,291.2329406738281,291.1499938964844,271.20001220703125,270.0726318359375,283.4991149902344,293.2491149902344,291.2326965332031,1.0,0.3666503429412842,0.9458428621292114,0.9458428621292114,1.0,1.0,-1.6870397329330444,0.745989978313446,0.9410498142242432,0.3587047457695007,0.0,0.0,0.5068261027336121,110.12240600585938,79.0,-1.881188154220581,-13147.322265625,545.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.892578125,18000.0,0.0,0.0,0.3065957129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682341516017914,0.4682395756244659,-5.440970653580735e-06,0.0,0.0003111556870862,0.0,0.0,26.822105407714844,0.0,0.0,0.0,0.3593531847000122,4.0,0.0,1.0
808260,293.29180908203125,297.1499938964844,293.1499938964844,0.1395076364278793,-2987.376708984375,304.1683349609375,0.7370953559875488,0.2084490805864334,0.1907973885536193,293.28094482421875,297.1499938964844,293.1499938964844,0.1257443279027938,-2894.57275390625,304.1681823730469,0.7182918190956116,0.1913780570030212,0.1848724037408828,293.1799621582031,297.1499938964844,293.1499938964844,0.273490309715271,-3972.150634765625,304.1576538085937,0.8788005113601685,0.3607212007045746,0.2539028227329254,293.2178955078125,297.1499938964844,293.1499938964844,0.3659214079380035,-6763.52783203125,304.1611022949219,0.9554470181465148,0.4546123147010803,0.4322138726711273,293.1656799316406,297.1499938964844,293.1499938964844,0.0275075174868106,-5087.58251953125,304.15460205078125,0.4996083676815033,0.0692668110132217,0.3252790570259094,291.2298889160156,291.1499938964844,271.2666320800781,270.1250915527344,283.5404052734375,293.25341796875,291.2295227050781,1.0,0.3556983172893524,0.9450297355651855,0.9450297355651855,1.0,1.0,-1.664796233177185,0.7354397773742676,0.9293565154075624,0.3527102768421173,0.0,0.0,0.496367871761322,101.36936950683594,67.0,-3.926201820373535,-12896.5888671875,506.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7037658691406,307.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.85546875,18000.0,0.0,0.0,0.299188882112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507994055747986,0.450804740190506,-5.343358679965604e-06,0.0,0.0003036386624444,0.0,0.0,25.1621150970459,0.0,0.0,0.0,0.3536413311958313,4.0,0.0,1.0
808320,293.29180908203125,297.1499938964844,293.1499938964844,0.1395076364278793,-2987.376708984375,304.1683349609375,0.7370953559875488,0.2084490805864334,0.1907973885536193,293.28094482421875,297.1499938964844,293.1499938964844,0.1257443279027938,-2894.57275390625,304.1681823730469,0.7182918190956116,0.1913780570030212,0.1848724037408828,293.1799621582031,297.1499938964844,293.1499938964844,0.273490309715271,-3972.150634765625,304.1576538085937,0.8788005113601685,0.3607212007045746,0.2539028227329254,293.2178955078125,297.1499938964844,293.1499938964844,0.3659214079380035,-6763.52783203125,304.1611022949219,0.9554470181465148,0.4546123147010803,0.4322138726711273,293.1656799316406,297.1499938964844,293.1499938964844,0.0275075174868106,-5087.58251953125,304.15460205078125,0.4996083676815033,0.0692668110132217,0.3252790570259094,291.2298889160156,291.1499938964844,271.2666320800781,270.1250915527344,283.5404052734375,293.25341796875,291.2295227050781,1.0,0.3556983172893524,0.9450297355651855,0.9450297355651855,1.0,1.0,-1.664796233177185,0.7354397773742676,0.9293565154075624,0.3527102768421173,0.0,0.0,0.496367871761322,101.36936950683594,67.0,-3.926201820373535,-12896.5888671875,506.5636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7037658691406,307.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.85546875,18000.0,0.0,0.0,0.299188882112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507994055747986,0.450804740190506,-5.343358679965604e-06,0.0,0.0003036386624444,0.0,0.0,25.1621150970459,0.0,0.0,0.0,0.3536413311958313,4.0,0.0,1.0
808380,293.2947692871094,297.1499938964844,293.1499938964844,0.1358203440904617,-2924.0224609375,304.1683654785156,0.7488834857940674,0.2042577117681503,0.1866912990808487,293.2869567871094,297.1499938964844,293.1499938964844,0.1218834891915321,-2823.023681640625,304.1685485839844,0.7288632988929749,0.1868414431810379,0.1802401393651962,293.1839599609375,297.1499938964844,293.1499938964844,0.2717694640159607,-3952.34033203125,304.157958984375,0.8991578817367554,0.3591480553150177,0.2525498569011688,293.2211303710937,297.1499938964844,293.1499938964844,0.3633211851119995,-6725.482421875,304.1617126464844,0.9767900705337524,0.4522347152233124,0.4296250939369201,293.16851806640625,297.1499938964844,293.1499938964844,0.0264862906187772,-4992.8486328125,304.15478515625,0.509452760219574,0.0682931840419769,0.3191912770271301,291.2257995605469,291.1499938964844,271.3329772949219,270.1771545410156,283.5813293457031,293.2572021484375,291.2253723144531,1.0,0.3435843288898468,0.9442166090011596,0.9442166090011596,1.0,1.0,-1.6422632932662964,0.7247707843780518,0.9174925088882446,0.3466423749923706,0.0,0.0,0.4865279495716095,91.7838363647461,55.0,-5.41010856628418,-12645.47265625,465.9587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8211364746094,307.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.443359375,18000.0,0.0,0.0,0.2915553450584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348180294036865,0.4348232746124267,-5.257320481177885e-06,0.0,0.0002958916011266,0.0,0.0,23.707414627075195,0.0,0.0,0.0,0.3484896421432495,4.0,0.0,1.0
808440,293.2947692871094,297.1499938964844,293.1499938964844,0.1358203440904617,-2924.0224609375,304.1683654785156,0.7488834857940674,0.2042577117681503,0.1866912990808487,293.2869567871094,297.1499938964844,293.1499938964844,0.1218834891915321,-2823.023681640625,304.1685485839844,0.7288632988929749,0.1868414431810379,0.1802401393651962,293.1839599609375,297.1499938964844,293.1499938964844,0.2717694640159607,-3952.34033203125,304.157958984375,0.8991578817367554,0.3591480553150177,0.2525498569011688,293.2211303710937,297.1499938964844,293.1499938964844,0.3633211851119995,-6725.482421875,304.1617126464844,0.9767900705337524,0.4522347152233124,0.4296250939369201,293.16851806640625,297.1499938964844,293.1499938964844,0.0264862906187772,-4992.8486328125,304.15478515625,0.509452760219574,0.0682931840419769,0.3191912770271301,291.2257995605469,291.1499938964844,271.3329772949219,270.1771545410156,283.5813293457031,293.2572021484375,291.2253723144531,1.0,0.3435843288898468,0.9442166090011596,0.9442166090011596,1.0,1.0,-1.6422632932662964,0.7247707843780518,0.9174925088882446,0.3466423749923706,0.0,0.0,0.4865279495716095,91.7838363647461,55.0,-5.41010856628418,-12645.47265625,465.9587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8211364746094,307.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.443359375,18000.0,0.0,0.0,0.2915553450584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348180294036865,0.4348232746124267,-5.257320481177885e-06,0.0,0.0002958916011266,0.0,0.0,23.707414627075195,0.0,0.0,0.0,0.3484896421432495,4.0,0.0,1.0
808500,293.2960510253906,297.1499938964844,293.1499938964844,0.1339886784553527,-2892.420166015625,304.1683654785156,0.7564836740493774,0.202173039317131,0.184641033411026,293.2897644042969,297.1499938964844,293.1499938964844,0.1199423670768737,-2786.8759765625,304.168701171875,0.7354710102081299,0.1845543831586837,0.1778986155986786,293.18585205078125,297.1499938964844,293.1499938964844,0.2708955407142639,-3942.277099609375,304.1581115722656,0.9119078516960144,0.3583496809005737,0.2518594563007355,293.2226257324219,297.1499938964844,293.1499938964844,0.3620124459266662,-6706.34619140625,304.1619873046875,0.9879834055900574,0.4510412216186523,0.4283186495304107,293.1697998046875,297.1499938964844,293.1499938964844,0.0259904395788908,-4946.87158203125,304.1548156738281,0.5158150792121887,0.0678080171346664,0.3161196410655975,291.2235107421875,291.1499938964844,271.365966796875,270.2029724121094,283.60162353515625,293.2589111328125,291.2230834960937,1.0,0.3371649086475372,0.9438100457191468,0.9438100457191468,1.0,1.0,-1.630905032157898,0.7193999886512756,0.9115050435066224,0.3435856401920318,0.0,0.0,0.4818576574325561,86.78742218017578,55.0,-5.918465614318848,-12520.2099609375,445.4214477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8672790527344,307.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18114.966796875,18000.0,0.0,0.0,0.287702202796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273834228515625,0.4273886382579803,-5.218468231760198e-06,0.0,0.0002919811813626,0.0,0.0,23.05202865600586,0.0,0.0,0.0,0.3461200594902038,4.0,0.0,1.0
808560,293.2972106933594,297.1499938964844,293.1499938964844,0.1321650892496109,-2860.866455078125,304.1683349609375,0.7654635310173035,0.2000950574874878,0.182593896985054,293.2924499511719,297.1499938964844,293.1499938964844,0.1179951801896095,-2750.49267578125,304.1688537597656,0.7432153820991516,0.182254821062088,0.1755422800779342,293.1876220703125,297.1499938964844,293.1499938964844,0.2700128555297851,-3932.109130859375,304.1582336425781,0.9275429844856262,0.3575436174869537,0.2511615455150604,293.2239990234375,297.1499938964844,293.1499938964844,0.3605561852455139,-6684.61474609375,304.1624755859375,0.9989753365516664,0.4498477876186371,0.4268135726451874,293.1709899902344,297.1499938964844,293.1499938964844,0.0254778396338224,-4899.54638671875,304.1548767089844,0.5233727097511292,0.0673232078552246,0.3130371868610382,291.2211608886719,291.1499938964844,271.3988037109375,270.2286071777344,283.62188720703125,293.2605285644531,291.2207336425781,1.0,0.3305326700210571,0.9434447288513184,0.9434447288513184,1.0,1.0,-1.61932373046875,0.7139264941215515,0.9053972363471984,0.3404857218265533,0.0,0.0,0.4773496985435486,81.72118377685547,43.0,-6.218381881713867,-12394.748046875,424.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.905029296875,307.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.669921875,18000.0,0.0,0.0,0.2838507294654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203040301799774,0.4203092157840729,-5.182165750738932e-06,0.0,0.0002880724205169,0.0,0.0,22.440248489379883,0.0,0.0,0.0,0.3438790738582611,4.0,0.0,1.0
808620,293.2990417480469,297.1499938964844,293.1499938964844,0.1283368170261383,-2793.7822265625,304.16864013671875,0.779496431350708,0.1959910094738006,0.1786501556634903,293.2973022460937,297.1499938964844,293.1499938964844,0.1139191538095474,-2673.3857421875,304.1693725585937,0.7549756169319153,0.1776638180017471,0.1709413230419159,293.1908264160156,297.1499938964844,293.1499938964844,0.2676727473735809,-3904.52099609375,304.1594543457031,0.9527503848075868,0.3559418618679046,0.2498544752597808,293.2044372558594,297.1499938964844,293.1499938964844,0.3313192427158355,-6234.75732421875,304.2072448730469,0.9990000128746032,0.4518465995788574,0.3974438905715942,293.1727905273437,297.1499938964844,293.1499938964844,0.0245013963431119,-4805.78515625,304.1548767089844,0.5358631014823914,0.0664271712303161,0.3076364398002624,291.24444580078125,291.1499938964844,271.4638366699219,270.2791442871094,283.6728210449219,293.2604064941406,291.2470703125,1.0,0.3155123293399811,0.9427140951156616,0.9427140951156616,1.0,1.0,-1.5657906532287598,0.6886857748031616,0.8771048784255981,0.3263667523860931,0.0,0.0,0.4638091921806335,73.77732849121094,46.0,29.93879508972168,-12003.796875,374.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9730224609375,307.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.490234375,18000.0,0.0,0.0,0.2760189771652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034114480018616,0.4034165740013122,-5.10874542669626e-06,0.0,0.000280124193523,0.0,0.0,21.065954208374023,0.0,0.0,0.0,0.3386714458465576,4.0,0.0,1.0
808680,293.2990417480469,297.1499938964844,293.1499938964844,0.1283368170261383,-2793.7822265625,304.16864013671875,0.779496431350708,0.1959910094738006,0.1786501556634903,293.2973022460937,297.1499938964844,293.1499938964844,0.1139191538095474,-2673.3857421875,304.1693725585937,0.7549756169319153,0.1776638180017471,0.1709413230419159,293.1908264160156,297.1499938964844,293.1499938964844,0.2676727473735809,-3904.52099609375,304.1594543457031,0.9527503848075868,0.3559418618679046,0.2498544752597808,293.2044372558594,297.1499938964844,293.1499938964844,0.3313192427158355,-6234.75732421875,304.2072448730469,0.9990000128746032,0.4518465995788574,0.3974438905715942,293.1727905273437,297.1499938964844,293.1499938964844,0.0245013963431119,-4805.78515625,304.1548767089844,0.5358631014823914,0.0664271712303161,0.3076364398002624,291.24444580078125,291.1499938964844,271.4638366699219,270.2791442871094,283.6728210449219,293.2604064941406,291.2470703125,1.0,0.3155123293399811,0.9427140951156616,0.9427140951156616,1.0,1.0,-1.5657906532287598,0.6886857748031616,0.8771048784255981,0.3263667523860931,0.0,0.0,0.4638091921806335,73.77732849121094,46.0,29.93879508972168,-12003.796875,374.43157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9730224609375,307.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.490234375,18000.0,0.0,0.0,0.2760189771652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034114480018616,0.4034165740013122,-5.10874542669626e-06,0.0,0.000280124193523,0.0,0.0,21.065954208374023,0.0,0.0,0.0,0.3386714458465576,4.0,0.0,1.0
808740,293.3011169433594,297.1499938964844,293.1499938964844,0.1247211098670959,-2730.31640625,304.1684265136719,0.7887042164802551,0.1917951107025146,0.1747424453496933,293.30230712890625,297.1499938964844,293.1499938964844,0.1099958941340446,-2598.90673828125,304.16943359375,0.7621966004371643,0.1729132980108261,0.1663189232349395,293.1943664550781,297.1499938964844,293.1499938964844,0.2656217515468597,-3880.65625,304.15966796875,0.9697421193122864,0.3541898727416992,0.2485336512327194,293.1564636230469,297.1499938964844,293.1499938964844,0.3089696764945984,-5894.6875,304.2245788574219,0.9990000128746032,0.460168182849884,0.3756270110607147,293.1745300292969,297.1499938964844,293.1499938964844,0.0236614998430013,-4724.15234375,304.1546325683594,0.5448340177536011,0.0654963254928588,0.3026727437973022,291.2567443847656,291.1499938964844,271.5277709960937,270.3285522460937,283.7209777832031,293.2637939453125,291.2563781738281,1.0,0.3046817481517792,0.9419834613800048,0.9419834613800048,1.0,1.0,-1.5217304229736328,0.6680593490600586,0.853671133518219,0.3145473003387451,0.0,0.0,0.4482541084289551,68.43487548828125,64.0,12.382307052612305,-11566.912109375,338.3224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.073486328125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.697265625,18000.0,0.0,0.0,0.2675319015979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805026113986969,0.380507618188858,-5.010170752939303e-06,0.0,0.0002715108857955,0.0,0.0,19.281444549560547,0.0,0.0,0.0,0.3318292498588562,4.0,0.0,1.0
808800,293.3011169433594,297.1499938964844,293.1499938964844,0.1247211098670959,-2730.31640625,304.1684265136719,0.7887042164802551,0.1917951107025146,0.1747424453496933,293.30230712890625,297.1499938964844,293.1499938964844,0.1099958941340446,-2598.90673828125,304.16943359375,0.7621966004371643,0.1729132980108261,0.1663189232349395,293.1943664550781,297.1499938964844,293.1499938964844,0.2656217515468597,-3880.65625,304.15966796875,0.9697421193122864,0.3541898727416992,0.2485336512327194,293.1564636230469,297.1499938964844,293.1499938964844,0.3089696764945984,-5894.6875,304.2245788574219,0.9990000128746032,0.460168182849884,0.3756270110607147,293.1745300292969,297.1499938964844,293.1499938964844,0.0236614998430013,-4724.15234375,304.1546325683594,0.5448340177536011,0.0654963254928588,0.3026727437973022,291.2567443847656,291.1499938964844,271.5277709960937,270.3285522460937,283.7209777832031,293.2637939453125,291.2563781738281,1.0,0.3046817481517792,0.9419834613800048,0.9419834613800048,1.0,1.0,-1.5217304229736328,0.6680593490600586,0.853671133518219,0.3145473003387451,0.0,0.0,0.4482541084289551,68.43487548828125,64.0,12.382307052612305,-11566.912109375,338.3224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.073486328125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.697265625,18000.0,0.0,0.0,0.2675319015979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805026113986969,0.380507618188858,-5.010170752939303e-06,0.0,0.0002715108857955,0.0,0.0,19.281444549560547,0.0,0.0,0.0,0.3318292498588562,4.0,0.0,1.0
808860,293.30389404296875,297.1499938964844,293.1499938964844,0.1214443519711494,-2672.9375,304.167724609375,0.7827895283699036,0.1874079406261444,0.1708645224571228,293.3080444335937,297.1499938964844,293.1499938964844,0.1063246205449104,-2529.17578125,304.1690673828125,0.7552394866943359,0.1678982079029083,0.1616578698158264,293.1982116699219,297.1499938964844,293.1499938964844,0.2642343640327453,-3865.0380859375,304.1587219238281,0.968230366706848,0.3522897362709045,0.2472405731678009,293.11822509765625,297.1499938964844,293.1499938964844,0.3078641295433044,-5888.0673828125,304.2006225585937,0.9990000128746032,0.4678216576576233,0.375455379486084,293.1763000488281,297.1499938964844,293.1499938964844,0.0230173412710428,-4662.1591796875,304.1541748046875,0.5416881442070007,0.0645171925425529,0.2983371913433075,291.2413635253906,291.1499938964844,271.59039306640625,270.37652587890625,283.7622375488281,293.2761535644531,291.2394104003906,1.0,0.3028952777385711,0.941633641719818,0.941633641719818,1.0,1.0,-1.5044982433319092,0.6600590944290161,0.8444392085075378,0.3097776770591736,0.0,0.0,0.4367583990097046,68.07620239257812,82.0,-16.962913513183594,-11303.7197265625,329.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1730651855469,307.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.376953125,18000.0,0.0,0.0,0.2586291432380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628004491329193,0.3628053963184356,-4.926837846142007e-06,0.0,0.0002624756889417,0.0,0.0,17.936952590942383,0.0,0.0,0.0,0.326496809720993,4.0,0.0,1.0
808920,293.30389404296875,297.1499938964844,293.1499938964844,0.1214443519711494,-2672.9375,304.167724609375,0.7827895283699036,0.1874079406261444,0.1708645224571228,293.3080444335937,297.1499938964844,293.1499938964844,0.1063246205449104,-2529.17578125,304.1690673828125,0.7552394866943359,0.1678982079029083,0.1616578698158264,293.1982116699219,297.1499938964844,293.1499938964844,0.2642343640327453,-3865.0380859375,304.1587219238281,0.968230366706848,0.3522897362709045,0.2472405731678009,293.11822509765625,297.1499938964844,293.1499938964844,0.3078641295433044,-5888.0673828125,304.2006225585937,0.9990000128746032,0.4678216576576233,0.375455379486084,293.1763000488281,297.1499938964844,293.1499938964844,0.0230173412710428,-4662.1591796875,304.1541748046875,0.5416881442070007,0.0645171925425529,0.2983371913433075,291.2413635253906,291.1499938964844,271.59039306640625,270.37652587890625,283.7622375488281,293.2761535644531,291.2394104003906,1.0,0.3028952777385711,0.941633641719818,0.941633641719818,1.0,1.0,-1.5044982433319092,0.6600590944290161,0.8444392085075378,0.3097776770591736,0.0,0.0,0.4367583990097046,68.07620239257812,82.0,-16.962913513183594,-11303.7197265625,329.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1730651855469,307.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.376953125,18000.0,0.0,0.0,0.2586291432380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628004491329193,0.3628053963184356,-4.926837846142007e-06,0.0,0.0002624756889417,0.0,0.0,17.936952590942383,0.0,0.0,0.0,0.326496809720993,4.0,0.0,1.0
808980,293.3072204589844,297.1499938964844,293.1499938964844,0.1184762194752693,-2621.266845703125,304.166748046875,0.7646422982215881,0.1828354150056839,0.1669317483901977,293.3143920898437,297.1499938964844,293.1499938964844,0.1028583720326423,-2463.4345703125,304.1684875488281,0.7371898889541626,0.1626070737838745,0.1568594127893448,293.2021179199219,297.1499938964844,293.1499938964844,0.2636453509330749,-3859.30908203125,304.1567687988281,0.9510325193405152,0.350275844335556,0.2459643334150314,293.1189270019531,297.1499938964844,293.1499938964844,0.3252127766609192,-6167.83544921875,304.1544189453125,0.9990000128746032,0.4685741364955902,0.3931936621665954,293.17852783203125,297.1499938964844,293.1499938964844,0.0225116871297359,-4615.447265625,304.15362548828125,0.5285311937332153,0.0633981749415397,0.2942265272140503,291.19293212890625,291.1499938964844,271.65142822265625,270.4228820800781,283.7886047363281,293.27886962890625,291.1883850097656,1.0,0.3080235719680786,0.941283881664276,0.941283881664276,1.0,1.0,-1.5088348388671875,0.6621102690696716,0.8467245101928711,0.3107784986495971,0.0,0.0,0.4337150752544403,71.79447937011719,100.0,-59.75229644775391,-11165.0478515625,340.74053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2056579589844,307.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.623046875,18000.0,0.0,0.0,0.2501179575920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544930815696716,0.3544979393482208,-4.876676030107774e-06,0.0,0.0002538379339966,0.0,0.0,17.288311004638672,0.0,0.0,0.0,0.3238946795463562,4.0,0.0,1.0
809040,293.3072204589844,297.1499938964844,293.1499938964844,0.1184762194752693,-2621.266845703125,304.166748046875,0.7646422982215881,0.1828354150056839,0.1669317483901977,293.3143920898437,297.1499938964844,293.1499938964844,0.1028583720326423,-2463.4345703125,304.1684875488281,0.7371898889541626,0.1626070737838745,0.1568594127893448,293.2021179199219,297.1499938964844,293.1499938964844,0.2636453509330749,-3859.30908203125,304.1567687988281,0.9510325193405152,0.350275844335556,0.2459643334150314,293.1189270019531,297.1499938964844,293.1499938964844,0.3252127766609192,-6167.83544921875,304.1544189453125,0.9990000128746032,0.4685741364955902,0.3931936621665954,293.17852783203125,297.1499938964844,293.1499938964844,0.0225116871297359,-4615.447265625,304.15362548828125,0.5285311937332153,0.0633981749415397,0.2942265272140503,291.19293212890625,291.1499938964844,271.65142822265625,270.4228820800781,283.7886047363281,293.27886962890625,291.1883850097656,1.0,0.3080235719680786,0.941283881664276,0.941283881664276,1.0,1.0,-1.5088348388671875,0.6621102690696716,0.8467245101928711,0.3107784986495971,0.0,0.0,0.4337150752544403,71.79447937011719,100.0,-59.75229644775391,-11165.0478515625,340.74053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2056579589844,307.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.623046875,18000.0,0.0,0.0,0.2501179575920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544930815696716,0.3544979393482208,-4.876676030107774e-06,0.0,0.0002538379339966,0.0,0.0,17.288311004638672,0.0,0.0,0.0,0.3238946795463562,4.0,0.0,1.0
809100,293.30889892578125,297.1499938964844,293.1499938964844,0.1169787049293518,-2595.021240234375,304.1664428710937,0.7529626488685608,0.1805119067430496,0.1649713516235351,293.317626953125,297.1499938964844,293.1499938964844,0.1010881066322326,-2429.603515625,304.1683349609375,0.725735604763031,0.1598901152610778,0.1544325649738311,293.2040405273437,297.1499938964844,293.1499938964844,0.2633322179317474,-3856.11572265625,304.1560974121094,0.9376235604286194,0.349235475063324,0.2453369200229644,293.13604736328125,297.1499938964844,293.1499938964844,0.3391717672348022,-6386.8583984375,304.1282653808594,0.9990000128746032,0.4656215310096741,0.4072546064853668,293.1801147460937,297.1499938964844,293.1499938964844,0.0222239177674055,-4588.115234375,304.1534729003906,0.5195948481559753,0.0627277642488479,0.2919676303863525,291.1693420410156,291.1499938964844,271.6812438964844,270.4453430175781,283.79638671875,293.275390625,291.16607666015625,1.0,0.3126731216907501,0.9411089420318604,0.9411089420318604,1.0,1.0,-1.5169795751571655,0.6659247875213623,0.8510547280311584,0.3128669857978821,0.0,0.0,0.434833824634552,74.94994354248047,100.0,-59.92563629150391,-11184.2470703125,352.8505249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.177734375,307.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.486328125,18000.0,0.0,0.0,0.2463085055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550881743431091,0.3550930619239807,-4.8706456254876684e-06,0.0,0.0002499718102626,0.0,0.0,17.30337142944336,0.0,0.0,0.0,0.3239075243473053,4.0,0.0,1.0
809160,293.31060791015625,297.1499938964844,293.1499938964844,0.1154738143086433,-2568.54248046875,304.1661682128906,0.740543007850647,0.1781642138957977,0.1630164235830307,293.32086181640625,297.1499938964844,293.1499938964844,0.0992980301380157,-2395.232421875,304.16827392578125,0.7128278017044067,0.1571303158998489,0.1519926339387893,293.2059936523437,297.1499938964844,293.1499938964844,0.2629999816417694,-3852.656005859375,304.1556091308594,0.9220845699310304,0.3481692373752594,0.244713544845581,293.1639709472656,297.1499938964844,293.1499938964844,0.3560721576213836,-6648.1728515625,304.1014709472656,0.9990000128746032,0.460321307182312,0.4240753352642059,293.1820068359375,297.1499938964844,293.1499938964844,0.0218983832746744,-4556.5771484375,304.1534423828125,0.5099109411239624,0.0619734451174736,0.2894728481769562,291.14764404296875,291.1499938964844,271.7105712890625,270.4673156738281,283.8028869628906,293.2719116210937,291.1439819335937,1.0,0.3184540271759033,0.9407129287719728,0.9407129287719728,1.0,1.0,-1.5281505584716797,0.6711472868919373,0.8570033311843872,0.3157527148723602,0.0,0.0,0.4371485710144043,78.89186096191406,103.0,-61.81118774414063,-11217.6640625,368.6541137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1124572753906,307.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.662109375,18000.0,0.0,0.0,0.2429655045270919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569612801074981,0.3569661676883697,-4.8725160013418645e-06,0.0,0.0002465790894348,0.0,0.0,17.41799545288086,0.0,0.0,0.0,0.3243559598922729,4.0,0.0,1.0
809220,293.3135070800781,297.1499938964844,293.1499938964844,0.1121483296155929,-2508.95263671875,304.1663818359375,0.7152134776115417,0.1735068410634994,0.1591739505529403,293.3267822265625,297.1499938964844,293.1499938964844,0.0954181849956512,-2319.589599609375,304.1686706542969,0.6832391023635864,0.1516009122133255,0.1471341997385025,293.2094116210937,297.1499938964844,293.1499938964844,0.261522114276886,-3835.366455078125,304.1563415527344,0.8917686939239502,0.3460578322410583,0.2435123920440673,293.2253112792969,297.1499938964844,293.1499938964844,0.360157698392868,-6704.0,304.11395263671875,0.9787861704826356,0.4474665820598602,0.4271820485591888,293.18572998046875,297.1499938964844,293.1499938964844,0.0211141053587198,-4475.56591796875,304.15362548828125,0.4907493591308594,0.0604063905775547,0.2842192351818084,291.1389465332031,291.1499938964844,271.7676086425781,270.5096130371094,283.837890625,293.2777099609375,291.1440734863281,1.0,0.3259730041027069,0.939920961856842,0.939920961856842,1.0,1.0,-1.513347864151001,0.6641218662261963,0.8492260575294495,0.3120505511760711,0.0,0.0,0.4405683875083923,87.83723449707031,106.0,6.0344767570495605,-11205.5703125,384.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8862609863281,307.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.220703125,18000.0,0.0,0.0,0.2377977073192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637930452823639,0.3637979328632355,-4.896263817499857e-06,0.0,0.0002413344336673,0.0,0.0,17.89473533630371,0.0,0.0,0.0,0.3261752128601074,4.0,0.0,1.0
809280,293.3135070800781,297.1499938964844,293.1499938964844,0.1121483296155929,-2508.95263671875,304.1663818359375,0.7152134776115417,0.1735068410634994,0.1591739505529403,293.3267822265625,297.1499938964844,293.1499938964844,0.0954181849956512,-2319.589599609375,304.1686706542969,0.6832391023635864,0.1516009122133255,0.1471341997385025,293.2094116210937,297.1499938964844,293.1499938964844,0.261522114276886,-3835.366455078125,304.1563415527344,0.8917686939239502,0.3460578322410583,0.2435123920440673,293.2253112792969,297.1499938964844,293.1499938964844,0.360157698392868,-6704.0,304.11395263671875,0.9787861704826356,0.4474665820598602,0.4271820485591888,293.18572998046875,297.1499938964844,293.1499938964844,0.0211141053587198,-4475.56591796875,304.15362548828125,0.4907493591308594,0.0604063905775547,0.2842192351818084,291.1389465332031,291.1499938964844,271.7676086425781,270.5096130371094,283.837890625,293.2777099609375,291.1440734863281,1.0,0.3259730041027069,0.939920961856842,0.939920961856842,1.0,1.0,-1.513347864151001,0.6641218662261963,0.8492260575294495,0.3120505511760711,0.0,0.0,0.4405683875083923,87.83723449707031,106.0,6.0344767570495605,-11205.5703125,384.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8862609863281,307.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.220703125,18000.0,0.0,0.0,0.2377977073192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637930452823639,0.3637979328632355,-4.896263817499857e-06,0.0,0.0002413344336673,0.0,0.0,17.89473533630371,0.0,0.0,0.0,0.3261752128601074,4.0,0.0,1.0
809340,293.31640625,297.1499938964844,293.1499938964844,0.1084813848137855,-2442.28173828125,304.1669921875,0.6925123929977417,0.1687782555818557,0.1552619040012359,293.3326416015625,297.1499938964844,293.1499938964844,0.0911943092942237,-2236.394287109375,304.1694641113281,0.6592223048210144,0.1459343433380127,0.1421459466218948,293.21307373046875,297.1499938964844,293.1499938964844,0.2591873705387115,-3807.53466796875,304.15802001953125,0.8699179291725159,0.3438133299350738,0.2422217726707458,293.2503356933594,297.1499938964844,293.1499938964844,0.3530106842517853,-6586.357421875,304.1373291015625,0.9511433243751526,0.4404322803020477,0.4196597933769226,293.1894836425781,297.1499938964844,293.1499938964844,0.0201945435255765,-4375.34326171875,304.1539306640625,0.4744394719600677,0.058743979781866,0.2784305214881897,291.1685485839844,291.1499938964844,271.8222351074219,270.54949951171875,283.8780517578125,293.2863464355469,291.16827392578125,1.0,0.3309572637081146,0.9391289353370668,0.9391289353370668,1.0,1.0,-1.4854984283447266,0.6511216163635254,0.834376871585846,0.3045978844165802,0.0,0.0,0.4351575970649719,95.6176986694336,109.0,13.689005851745604,-10931.82421875,389.8014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63482666015625,307.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.716796875,18000.0,0.0,0.0,0.2338853925466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575653433799743,0.3575702309608459,-4.886711394647136e-06,0.0,0.0002373639435973,0.0,0.0,17.49908447265625,0.0,0.0,0.0,0.3246716558933258,4.0,0.0,1.0
809400,293.31640625,297.1499938964844,293.1499938964844,0.1084813848137855,-2442.28173828125,304.1669921875,0.6925123929977417,0.1687782555818557,0.1552619040012359,293.3326416015625,297.1499938964844,293.1499938964844,0.0911943092942237,-2236.394287109375,304.1694641113281,0.6592223048210144,0.1459343433380127,0.1421459466218948,293.21307373046875,297.1499938964844,293.1499938964844,0.2591873705387115,-3807.53466796875,304.15802001953125,0.8699179291725159,0.3438133299350738,0.2422217726707458,293.2503356933594,297.1499938964844,293.1499938964844,0.3530106842517853,-6586.357421875,304.1373291015625,0.9511433243751526,0.4404322803020477,0.4196597933769226,293.1894836425781,297.1499938964844,293.1499938964844,0.0201945435255765,-4375.34326171875,304.1539306640625,0.4744394719600677,0.058743979781866,0.2784305214881897,291.1685485839844,291.1499938964844,271.8222351074219,270.54949951171875,283.8780517578125,293.2863464355469,291.16827392578125,1.0,0.3309572637081146,0.9391289353370668,0.9391289353370668,1.0,1.0,-1.4854984283447266,0.6511216163635254,0.834376871585846,0.3045978844165802,0.0,0.0,0.4351575970649719,95.6176986694336,109.0,13.689005851745604,-10931.82421875,389.8014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63482666015625,307.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.716796875,18000.0,0.0,0.0,0.2338853925466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575653433799743,0.3575702309608459,-4.886711394647136e-06,0.0,0.0002373639435973,0.0,0.0,17.49908447265625,0.0,0.0,0.0,0.3246716558933258,4.0,0.0,1.0
809460,293.31884765625,297.1499938964844,293.1499938964844,0.1049638986587524,-2378.209716796875,304.16717529296875,0.6745858192443848,0.164066880941391,0.1512725502252578,293.3381652832031,297.1499938964844,293.1499938964844,0.0869992524385452,-2154.063720703125,304.1699523925781,0.6409687399864197,0.1401846557855606,0.1369856148958206,293.21649169921875,297.1499938964844,293.1499938964844,0.2571549117565155,-3783.619384765625,304.1587219238281,0.8546494841575623,0.3415176570415497,0.2408241331577301,293.25994873046875,297.1499938964844,293.1499938964844,0.3487856388092041,-6519.35302734375,304.1484069824219,0.9303032159805298,0.4359294474124908,0.4152769446372986,293.1927795410156,297.1499938964844,293.1499938964844,0.0192833375185728,-4274.20263671875,304.1541442871094,0.4571885168552398,0.0570742040872573,0.2721454203128814,291.17559814453125,291.1499938964844,271.8741760253906,270.58673095703125,283.9141540527344,293.2916259765625,291.17608642578125,1.0,0.3344503343105316,0.9384562969207764,0.9384562969207764,1.0,1.0,-1.4600286483764648,0.6392565369606018,0.8207721710205078,0.2978216409683227,0.0,0.0,0.4313893914222717,101.72734832763672,112.0,12.65093231201172,-10703.6015625,392.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222717285156,307.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.2305081486701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531009554862976,0.3531058132648468,-4.868729774898384e-06,0.0,0.0002339364727959,0.0,0.0,17.182350158691406,0.0,0.0,0.0,0.3233782649040222,4.0,0.0,1.0
809520,293.31884765625,297.1499938964844,293.1499938964844,0.1049638986587524,-2378.209716796875,304.16717529296875,0.6745858192443848,0.164066880941391,0.1512725502252578,293.3381652832031,297.1499938964844,293.1499938964844,0.0869992524385452,-2154.063720703125,304.1699523925781,0.6409687399864197,0.1401846557855606,0.1369856148958206,293.21649169921875,297.1499938964844,293.1499938964844,0.2571549117565155,-3783.619384765625,304.1587219238281,0.8546494841575623,0.3415176570415497,0.2408241331577301,293.25994873046875,297.1499938964844,293.1499938964844,0.3487856388092041,-6519.35302734375,304.1484069824219,0.9303032159805298,0.4359294474124908,0.4152769446372986,293.1927795410156,297.1499938964844,293.1499938964844,0.0192833375185728,-4274.20263671875,304.1541442871094,0.4571885168552398,0.0570742040872573,0.2721454203128814,291.17559814453125,291.1499938964844,271.8741760253906,270.58673095703125,283.9141540527344,293.2916259765625,291.17608642578125,1.0,0.3344503343105316,0.9384562969207764,0.9384562969207764,1.0,1.0,-1.4600286483764648,0.6392565369606018,0.8207721710205078,0.2978216409683227,0.0,0.0,0.4313893914222717,101.72734832763672,112.0,12.65093231201172,-10703.6015625,392.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222717285156,307.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.2305081486701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531009554862976,0.3531058132648468,-4.868729774898384e-06,0.0,0.0002339364727959,0.0,0.0,17.182350158691406,0.0,0.0,0.0,0.3233782649040222,4.0,0.0,1.0
809580,293.3207092285156,297.1499938964844,293.1499938964844,0.1014991998672485,-2314.711181640625,304.167236328125,0.6598623991012573,0.1594122052192688,0.14728844165802,293.3432006835937,297.1499938964844,293.1499938964844,0.0827445834875106,-2070.88818359375,304.17041015625,0.6258611083030701,0.1344002336263656,0.1317412257194519,293.2196044921875,297.1499938964844,293.1499938964844,0.2551139295101166,-3759.65478515625,304.1592102050781,0.843015193939209,0.3392053246498108,0.2393798530101776,293.2644958496094,297.1499938964844,293.1499938964844,0.3453831076622009,-6466.5595703125,304.1545104980469,0.914289653301239,0.4322167634963989,0.411876767873764,293.19549560546875,297.1499938964844,293.1499938964844,0.0183997768908739,-4172.82177734375,304.1542358398437,0.4419949054718017,0.0554379411041736,0.2657886445522308,291.1805725097656,291.1499938964844,271.9231872558594,270.6210632324219,283.947509765625,293.2951965332031,291.180908203125,1.0,0.3369622528553009,0.937783658504486,0.937783658504486,1.0,1.0,-1.4355028867721558,0.6278563737869263,0.8076465129852295,0.2913147509098053,0.0,0.0,0.4269568920135498,106.78109741210938,100.0,8.49594783782959,-10478.873046875,392.0493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2469482421875,307.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.94140625,18000.0,0.0,0.0,0.2275368869304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474603295326233,0.3474651873111725,-4.8475349103682674e-06,0.0,0.0002309210103703,0.0,0.0,16.791240692138672,0.0,0.0,0.0,0.3218036293983459,4.0,0.0,1.0
809640,293.3207092285156,297.1499938964844,293.1499938964844,0.1014991998672485,-2314.711181640625,304.167236328125,0.6598623991012573,0.1594122052192688,0.14728844165802,293.3432006835937,297.1499938964844,293.1499938964844,0.0827445834875106,-2070.88818359375,304.17041015625,0.6258611083030701,0.1344002336263656,0.1317412257194519,293.2196044921875,297.1499938964844,293.1499938964844,0.2551139295101166,-3759.65478515625,304.1592102050781,0.843015193939209,0.3392053246498108,0.2393798530101776,293.2644958496094,297.1499938964844,293.1499938964844,0.3453831076622009,-6466.5595703125,304.1545104980469,0.914289653301239,0.4322167634963989,0.411876767873764,293.19549560546875,297.1499938964844,293.1499938964844,0.0183997768908739,-4172.82177734375,304.1542358398437,0.4419949054718017,0.0554379411041736,0.2657886445522308,291.1805725097656,291.1499938964844,271.9231872558594,270.6210632324219,283.947509765625,293.2951965332031,291.180908203125,1.0,0.3369622528553009,0.937783658504486,0.937783658504486,1.0,1.0,-1.4355028867721558,0.6278563737869263,0.8076465129852295,0.2913147509098053,0.0,0.0,0.4269568920135498,106.78109741210938,100.0,8.49594783782959,-10478.873046875,392.0493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2469482421875,307.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.94140625,18000.0,0.0,0.0,0.2275368869304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474603295326233,0.3474651873111725,-4.8475349103682674e-06,0.0,0.0002309210103703,0.0,0.0,16.791240692138672,0.0,0.0,0.0,0.3218036293983459,4.0,0.0,1.0
809700,293.3213806152344,297.1499938964844,293.1499938964844,0.0997312068939209,-2282.117431640625,304.1673278808594,0.6556642055511475,0.1571167260408401,0.1452443301677703,293.345458984375,297.1499938964844,293.1499938964844,0.0805381089448928,-2027.9415283203125,304.17071533203125,0.6208317279815674,0.1315066814422607,0.1290334314107895,293.2209777832031,297.1499938964844,293.1499938964844,0.2540118992328644,-3746.677978515625,304.1595458984375,0.8408715724945068,0.3380527198314667,0.2385982573032379,293.2659606933594,297.1499938964844,293.1499938964844,0.3436936140060425,-6440.6494140625,304.1567687988281,0.9112845063209534,0.4304788708686828,0.410243272781372,293.1966247558594,297.1499938964844,293.1499938964844,0.0179289169609546,-4117.2314453125,304.1543273925781,0.4377450346946716,0.0546383708715438,0.2623014450073242,291.18328857421875,291.1499938964844,271.946533203125,270.6370544433594,283.9636535644531,293.29656982421875,291.1837463378906,1.0,0.3358094990253448,0.9374473094940186,0.9374473094940186,1.0,1.0,-1.4227137565612793,0.6219200491905212,0.8007937073707581,0.2879379689693451,0.0,0.0,0.4244711697101593,107.3049774169922,100.0,8.578713417053223,-10368.4140625,386.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739501953125,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.953125,18000.0,0.0,0.0,0.2261475026607513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444529771804809,0.3444578051567077,-4.836373136640759e-06,0.0,0.0002295109588885,0.0,0.0,16.58502197265625,0.0,0.0,0.0,0.3209664225578308,4.0,0.0,1.0
809760,293.3218078613281,297.1499938964844,293.1499938964844,0.097946710884571,-2249.09033203125,304.1674194335937,0.6532514095306396,0.1548580080270767,0.1431810706853866,293.3475341796875,297.1499938964844,293.1499938964844,0.0782818272709846,-1984.20703125,304.1710510253906,0.6171928644180298,0.128624826669693,0.1262824684381485,293.2221984863281,297.1499938964844,293.1499938964844,0.2528531849384308,-3733.008056640625,304.159912109375,0.840859591960907,0.3369144797325134,0.2377870082855224,293.2670593261719,297.1499938964844,293.1499938964844,0.3419617712497711,-6414.2275390625,304.15869140625,0.91107439994812,0.4287903904914856,0.4086140096187591,293.19757080078125,297.1499938964844,293.1499938964844,0.0174466539174318,-4059.04345703125,304.1544189453125,0.4353061318397522,0.0538618005812168,0.2586645483970642,291.18682861328125,291.1499938964844,271.9690246582031,270.6522521972656,283.9792785644531,293.2977294921875,291.1874084472656,1.0,0.3335488438606262,0.9372290968894958,0.9372290968894958,1.0,1.0,-1.4096388816833496,0.6158652901649475,0.7937736511230469,0.284489631652832,0.0,0.0,0.4216606616973877,106.55599212646484,88.0,9.473658561706545,-10257.541015625,378.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1113586425781,306.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.40625,18000.0,0.0,0.0,0.2247901260852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341126948595047,0.3411317765712738,-4.8244442041323055e-06,0.0,0.0002281334018334,0.0,0.0,16.35973358154297,0.0,0.0,0.0,0.3200514912605285,4.0,0.0,1.0
