time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3221130371094,297.1499938964844,293.1499938964844,0.0943891331553459,-2182.989501953125,304.16754150390625,0.6520771980285645,0.1504471004009246,0.1390545070171356,293.35107421875,297.1499938964844,293.1499938964844,0.0736760720610618,-1895.68896484375,304.17169189453125,0.6128160953521729,0.1229011118412017,0.1207145601511001,293.22418212890625,297.1499938964844,293.1499938964844,0.2504648864269256,-3704.809326171875,304.1605834960937,0.8453592658042908,0.3346812129020691,0.2361193299293518,293.2685852050781,297.1499938964844,293.1499938964844,0.3384426832199096,-6360.8623046875,304.16162109375,0.916561245918274,0.4255157709121704,0.4053645730018616,293.1989440917969,297.1499938964844,293.1499938964844,0.0164913013577461,-3939.8759765625,304.154541015625,0.4340963959693908,0.052377812564373,0.2512180805206299,291.194580078125,291.1499938964844,272.0113830566406,270.6800231933594,284.0090637207031,293.2993469238281,291.1951599121094,1.0,0.3263789117336273,0.9367925524711608,0.9367925524711608,1.0,1.0,-1.383159637451172,0.6036285758018494,0.7795311212539673,0.2775214314460754,0.0,0.0,0.4152012169361114,102.48139190673828,76.0,10.452399253845217,-10035.255859375,356.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179748535156,306.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.064453125,18000.0,0.0,0.0,0.2220775187015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334583938121795,0.333463191986084,-4.797417659574421e-06,0.0,0.0002253804414067,0.0,0.0,15.847612380981444,0.0,0.0,0.0,0.3179730772972107,4.0,0.0,1.0
809880,293.3221130371094,297.1499938964844,293.1499938964844,0.0943891331553459,-2182.989501953125,304.16754150390625,0.6520771980285645,0.1504471004009246,0.1390545070171356,293.35107421875,297.1499938964844,293.1499938964844,0.0736760720610618,-1895.68896484375,304.17169189453125,0.6128160953521729,0.1229011118412017,0.1207145601511001,293.22418212890625,297.1499938964844,293.1499938964844,0.2504648864269256,-3704.809326171875,304.1605834960937,0.8453592658042908,0.3346812129020691,0.2361193299293518,293.2685852050781,297.1499938964844,293.1499938964844,0.3384426832199096,-6360.8623046875,304.16162109375,0.916561245918274,0.4255157709121704,0.4053645730018616,293.1989440917969,297.1499938964844,293.1499938964844,0.0164913013577461,-3939.8759765625,304.154541015625,0.4340963959693908,0.052377812564373,0.2512180805206299,291.194580078125,291.1499938964844,272.0113830566406,270.6800231933594,284.0090637207031,293.2993469238281,291.1951599121094,1.0,0.3263789117336273,0.9367925524711608,0.9367925524711608,1.0,1.0,-1.383159637451172,0.6036285758018494,0.7795311212539673,0.2775214314460754,0.0,0.0,0.4152012169361114,102.48139190673828,76.0,10.452399253845217,-10035.255859375,356.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179748535156,306.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.064453125,18000.0,0.0,0.0,0.2220775187015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334583938121795,0.333463191986084,-4.797417659574421e-06,0.0,0.0002253804414067,0.0,0.0,15.847612380981444,0.0,0.0,0.0,0.3179730772972107,4.0,0.0,1.0
809940,293.3217163085937,297.1499938964844,293.1499938964844,0.0908872857689857,-2117.794189453125,304.1675109863281,0.6548585295677185,0.14616559445858,0.1349559724330902,293.3539123535156,297.1499938964844,293.1499938964844,0.0689854174852371,-1806.859375,304.1722717285156,0.6117470860481262,0.1172283366322517,0.115099087357521,293.2256774902344,297.1499938964844,293.1499938964844,0.2480858713388443,-3676.752197265625,304.1610107421875,0.8550482392311096,0.3324993848800659,0.2344176769256591,293.2694091796875,297.1499938964844,293.1499938964844,0.3349563479423523,-6308.35400390625,304.1635437011719,0.928928017616272,0.4223399758338928,0.4021211266517639,293.1997375488281,297.1499938964844,293.1499938964844,0.0155751509591937,-3820.476318359375,304.154541015625,0.4368842840194702,0.0509769767522811,0.2437028586864471,291.1999816894531,291.1499938964844,272.04998779296875,270.70416259765625,284.0367431640625,293.30035400390625,291.2001342773437,1.0,0.3165570199489593,0.936356008052826,0.936356008052826,1.0,1.0,-1.3565406799316406,0.591360867023468,0.7651798725128174,0.270538866519928,0.0,0.0,0.4081136286258697,95.98291778564452,64.0,7.013723850250244,-9804.759765625,328.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,306.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.943359375,18000.0,0.0,0.0,0.2192236930131912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248943388462066,0.3248991072177887,-4.767070095113013e-06,0.0,0.0002224841737188,0.0,0.0,15.284689903259276,0.0,0.0,0.0,0.3156845271587372,4.0,0.0,1.0
810000,293.3217163085937,297.1499938964844,293.1499938964844,0.0908872857689857,-2117.794189453125,304.1675109863281,0.6548585295677185,0.14616559445858,0.1349559724330902,293.3539123535156,297.1499938964844,293.1499938964844,0.0689854174852371,-1806.859375,304.1722717285156,0.6117470860481262,0.1172283366322517,0.115099087357521,293.2256774902344,297.1499938964844,293.1499938964844,0.2480858713388443,-3676.752197265625,304.1610107421875,0.8550482392311096,0.3324993848800659,0.2344176769256591,293.2694091796875,297.1499938964844,293.1499938964844,0.3349563479423523,-6308.35400390625,304.1635437011719,0.928928017616272,0.4223399758338928,0.4021211266517639,293.1997375488281,297.1499938964844,293.1499938964844,0.0155751509591937,-3820.476318359375,304.154541015625,0.4368842840194702,0.0509769767522811,0.2437028586864471,291.1999816894531,291.1499938964844,272.04998779296875,270.70416259765625,284.0367431640625,293.30035400390625,291.2001342773437,1.0,0.3165570199489593,0.936356008052826,0.936356008052826,1.0,1.0,-1.3565406799316406,0.591360867023468,0.7651798725128174,0.270538866519928,0.0,0.0,0.4081136286258697,95.98291778564452,64.0,7.013723850250244,-9804.759765625,328.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,306.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.943359375,18000.0,0.0,0.0,0.2192236930131912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248943388462066,0.3248991072177887,-4.767070095113013e-06,0.0,0.0002224841737188,0.0,0.0,15.284689903259276,0.0,0.0,0.0,0.3156845271587372,4.0,0.0,1.0
810060,293.3200378417969,297.1499938964844,293.1499938964844,0.0875101834535598,-2054.963623046875,304.16729736328125,0.6616091132164001,0.1421531438827514,0.1309867948293686,293.3553771972656,297.1499938964844,293.1499938964844,0.0642885044217109,-1719.4609375,304.17266845703125,0.6139786839485168,0.1117629632353782,0.1095555573701858,293.2260131835937,297.1499938964844,293.1499938964844,0.2458097785711288,-3649.94580078125,304.1611328125,0.870145320892334,0.330512136220932,0.2327641993761062,293.2690124511719,297.1499938964844,293.1499938964844,0.3315953314304352,-6257.97607421875,304.16461181640625,0.9476568698883056,0.4193922281265259,0.3989758491516113,293.1992492675781,297.1499938964844,293.1499938964844,0.0146875735372304,-3703.197021484375,304.15191650390625,0.4443875551223755,0.050000000745058,0.2368870228528976,291.2032165527344,291.1499938964844,272.086669921875,270.7260131835937,284.0621032714844,293.3000793457031,291.20330810546875,1.0,0.3048542141914367,0.9360148906707764,0.9360148906707764,1.0,1.0,-1.3311786651611328,0.5797127485275269,0.751465916633606,0.2638940513134002,0.0,0.0,0.4007996618747711,87.87451934814453,52.0,4.621772289276123,-9586.6396484375,298.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9565734863281,306.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.90234375,18000.0,0.0,0.0,0.2160960882902145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162559568881988,0.3162606954574585,-4.73650470667053e-06,0.0,0.0002193100663134,0.0,0.0,14.72704792022705,0.0,0.0,0.0,0.31340292096138,4.0,0.0,1.0
810120,293.3200378417969,297.1499938964844,293.1499938964844,0.0875101834535598,-2054.963623046875,304.16729736328125,0.6616091132164001,0.1421531438827514,0.1309867948293686,293.3553771972656,297.1499938964844,293.1499938964844,0.0642885044217109,-1719.4609375,304.17266845703125,0.6139786839485168,0.1117629632353782,0.1095555573701858,293.2260131835937,297.1499938964844,293.1499938964844,0.2458097785711288,-3649.94580078125,304.1611328125,0.870145320892334,0.330512136220932,0.2327641993761062,293.2690124511719,297.1499938964844,293.1499938964844,0.3315953314304352,-6257.97607421875,304.16461181640625,0.9476568698883056,0.4193922281265259,0.3989758491516113,293.1992492675781,297.1499938964844,293.1499938964844,0.0146875735372304,-3703.197021484375,304.15191650390625,0.4443875551223755,0.050000000745058,0.2368870228528976,291.2032165527344,291.1499938964844,272.086669921875,270.7260131835937,284.0621032714844,293.3000793457031,291.20330810546875,1.0,0.3048542141914367,0.9360148906707764,0.9360148906707764,1.0,1.0,-1.3311786651611328,0.5797127485275269,0.751465916633606,0.2638940513134002,0.0,0.0,0.4007996618747711,87.87451934814453,52.0,4.621772289276123,-9586.6396484375,298.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9565734863281,306.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.90234375,18000.0,0.0,0.0,0.2160960882902145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162559568881988,0.3162606954574585,-4.73650470667053e-06,0.0,0.0002193100663134,0.0,0.0,14.72704792022705,0.0,0.0,0.0,0.31340292096138,4.0,0.0,1.0
810180,293.3172302246094,297.1499938964844,293.1499938964844,0.0843645483255386,-1996.6953125,304.1667785644531,0.6738756895065308,0.13841412961483,0.1272390484809875,293.3554382324219,297.1499938964844,293.1499938964844,0.0597189217805862,-1636.12451171875,304.1727294921875,0.6204025745391846,0.1065464168787002,0.1042136177420616,293.2252502441406,297.1499938964844,293.1499938964844,0.2438429445028305,-3626.94482421875,304.1606750488281,0.8926699161529541,0.3287357687950134,0.231234610080719,293.2674865722656,297.1499938964844,293.1499938964844,0.3286160826683044,-6213.6845703125,304.1646728515625,0.9724212884902954,0.416688472032547,0.3960289359092712,293.1981506347656,297.1499938964844,293.1499938964844,0.0144743826240301,-3672.04736328125,304.1368408203125,0.4629189074039459,0.050000000745058,0.2345845103263855,291.1995544433594,291.1499938964844,272.1233215332031,270.74713134765625,284.0843200683594,293.29864501953125,291.1990661621094,1.0,0.2919128835201263,0.9356738328933716,0.9356738328933716,1.0,1.0,-1.3121265172958374,0.5709834694862366,0.7411431074142456,0.2589057385921478,0.0,0.0,0.394345223903656,78.46275329589844,40.0,-3.324013948440552,-9406.9736328125,269.8676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720153808594,306.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.990234375,18000.0,0.0,0.0,0.2126896679401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082290291786194,0.3082337379455566,-4.70738223157241e-06,0.0,0.0002158529678126,0.0,0.0,14.215765953063965,0.0,0.0,0.0,0.3113091886043548,4.0,0.0,1.0
810240,293.3172302246094,297.1499938964844,293.1499938964844,0.0843645483255386,-1996.6953125,304.1667785644531,0.6738756895065308,0.13841412961483,0.1272390484809875,293.3554382324219,297.1499938964844,293.1499938964844,0.0597189217805862,-1636.12451171875,304.1727294921875,0.6204025745391846,0.1065464168787002,0.1042136177420616,293.2252502441406,297.1499938964844,293.1499938964844,0.2438429445028305,-3626.94482421875,304.1606750488281,0.8926699161529541,0.3287357687950134,0.231234610080719,293.2674865722656,297.1499938964844,293.1499938964844,0.3286160826683044,-6213.6845703125,304.1646728515625,0.9724212884902954,0.416688472032547,0.3960289359092712,293.1981506347656,297.1499938964844,293.1499938964844,0.0144743826240301,-3672.04736328125,304.1368408203125,0.4629189074039459,0.050000000745058,0.2345845103263855,291.1995544433594,291.1499938964844,272.1233215332031,270.74713134765625,284.0843200683594,293.29864501953125,291.1990661621094,1.0,0.2919128835201263,0.9356738328933716,0.9356738328933716,1.0,1.0,-1.3121265172958374,0.5709834694862366,0.7411431074142456,0.2589057385921478,0.0,0.0,0.394345223903656,78.46275329589844,40.0,-3.324013948440552,-9406.9736328125,269.8676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720153808594,306.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.990234375,18000.0,0.0,0.0,0.2126896679401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082290291786194,0.3082337379455566,-4.70738223157241e-06,0.0,0.0002158529678126,0.0,0.0,14.215765953063965,0.0,0.0,0.0,0.3113091886043548,4.0,0.0,1.0
810300,293.315673828125,297.1499938964844,293.1499938964844,0.0828238353133201,-1968.21337890625,304.1665344238281,0.6820989847183228,0.1366020143032074,0.125418871641159,293.3551940917969,297.1499938964844,293.1499938964844,0.057437602430582,-1595.0914306640625,304.1727294921875,0.6249693036079407,0.1039898917078971,0.1015937626361846,293.2247009277344,297.1499938964844,293.1499938964844,0.2428754866123199,-3615.590576171875,304.1604919433594,0.9068153500556946,0.3278910219669342,0.2305000871419906,293.2665100097656,297.1499938964844,293.1499938964844,0.3271432518959045,-6191.74609375,304.1647033691406,0.9856364130973816,0.4153901040554046,0.3946066796779632,293.1977844238281,297.1499938964844,293.1499938964844,0.0143552189692854,-3656.072509765625,304.1291809082031,0.473550796508789,0.050000000745058,0.2336902767419815,291.1985778808594,291.1499938964844,272.14166259765625,270.7574157714844,284.0951232910156,293.2977600097656,291.19854736328125,1.0,0.2850523591041565,0.9355032444000244,0.9355032444000244,1.0,1.0,-1.3031339645385742,0.5668665766716003,0.7362673878669739,0.256563663482666,0.0,0.0,0.3912143409252167,73.5654525756836,40.0,-2.05208683013916,-9330.5205078125,255.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9823303222656,306.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.90234375,18000.0,0.0,0.0,0.2109318524599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047011494636535,0.3047058284282684,-4.694821654993575e-06,0.0,0.000214069019421,0.0,0.0,13.99443244934082,0.0,0.0,0.0,0.3103910982608795,4.0,0.0,1.0
810360,293.3140563964844,297.1499938964844,293.1499938964844,0.0812954679131507,-1940.01416015625,304.1662902832031,0.6919192671775818,0.1348174661397934,0.1236237362027168,293.3548889160156,297.1499938964844,293.1499938964844,0.0551492758095264,-1554.3067626953125,304.1727600097656,0.6305962204933167,0.1014549285173416,0.0989956334233284,293.2240905761719,297.1499938964844,293.1499938964844,0.2419108301401138,-3604.24462890625,304.16033935546875,0.9246576428413392,0.3270645141601562,0.2297788560390472,293.2654724121094,297.1499938964844,293.1499938964844,0.325542002916336,-6168.2041015625,304.1649475097656,0.998677134513855,0.414118230342865,0.3931300342082977,293.19744873046875,297.1499938964844,293.1499938964844,0.0142353475093841,-3639.80224609375,304.1214294433594,0.4833591282367706,0.050000000745058,0.232788935303688,291.1985778808594,291.1499938964844,272.1600036621094,270.7675170898437,284.1058959960937,293.2968139648437,291.1984558105469,1.0,0.2779439091682434,0.9353439807891846,0.9353439807891846,1.0,1.0,-1.2940614223480225,0.5627133846282959,0.7313480973243713,0.2542172968387604,0.0,0.0,0.3879741430282593,68.61203002929688,28.0,-1.5331711769104004,-9251.0654296875,241.0172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99267578125,306.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.513671875,18000.0,0.0,0.0,0.2091534584760666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010571300983429,0.3010618090629577,-4.6826398829580285e-06,0.0,0.000212264174479,0.0,0.0,13.769685745239258,0.0,0.0,0.0,0.3094658553600311,4.0,0.0,1.0
810420,293.3106384277344,297.1499938964844,293.1499938964844,0.0781738460063934,-1882.220703125,304.1661071777344,0.7077763080596924,0.1313526332378387,0.1202263608574867,293.35382080078125,297.1499938964844,293.1499938964844,0.0505057163536548,-1472.2308349609375,304.1729431152344,0.6385858654975891,0.0964768603444099,0.0939884185791015,293.22265625,297.1499938964844,293.1499938964844,0.2395120114088058,-3575.36376953125,304.16094970703125,0.9553831815719604,0.3254821002483368,0.2284656316041946,293.239013671875,297.1499938964844,293.1499938964844,0.2937935292720794,-5668.42578125,304.2131652832031,0.9990000128746032,0.4164515733718872,0.3606550693511963,293.196533203125,297.1499938964844,293.1499938964844,0.0140126682817935,-3606.796142578125,304.1071472167969,0.4985624253749847,0.050000000745058,0.2314776927232742,291.22674560546875,291.1499938964844,272.1966552734375,270.78729248046875,284.13677978515625,293.2906188964844,291.2317810058594,1.0,0.2619371116161346,0.9350254535675048,0.9350254535675048,1.0,1.0,-1.2421334981918335,0.539026141166687,0.7031073570251465,0.240928366780281,0.0,0.0,0.3766349554061889,60.8213005065918,31.0,43.21662521362305,-8962.498046875,205.5455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289306640625,306.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.005859375,18000.0,0.0,0.0,0.2053616046905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911950647830963,0.2911997139453888,-4.656023520510644e-06,0.0,0.0002084159204969,0.0,0.0,13.186579704284668,0.0,0.0,0.0,0.3070540428161621,4.0,0.0,1.0
810480,293.3106384277344,297.1499938964844,293.1499938964844,0.0781738460063934,-1882.220703125,304.1661071777344,0.7077763080596924,0.1313526332378387,0.1202263608574867,293.35382080078125,297.1499938964844,293.1499938964844,0.0505057163536548,-1472.2308349609375,304.1729431152344,0.6385858654975891,0.0964768603444099,0.0939884185791015,293.22265625,297.1499938964844,293.1499938964844,0.2395120114088058,-3575.36376953125,304.16094970703125,0.9553831815719604,0.3254821002483368,0.2284656316041946,293.239013671875,297.1499938964844,293.1499938964844,0.2937935292720794,-5668.42578125,304.2131652832031,0.9990000128746032,0.4164515733718872,0.3606550693511963,293.196533203125,297.1499938964844,293.1499938964844,0.0140126682817935,-3606.796142578125,304.1071472167969,0.4985624253749847,0.050000000745058,0.2314776927232742,291.22674560546875,291.1499938964844,272.1966552734375,270.78729248046875,284.13677978515625,293.2906188964844,291.2317810058594,1.0,0.2619371116161346,0.9350254535675048,0.9350254535675048,1.0,1.0,-1.2421334981918335,0.539026141166687,0.7031073570251465,0.240928366780281,0.0,0.0,0.3766349554061889,60.8213005065918,31.0,43.21662521362305,-8962.498046875,205.5455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289306640625,306.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.005859375,18000.0,0.0,0.0,0.2053616046905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911950647830963,0.2911997139453888,-4.656023520510644e-06,0.0,0.0002084159204969,0.0,0.0,13.186579704284668,0.0,0.0,0.0,0.3070540428161621,4.0,0.0,1.0
810540,293.3076477050781,297.1499938964844,293.1499938964844,0.0751550421118736,-1826.78515625,304.1657409667969,0.7186534404754639,0.1278924345970153,0.1169411689043045,293.3530578613281,297.1499938964844,293.1499938964844,0.0459087938070297,-1392.25732421875,304.1729431152344,0.6426631808280945,0.0914721861481666,0.0890751853585243,293.2216796875,297.1499938964844,293.1499938964844,0.237220212817192,-3547.860107421875,304.1610717773437,0.977259635925293,0.3238408267498016,0.2271973639726638,293.1795654296875,297.1499938964844,293.1499938964844,0.267831951379776,-5262.45068359375,304.2344970703125,0.9990000128746032,0.4262164831161499,0.3350836038589477,293.19561767578125,297.1499938964844,293.1499938964844,0.0138431880623102,-3581.321533203125,304.0933837890625,0.5114697217941284,0.050000000745058,0.2305887937545776,291.2567443847656,291.1499938964844,272.2333374023437,270.80645751953125,284.1659545898437,293.288330078125,291.2571716308594,1.0,0.2501177787780761,0.9347069263458252,0.9347069263458252,1.0,1.0,-1.1988025903701782,0.5194088816642761,0.6793937087059021,0.2298053056001663,0.0,0.0,0.3597930669784546,55.438289642333984,49.0,28.572154998779297,-8596.701171875,180.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268615722656,306.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.232421875,18000.0,0.0,0.0,0.2006934881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735402882099151,0.2735449075698852,-4.608099516190123e-06,0.0,0.0002036783844232,0.0,0.0,12.16919994354248,0.0,0.0,0.0,0.3029687404632568,4.0,0.0,1.0
810600,293.3076477050781,297.1499938964844,293.1499938964844,0.0751550421118736,-1826.78515625,304.1657409667969,0.7186534404754639,0.1278924345970153,0.1169411689043045,293.3530578613281,297.1499938964844,293.1499938964844,0.0459087938070297,-1392.25732421875,304.1729431152344,0.6426631808280945,0.0914721861481666,0.0890751853585243,293.2216796875,297.1499938964844,293.1499938964844,0.237220212817192,-3547.860107421875,304.1610717773437,0.977259635925293,0.3238408267498016,0.2271973639726638,293.1795654296875,297.1499938964844,293.1499938964844,0.267831951379776,-5262.45068359375,304.2344970703125,0.9990000128746032,0.4262164831161499,0.3350836038589477,293.19561767578125,297.1499938964844,293.1499938964844,0.0138431880623102,-3581.321533203125,304.0933837890625,0.5114697217941284,0.050000000745058,0.2305887937545776,291.2567443847656,291.1499938964844,272.2333374023437,270.80645751953125,284.1659545898437,293.288330078125,291.2571716308594,1.0,0.2501177787780761,0.9347069263458252,0.9347069263458252,1.0,1.0,-1.1988025903701782,0.5194088816642761,0.6793937087059021,0.2298053056001663,0.0,0.0,0.3597930669784546,55.438289642333984,49.0,28.572154998779297,-8596.701171875,180.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268615722656,306.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.232421875,18000.0,0.0,0.0,0.2006934881210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735402882099151,0.2735449075698852,-4.608099516190123e-06,0.0,0.0002036783844232,0.0,0.0,12.16919994354248,0.0,0.0,0.0,0.3029687404632568,4.0,0.0,1.0
810660,293.3050537109375,297.1499938964844,293.1499938964844,0.0725127458572387,-1779.181884765625,304.1648864746094,0.7152639627456665,0.124423049390316,0.1138021573424339,293.35260009765625,297.1499938964844,293.1499938964844,0.0415913797914981,-1318.408447265625,304.1724853515625,0.6339619159698486,0.0864217653870582,0.0842800512909889,293.2210693359375,297.1499938964844,293.1499938964844,0.2358414679765701,-3531.9677734375,304.1596374511719,0.9794076085090636,0.3221455514431,0.2260075360536575,293.1257629394531,297.1499938964844,293.1499938964844,0.2628621459007263,-5192.763671875,304.213623046875,0.9990000128746032,0.4364321827888489,0.3309172093868255,293.1947631835937,297.1499938964844,293.1499938964844,0.0138076953589916,-3578.439697265625,304.0794982910156,0.5137899518013,0.050000000745058,0.2304505854845047,291.24725341796875,291.1499938964844,272.2699890136719,270.8251037597656,284.1949768066406,293.3023986816406,291.2439270019531,1.0,0.2476303875446319,0.9347252249717712,0.9347252249717712,1.0,1.0,-1.182669758796692,0.5121665596961975,0.6705032587051392,0.2256030887365341,0.0,0.0,0.3470082581043243,54.46632385253906,67.0,-13.992107391357422,-8357.8837890625,173.2752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665710449219,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.345703125,18000.0,0.0,0.0,0.1951120197772979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25916388630867,0.2591684460639953,-4.56176485386095e-06,0.0,0.0001980138913495,0.0,0.0,11.348681449890137,0.0,0.0,0.0,0.2995977699756622,4.0,0.0,1.0
810720,293.3050537109375,297.1499938964844,293.1499938964844,0.0725127458572387,-1779.181884765625,304.1648864746094,0.7152639627456665,0.124423049390316,0.1138021573424339,293.35260009765625,297.1499938964844,293.1499938964844,0.0415913797914981,-1318.408447265625,304.1724853515625,0.6339619159698486,0.0864217653870582,0.0842800512909889,293.2210693359375,297.1499938964844,293.1499938964844,0.2358414679765701,-3531.9677734375,304.1596374511719,0.9794076085090636,0.3221455514431,0.2260075360536575,293.1257629394531,297.1499938964844,293.1499938964844,0.2628621459007263,-5192.763671875,304.213623046875,0.9990000128746032,0.4364321827888489,0.3309172093868255,293.1947631835937,297.1499938964844,293.1499938964844,0.0138076953589916,-3578.439697265625,304.0794982910156,0.5137899518013,0.050000000745058,0.2304505854845047,291.24725341796875,291.1499938964844,272.2699890136719,270.8251037597656,284.1949768066406,293.3023986816406,291.2439270019531,1.0,0.2476303875446319,0.9347252249717712,0.9347252249717712,1.0,1.0,-1.182669758796692,0.5121665596961975,0.6705032587051392,0.2256030887365341,0.0,0.0,0.3470082581043243,54.46632385253906,67.0,-13.992107391357422,-8357.8837890625,173.2752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665710449219,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.345703125,18000.0,0.0,0.0,0.1951120197772979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25916388630867,0.2591684460639953,-4.56176485386095e-06,0.0,0.0001980138913495,0.0,0.0,11.348681449890137,0.0,0.0,0.0,0.2995977699756622,4.0,0.0,1.0
810780,293.30279541015625,297.1499938964844,293.1499938964844,0.0701727792620658,-1737.8402099609375,304.163818359375,0.698377251625061,0.1209567859768867,0.1107847988605499,293.3523254394531,297.1499938964844,293.1499938964844,0.0375102683901786,-1249.1578369140625,304.1717834472656,0.6141873002052307,0.0813436955213546,0.0795831456780433,293.2207336425781,297.1499938964844,293.1499938964844,0.2352457642555236,-3525.946044921875,304.15740966796875,0.964798390865326,0.320416122674942,0.224884957075119,293.1098022460937,297.1499938964844,293.1499938964844,0.2762031853199005,-5416.39892578125,304.1697998046875,0.9990000128746032,0.4403712153434753,0.3451569974422455,293.1942443847656,297.1499938964844,293.1499938964844,0.0138799902051687,-3594.141357421875,304.0647277832031,0.5061293840408325,0.050000000745058,0.230932280421257,291.20379638671875,291.1499938964844,272.3066711425781,270.84326171875,284.2106628417969,293.3061828613281,291.19842529296875,1.0,0.2525767385959625,0.9347435235977172,0.9347435235977172,1.0,1.0,-1.1897249221801758,0.5153657793998718,0.6743590831756592,0.2273460924625396,0.0,0.0,0.3425130248069763,57.13629531860352,85.0,-53.63302993774414,-8288.91015625,180.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766174316406,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.1893031895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523296177387237,0.2523341476917267,-4.533167611953104e-06,0.0,0.0001921186631079,0.0,0.0,10.9519624710083,0.0,0.0,0.0,0.2979099452495575,4.0,0.0,1.0
810840,293.30279541015625,297.1499938964844,293.1499938964844,0.0701727792620658,-1737.8402099609375,304.163818359375,0.698377251625061,0.1209567859768867,0.1107847988605499,293.3523254394531,297.1499938964844,293.1499938964844,0.0375102683901786,-1249.1578369140625,304.1717834472656,0.6141873002052307,0.0813436955213546,0.0795831456780433,293.2207336425781,297.1499938964844,293.1499938964844,0.2352457642555236,-3525.946044921875,304.15740966796875,0.964798390865326,0.320416122674942,0.224884957075119,293.1098022460937,297.1499938964844,293.1499938964844,0.2762031853199005,-5416.39892578125,304.1697998046875,0.9990000128746032,0.4403712153434753,0.3451569974422455,293.1942443847656,297.1499938964844,293.1499938964844,0.0138799902051687,-3594.141357421875,304.0647277832031,0.5061293840408325,0.050000000745058,0.230932280421257,291.20379638671875,291.1499938964844,272.3066711425781,270.84326171875,284.2106628417969,293.3061828613281,291.19842529296875,1.0,0.2525767385959625,0.9347435235977172,0.9347435235977172,1.0,1.0,-1.1897249221801758,0.5153657793998718,0.6743590831756592,0.2273460924625396,0.0,0.0,0.3425130248069763,57.13629531860352,85.0,-53.63302993774414,-8288.91015625,180.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766174316406,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.1893031895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523296177387237,0.2523341476917267,-4.533167611953104e-06,0.0,0.0001921186631079,0.0,0.0,10.9519624710083,0.0,0.0,0.0,0.2979099452495575,4.0,0.0,1.0
810900,293.3017883300781,297.1499938964844,293.1499938964844,0.0690594464540481,-1718.364013671875,304.163330078125,0.6862474083900452,0.1192193701863288,0.1093155667185783,293.352294921875,297.1499938964844,293.1499938964844,0.0355239883065223,-1215.3170166015625,304.17144775390625,0.599964439868927,0.0787894204258918,0.0772655680775642,293.2206420898437,297.1499938964844,293.1499938964844,0.2350901514291763,-3524.677001953125,304.1563415527344,0.9518821835517884,0.3195382952690124,0.2243465483188629,293.1188049316406,297.1499938964844,293.1499938964844,0.2884296774864197,-5614.90087890625,304.1439514160156,0.9990000128746032,0.4391256868839264,0.3577620089054107,293.1944885253906,297.1499938964844,293.1499938964844,0.0139407804235816,-3606.171630859375,304.0559997558594,0.4999232292175293,0.050000000745058,0.2313754260540008,291.176513671875,291.1499938964844,272.32501220703125,270.8522033691406,284.2121276855469,293.3008117675781,291.1708068847656,1.0,0.2573730945587158,0.9347527027130128,0.9347527027130128,1.0,1.0,-1.200191617012024,0.5200987458229065,0.6800928711891174,0.2299855798482895,0.0,0.0,0.3434641063213348,59.65126800537109,85.0,-65.75045776367188,-8315.275390625,189.27589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3986511230469,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1866030842065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520441114902496,0.2520486414432525,-4.52741505796439e-06,0.0,0.0001893784210551,0.0,0.0,10.92510986328125,0.0,0.0,0.0,0.2977613508701324,4.0,0.0,1.0
810960,293.3009033203125,297.1499938964844,293.1499938964844,0.0679639056324958,-1699.29345703125,304.16290283203125,0.6727316379547119,0.117471657693386,0.1078650951385498,293.3523254394531,297.1499938964844,293.1499938964844,0.0335660055279731,-1181.673095703125,304.1711120605469,0.5834141969680786,0.0762182176113128,0.0749612972140312,293.2206115722656,297.1499938964844,293.1499938964844,0.2349856793880462,-3524.011474609375,304.1553955078125,0.9358441829681396,0.3186492025852203,0.2238207310438156,293.1391296386719,297.1499938964844,293.1499938964844,0.303819477558136,-5860.87158203125,304.1170959472656,0.9990000128746032,0.4355365931987762,0.3733726739883423,293.1952514648437,297.1499938964844,293.1499938964844,0.0140135288238525,-3620.21240234375,304.0458374023437,0.4928118288516998,0.050000000745058,0.2319462150335312,291.1476135253906,291.1499938964844,272.34332275390625,270.86102294921875,284.21002197265625,293.2911376953125,291.1418151855469,1.0,0.2634784281253814,0.9345465302467346,0.9345465302467346,1.0,1.0,-1.2144737243652344,0.5265568494796753,0.6879168748855591,0.2335944920778274,0.0,0.0,0.3465133011341095,62.904632568359375,88.0,-73.32864379882812,-8377.3037109375,200.6284027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.389892578125,306.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1841973662376403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537882030010223,0.2537927329540252,-4.5272777242644224e-06,0.0,0.00018693691527,0.0,0.0,11.008524894714355,0.0,0.0,0.0,0.2980656027793884,4.0,0.0,1.0
811020,293.2992553710937,297.1499938964844,293.1499938964844,0.0656072050333023,-1658.19189453125,304.1625671386719,0.651228129863739,0.1139815226197242,0.1049277782440185,293.3525085449219,297.1499938964844,293.1499938964844,0.02960074134171,-1111.579345703125,304.1706848144531,0.5530257821083069,0.0710562765598297,0.0702929124236106,293.2205505371094,297.1499938964844,293.1499938964844,0.2344117760658264,-3517.863525390625,304.15460205078125,0.910329043865204,0.3168744146823883,0.2227403074502945,293.2022705078125,297.1499938964844,293.1499938964844,0.3301088809967041,-6270.91064453125,304.0848693847656,0.9990000128746032,0.4230537414550781,0.3992111980915069,293.197998046875,297.1499938964844,293.1499938964844,0.0141120487824082,-3640.426025390625,304.0218505859375,0.4817056357860565,0.050000000745058,0.232944518327713,291.1048583984375,291.1499938964844,272.3800048828125,270.8783874511719,284.2126770019531,293.2795104980469,291.1029357910156,1.0,0.2729296088218689,0.9341342449188232,0.9341342449188232,1.0,1.0,-1.2362440824508667,0.5363885164260864,0.6998555064201355,0.2391918152570724,0.0,0.0,0.355857104063034,68.55596160888672,91.0,-51.23826599121094,-8532.7294921875,219.85870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27001953125,306.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.08203125,18000.0,0.0,0.0,0.180632397532463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620501816272735,0.2620547413825989,-4.542964234133251e-06,0.0,0.0001833189162425,0.0,0.0,11.444732666015623,0.0,0.0,0.0,0.2997823059558868,4.0,0.0,1.0
811080,293.2992553710937,297.1499938964844,293.1499938964844,0.0656072050333023,-1658.19189453125,304.1625671386719,0.651228129863739,0.1139815226197242,0.1049277782440185,293.3525085449219,297.1499938964844,293.1499938964844,0.02960074134171,-1111.579345703125,304.1706848144531,0.5530257821083069,0.0710562765598297,0.0702929124236106,293.2205505371094,297.1499938964844,293.1499938964844,0.2344117760658264,-3517.863525390625,304.15460205078125,0.910329043865204,0.3168744146823883,0.2227403074502945,293.2022705078125,297.1499938964844,293.1499938964844,0.3301088809967041,-6270.91064453125,304.0848693847656,0.9990000128746032,0.4230537414550781,0.3992111980915069,293.197998046875,297.1499938964844,293.1499938964844,0.0141120487824082,-3640.426025390625,304.0218505859375,0.4817056357860565,0.050000000745058,0.232944518327713,291.1048583984375,291.1499938964844,272.3800048828125,270.8783874511719,284.2126770019531,293.2795104980469,291.1029357910156,1.0,0.2729296088218689,0.9341342449188232,0.9341342449188232,1.0,1.0,-1.2362440824508667,0.5363885164260864,0.6998555064201355,0.2391918152570724,0.0,0.0,0.355857104063034,68.55596160888672,91.0,-51.23826599121094,-8532.7294921875,219.85870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27001953125,306.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.08203125,18000.0,0.0,0.0,0.180632397532463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620501816272735,0.2620547413825989,-4.542964234133251e-06,0.0,0.0001833189162425,0.0,0.0,11.444732666015623,0.0,0.0,0.0,0.2997823059558868,4.0,0.0,1.0
811140,293.2975769042969,297.1499938964844,293.1499938964844,0.0629550516605377,-1611.4927978515625,304.1628112792969,0.6286781430244446,0.1105389893054962,0.1021165251731872,293.3525695800781,297.1499938964844,293.1499938964844,0.0257567074149847,-1038.645263671875,304.1701354980469,0.520178496837616,0.0659149289131164,0.0657276213169097,293.2203063964844,297.1499938964844,293.1499938964844,0.2327544391155243,-3497.6015625,304.1559143066406,0.8831911087036133,0.3151359558105469,0.2217519581317901,293.25323486328125,297.1499938964844,293.1499938964844,0.3245145976543426,-6172.90966796875,304.1168212890625,0.9729787707328796,0.411293625831604,0.3925202488899231,293.20135498046875,297.1499938964844,293.1499938964844,0.0141694322228431,-3650.169189453125,303.9959411621094,0.4654907584190368,0.050000000745058,0.2343803495168686,291.12017822265625,291.1499938964844,272.4166564941406,270.8954772949219,284.2391967773437,293.2872619628906,291.1253662109375,1.0,0.2802666127681732,0.933721959590912,0.933721959590912,1.0,1.0,-1.2199605703353882,0.5289331078529358,0.6910274624824524,0.2351876050233841,0.0,0.0,0.3598123788833618,75.98489379882812,94.0,22.432178497314453,-8527.8583984375,229.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516967773437,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.1787586957216262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686752676963806,0.2686798274517059,-4.565722065308364e-06,0.0,0.000181417359272,0.0,0.0,11.82381534576416,0.0,0.0,0.0,0.301316350698471,4.0,0.0,1.0
811200,293.2975769042969,297.1499938964844,293.1499938964844,0.0629550516605377,-1611.4927978515625,304.1628112792969,0.6286781430244446,0.1105389893054962,0.1021165251731872,293.3525695800781,297.1499938964844,293.1499938964844,0.0257567074149847,-1038.645263671875,304.1701354980469,0.520178496837616,0.0659149289131164,0.0657276213169097,293.2203063964844,297.1499938964844,293.1499938964844,0.2327544391155243,-3497.6015625,304.1559143066406,0.8831911087036133,0.3151359558105469,0.2217519581317901,293.25323486328125,297.1499938964844,293.1499938964844,0.3245145976543426,-6172.90966796875,304.1168212890625,0.9729787707328796,0.411293625831604,0.3925202488899231,293.20135498046875,297.1499938964844,293.1499938964844,0.0141694322228431,-3650.169189453125,303.9959411621094,0.4654907584190368,0.050000000745058,0.2343803495168686,291.12017822265625,291.1499938964844,272.4166564941406,270.8954772949219,284.2391967773437,293.2872619628906,291.1253662109375,1.0,0.2802666127681732,0.933721959590912,0.933721959590912,1.0,1.0,-1.2199605703353882,0.5289331078529358,0.6910274624824524,0.2351876050233841,0.0,0.0,0.3598123788833618,75.98489379882812,94.0,22.432178497314453,-8527.8583984375,229.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516967773437,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.1787586957216262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686752676963806,0.2686798274517059,-4.565722065308364e-06,0.0,0.000181417359272,0.0,0.0,11.82381534576416,0.0,0.0,0.0,0.301316350698471,4.0,0.0,1.0
811260,293.2962341308594,297.1499938964844,293.1499938964844,0.0601702630519866,-1562.9000244140625,304.1631774902344,0.6107544302940369,0.1070763692259788,0.0992469191551208,293.3528747558594,297.1499938964844,293.1499938964844,0.0220085233449935,-962.2509155273438,304.16961669921875,0.4949589371681213,0.0607191435992717,0.0610749460756778,293.2203674316406,297.1499938964844,293.1499938964844,0.2308153361082077,-3473.880615234375,304.1571044921875,0.8639777898788452,0.3133432567119598,0.2207002192735672,293.26971435546875,297.1499938964844,293.1499938964844,0.3181600868701935,-6068.78466796875,304.1379699707031,0.9473625421524048,0.4052972793579101,0.3861185014247894,293.20513916015625,297.1499938964844,293.1499938964844,0.0141829513013362,-3653.05908203125,303.9680480957031,0.4509827196598053,0.050000000745058,0.2355906963348388,291.1499328613281,291.1499938964844,272.4533386230469,270.91229248046875,284.26416015625,293.2926025390625,291.15093994140625,1.0,0.2859663069248199,0.9331548810005188,0.9331548810005188,1.0,1.0,-1.2034084796905518,0.5214072465896606,0.6820012331008911,0.2309997826814651,0.0,0.0,0.3573115766048431,82.20536804199219,97.0,25.190093994140625,-8385.69140625,236.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367614746094,306.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.1777445971965789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666739523410797,0.2666785418987274,-4.567881660477724e-06,0.0,0.0001803881750674,0.0,0.0,11.730583190917969,0.0,0.0,0.0,0.3010244369506836,4.0,0.0,1.0
811320,293.2962341308594,297.1499938964844,293.1499938964844,0.0601702630519866,-1562.9000244140625,304.1631774902344,0.6107544302940369,0.1070763692259788,0.0992469191551208,293.3528747558594,297.1499938964844,293.1499938964844,0.0220085233449935,-962.2509155273438,304.16961669921875,0.4949589371681213,0.0607191435992717,0.0610749460756778,293.2203674316406,297.1499938964844,293.1499938964844,0.2308153361082077,-3473.880615234375,304.1571044921875,0.8639777898788452,0.3133432567119598,0.2207002192735672,293.26971435546875,297.1499938964844,293.1499938964844,0.3181600868701935,-6068.78466796875,304.1379699707031,0.9473625421524048,0.4052972793579101,0.3861185014247894,293.20513916015625,297.1499938964844,293.1499938964844,0.0141829513013362,-3653.05908203125,303.9680480957031,0.4509827196598053,0.050000000745058,0.2355906963348388,291.1499328613281,291.1499938964844,272.4533386230469,270.91229248046875,284.26416015625,293.2926025390625,291.15093994140625,1.0,0.2859663069248199,0.9331548810005188,0.9331548810005188,1.0,1.0,-1.2034084796905518,0.5214072465896606,0.6820012331008911,0.2309997826814651,0.0,0.0,0.3573115766048431,82.20536804199219,97.0,25.190093994140625,-8385.69140625,236.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367614746094,306.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.1777445971965789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666739523410797,0.2666785418987274,-4.567881660477724e-06,0.0,0.0001803881750674,0.0,0.0,11.730583190917969,0.0,0.0,0.0,0.3010244369506836,4.0,0.0,1.0
811380,293.2947082519531,297.1499938964844,293.1499938964844,0.057473462074995,-1516.6131591796875,304.16326904296875,0.5942443609237671,0.1036805137991905,0.0963800624012947,293.35308837890625,297.1499938964844,293.1499938964844,0.0187260415405035,-887.4939575195312,304.1685485839844,0.4716289043426513,0.0555400289595127,0.0563777312636375,293.2203369140625,297.1499938964844,293.1499938964844,0.2291895300149917,-3454.26708984375,304.1574401855469,0.8498683571815491,0.3115626573562622,0.2196153700351715,293.2742614746094,297.1499938964844,293.1499938964844,0.3144170045852661,-6008.3154296875,304.1480407714844,0.9274237155914308,0.4013313055038452,0.3822691738605499,293.208740234375,297.1499938964844,293.1499938964844,0.0141973355785012,-3657.5771484375,303.9390869140625,0.4408448040485382,0.050000000745058,0.2366006970405578,291.1598815917969,291.1499938964844,272.489990234375,270.9289245605469,284.2862854003906,293.29443359375,291.1607971191406,1.0,0.2906149923801422,0.9325878620147704,0.9325878620147704,1.0,1.0,-1.1896182298660278,0.5151371955871582,0.6744810342788696,0.2275392860174179,0.0,0.0,0.3553344011306762,87.39973449707031,85.0,17.51211929321289,-8266.8046875,242.06573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612243652344,306.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.1771183907985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648838758468628,0.2648884356021881,-4.56336010756786e-06,0.0,0.0001797526492737,0.0,0.0,11.631830215454102,0.0,0.0,0.0,0.3006237745285034,4.0,0.0,1.0
811440,293.2947082519531,297.1499938964844,293.1499938964844,0.057473462074995,-1516.6131591796875,304.16326904296875,0.5942443609237671,0.1036805137991905,0.0963800624012947,293.35308837890625,297.1499938964844,293.1499938964844,0.0187260415405035,-887.4939575195312,304.1685485839844,0.4716289043426513,0.0555400289595127,0.0563777312636375,293.2203369140625,297.1499938964844,293.1499938964844,0.2291895300149917,-3454.26708984375,304.1574401855469,0.8498683571815491,0.3115626573562622,0.2196153700351715,293.2742614746094,297.1499938964844,293.1499938964844,0.3144170045852661,-6008.3154296875,304.1480407714844,0.9274237155914308,0.4013313055038452,0.3822691738605499,293.208740234375,297.1499938964844,293.1499938964844,0.0141973355785012,-3657.5771484375,303.9390869140625,0.4408448040485382,0.050000000745058,0.2366006970405578,291.1598815917969,291.1499938964844,272.489990234375,270.9289245605469,284.2862854003906,293.29443359375,291.1607971191406,1.0,0.2906149923801422,0.9325878620147704,0.9325878620147704,1.0,1.0,-1.1896182298660278,0.5151371955871582,0.6744810342788696,0.2275392860174179,0.0,0.0,0.3553344011306762,87.39973449707031,85.0,17.51211929321289,-8266.8046875,242.06573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612243652344,306.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.1771183907985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648838758468628,0.2648884356021881,-4.56336010756786e-06,0.0,0.0001797526492737,0.0,0.0,11.631830215454102,0.0,0.0,0.0,0.3006237745285034,4.0,0.0,1.0
811500,293.2937927246094,297.1499938964844,293.1499938964844,0.0560883618891239,-1493.04833984375,304.16339111328125,0.5891592502593994,0.1020257174968719,0.0949106067419052,293.35302734375,297.1499938964844,293.1499938964844,0.0172022897750139,-849.3807373046875,304.1679382324219,0.4589860141277313,0.0529773123562336,0.0539756007492542,293.22027587890625,297.1499938964844,293.1499938964844,0.2283405363559723,-3444.0234375,304.1576538085937,0.8472200632095337,0.3106882274150848,0.2190276831388473,293.2748413085937,297.1499938964844,293.1499938964844,0.3127880990505218,-5982.4033203125,304.1513366699219,0.9233469367027284,0.3996416926383972,0.3806408047676086,293.2103881835937,297.1499938964844,293.1499938964844,0.0141700468957424,-3654.871337890625,303.92462158203125,0.4393428266048431,0.050000000745058,0.2367658913135528,291.1639404296875,291.1499938964844,272.5083312988281,270.9371643066406,284.29705810546875,293.294677734375,291.1646423339844,1.0,0.2904397547245025,0.932304322719574,0.932304322719574,1.0,1.0,-1.1825098991394043,0.5119048953056335,0.6706050038337708,0.2257726192474365,0.0,0.0,0.3539909124374389,88.18126678466797,85.0,14.29394245147705,-8205.77734375,241.0598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5879211425781,306.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1769038885831833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636367976665497,0.263641357421875,-4.5603210310218856e-06,0.0,0.0001795349526219,0.0,0.0,11.563491821289062,0.0,0.0,0.0,0.300347626209259,4.0,0.0,1.0
