time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.292724609375,297.1499938964844,293.1499938964844,0.0546902529895305,-1469.4022216796875,304.1634826660156,0.5861380696296692,0.1004165709018707,0.0934323593974113,293.3528137207031,297.1499938964844,293.1499938964844,0.015768839046359,-810.9932250976562,304.16729736328125,0.447791188955307,0.0504484176635742,0.0515530593693256,293.2200622558594,297.1499938964844,293.1499938964844,0.2274720668792724,-3433.54345703125,304.1578369140625,0.8471376895904541,0.3098360896110534,0.2184180468320846,293.2748413085937,297.1499938964844,293.1499938964844,0.3112158179283142,-5957.6083984375,304.1539611816406,0.922775149345398,0.39806067943573,0.3790920674800873,293.2118530273437,297.1499938964844,293.1499938964844,0.0141204008832573,-3648.885498046875,303.9103698730469,0.439870536327362,0.050000000745058,0.2367076575756073,291.1675109863281,291.1499938964844,272.52667236328125,270.9454040527344,284.30767822265625,293.2946472167969,291.168212890625,1.0,0.2890647649765014,0.932181179523468,0.932181179523468,1.0,1.0,-1.175167202949524,0.5085746049880981,0.6665925979614258,0.2239561378955841,0.0,0.0,0.3524645268917084,87.767578125,73.0,12.360184669494627,-8144.9150390625,237.58106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,306.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.1767188757658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622309327125549,0.2622354626655578,-4.556745352601865e-06,0.0,0.0001793472038116,0.0,0.0,11.486286163330078,0.0,0.0,0.0,0.3000337183475494,4.0,0.0,1.0
811620,293.2900695800781,297.1499938964844,293.1499938964844,0.05190409719944,-1422.6976318359375,304.16363525390625,0.5852288007736206,0.0973336920142173,0.090493232011795,293.3536682128906,297.1499938964844,293.1499938964844,0.0145532879978418,-778.0057373046875,304.0971069335937,0.4460346400737762,0.050000000745058,0.0497763827443122,293.21942138671875,297.1499938964844,293.1499938964844,0.2257399559020996,-3412.6748046875,304.1581115722656,0.8532279133796692,0.3081945180892944,0.2171618193387985,293.2738342285156,297.1499938964844,293.1499938964844,0.3081919252872467,-5910.43115234375,304.1576232910156,0.9300334453582764,0.3951030075550079,0.3761160671710968,293.2142944335937,297.1499938964844,293.1499938964844,0.0139729464426636,-3629.820556640625,303.88250732421875,0.4459834992885589,0.050000000745058,0.2360688298940658,291.17242431640625,291.1499938964844,272.5633239746094,270.9618225097656,284.3278503417969,293.2945861816406,291.1723327636719,1.0,0.2834648787975311,0.9319347739219666,0.9319347739219666,1.0,1.0,-1.1636582612991333,0.503356397151947,0.6603018641471863,0.2211208939552307,0.0,0.0,0.3490622341632843,84.19782257080078,61.0,5.539038181304932,-8033.1220703125,226.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.1763554215431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258918285369873,0.2589228451251983,-4.548064225673443e-06,0.0,0.0001789783273125,0.0,0.0,11.30457592010498,0.0,0.0,0.0,0.2992961406707763,4.0,0.0,1.0
811680,293.2900695800781,297.1499938964844,293.1499938964844,0.05190409719944,-1422.6976318359375,304.16363525390625,0.5852288007736206,0.0973336920142173,0.090493232011795,293.3536682128906,297.1499938964844,293.1499938964844,0.0145532879978418,-778.0057373046875,304.0971069335937,0.4460346400737762,0.050000000745058,0.0497763827443122,293.21942138671875,297.1499938964844,293.1499938964844,0.2257399559020996,-3412.6748046875,304.1581115722656,0.8532279133796692,0.3081945180892944,0.2171618193387985,293.2738342285156,297.1499938964844,293.1499938964844,0.3081919252872467,-5910.43115234375,304.1576232910156,0.9300334453582764,0.3951030075550079,0.3761160671710968,293.2142944335937,297.1499938964844,293.1499938964844,0.0139729464426636,-3629.820556640625,303.88250732421875,0.4459834992885589,0.050000000745058,0.2360688298940658,291.17242431640625,291.1499938964844,272.5633239746094,270.9618225097656,284.3278503417969,293.2945861816406,291.1723327636719,1.0,0.2834648787975311,0.9319347739219666,0.9319347739219666,1.0,1.0,-1.1636582612991333,0.503356397151947,0.6603018641471863,0.2211208939552307,0.0,0.0,0.3490622341632843,84.19782257080078,61.0,5.539038181304932,-8033.1220703125,226.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.1763554215431213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258918285369873,0.2589228451251983,-4.548064225673443e-06,0.0,0.0001789783273125,0.0,0.0,11.30457592010498,0.0,0.0,0.0,0.2992961406707763,4.0,0.0,1.0
811740,293.286865234375,297.1499938964844,293.1499938964844,0.0491853021085262,-1377.6273193359375,304.1636047363281,0.5897771120071411,0.0944328531622886,0.0876262858510017,293.3600769042969,297.1499938964844,293.1499938964844,0.0141565622761845,-768.33447265625,304.0052185058594,0.458113819360733,0.050000000745058,0.0495345927774906,293.2184143066406,297.1499938964844,293.1499938964844,0.2240843325853347,-3392.788330078125,304.1581726074219,0.8663117289543152,0.3066400587558746,0.2158945649862289,293.2720031738281,297.1499938964844,293.1499938964844,0.3053319454193115,-5866.28515625,304.1598205566406,0.9460192322731018,0.3923368453979492,0.3732426166534424,293.21612548828125,297.1499938964844,293.1499938964844,0.0137888025492429,-3605.26806640625,303.8553771972656,0.458114355802536,0.050000000745058,0.2349712550640106,291.1723022460937,291.1499938964844,272.6000061035156,270.9782409667969,284.3487548828125,293.29644775390625,291.1724548339844,1.0,0.2750005424022674,0.93168842792511,0.93168842792511,1.0,1.0,-1.1536390781402588,0.4988036751747131,0.6548354625701904,0.2186981290578842,0.0,0.0,0.3461292684078216,78.20235443115234,49.0,2.4524853229522705,-7941.05078125,211.17140197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,305.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.1759358346462249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559987604618072,0.2560032904148102,-4.539444034890039e-06,0.0,0.0001785524946171,0.0,0.0,11.143123626708984,0.0,0.0,0.0,0.2986303567886352,4.0,0.0,1.0
811800,293.286865234375,297.1499938964844,293.1499938964844,0.0491853021085262,-1377.6273193359375,304.1636047363281,0.5897771120071411,0.0944328531622886,0.0876262858510017,293.3600769042969,297.1499938964844,293.1499938964844,0.0141565622761845,-768.33447265625,304.0052185058594,0.458113819360733,0.050000000745058,0.0495345927774906,293.2184143066406,297.1499938964844,293.1499938964844,0.2240843325853347,-3392.788330078125,304.1581726074219,0.8663117289543152,0.3066400587558746,0.2158945649862289,293.2720031738281,297.1499938964844,293.1499938964844,0.3053319454193115,-5866.28515625,304.1598205566406,0.9460192322731018,0.3923368453979492,0.3732426166534424,293.21612548828125,297.1499938964844,293.1499938964844,0.0137888025492429,-3605.26806640625,303.8553771972656,0.458114355802536,0.050000000745058,0.2349712550640106,291.1723022460937,291.1499938964844,272.6000061035156,270.9782409667969,284.3487548828125,293.29644775390625,291.1724548339844,1.0,0.2750005424022674,0.93168842792511,0.93168842792511,1.0,1.0,-1.1536390781402588,0.4988036751747131,0.6548354625701904,0.2186981290578842,0.0,0.0,0.3461292684078216,78.20235443115234,49.0,2.4524853229522705,-7941.05078125,211.17140197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,305.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.1759358346462249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559987604618072,0.2560032904148102,-4.539444034890039e-06,0.0,0.0001785524946171,0.0,0.0,11.143123626708984,0.0,0.0,0.0,0.2986303567886352,4.0,0.0,1.0
811860,293.2832946777344,297.1499938964844,293.1499938964844,0.0465163141489028,-1333.72119140625,304.1635131835937,0.599234938621521,0.0916936472058296,0.0848541036248207,293.3699035644531,297.1499938964844,293.1499938964844,0.0137338880449533,-757.4708251953125,303.9029541015625,0.4746756553649902,0.050000000745058,0.0492444708943367,293.2171630859375,297.1499938964844,293.1499938964844,0.2223814129829406,-3372.25,304.15826416015625,0.8865519165992737,0.3051551282405853,0.2146360129117965,293.26971435546875,297.1499938964844,293.1499938964844,0.3024347126483917,-5821.70556640625,304.1613464355469,0.9685420393943788,0.3897064924240112,0.3704496324062347,293.2174987792969,297.1499938964844,293.1499938964844,0.0135771231725811,-3575.82421875,303.8289489746094,0.4746756553649902,0.050000000745058,0.2335945516824722,291.17529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.37066650390625,293.29986572265625,291.17559814453125,1.0,0.2643562853336334,0.931442141532898,0.931442141532898,1.0,1.0,-1.143447995185852,0.4941728711128235,0.6492751240730286,0.216254785656929,0.0,0.0,0.3425685167312622,70.71630859375,37.0,3.849873781204224,-7850.9873046875,193.2228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,305.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1754016131162643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527380883693695,0.2527426183223724,-4.530889327725163e-06,0.0,0.0001780103339115,0.0,0.0,10.966365814208984,0.0,0.0,0.0,0.2979071736335754,4.0,0.0,1.0
811920,293.2832946777344,297.1499938964844,293.1499938964844,0.0465163141489028,-1333.72119140625,304.1635131835937,0.599234938621521,0.0916936472058296,0.0848541036248207,293.3699035644531,297.1499938964844,293.1499938964844,0.0137338880449533,-757.4708251953125,303.9029541015625,0.4746756553649902,0.050000000745058,0.0492444708943367,293.2171630859375,297.1499938964844,293.1499938964844,0.2223814129829406,-3372.25,304.15826416015625,0.8865519165992737,0.3051551282405853,0.2146360129117965,293.26971435546875,297.1499938964844,293.1499938964844,0.3024347126483917,-5821.70556640625,304.1613464355469,0.9685420393943788,0.3897064924240112,0.3704496324062347,293.2174987792969,297.1499938964844,293.1499938964844,0.0135771231725811,-3575.82421875,303.8289489746094,0.4746756553649902,0.050000000745058,0.2335945516824722,291.17529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.37066650390625,293.29986572265625,291.17559814453125,1.0,0.2643562853336334,0.931442141532898,0.931442141532898,1.0,1.0,-1.143447995185852,0.4941728711128235,0.6492751240730286,0.216254785656929,0.0,0.0,0.3425685167312622,70.71630859375,37.0,3.849873781204224,-7850.9873046875,193.2228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,305.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1754016131162643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527380883693695,0.2527426183223724,-4.530889327725163e-06,0.0,0.0001780103339115,0.0,0.0,10.966365814208984,0.0,0.0,0.0,0.2979071736335754,4.0,0.0,1.0
811980,293.2794494628906,297.1499938964844,293.1499938964844,0.0439205504953861,-1291.2999267578125,304.163330078125,0.6138392090797424,0.089096687734127,0.0821787863969802,293.3814392089844,297.1499938964844,293.1499938964844,0.0132947349920868,-745.6866455078125,303.79345703125,0.4916841685771942,0.050000000745058,0.0489178150892257,293.2158508300781,297.1499938964844,293.1499938964844,0.2206866294145584,-3351.779296875,304.1583557128906,0.9162325859069824,0.3037241697311401,0.2133903056383133,293.2671813964844,297.1499938964844,293.1499938964844,0.2994823753833771,-5777.04296875,304.1625061035156,0.9946660995483398,0.3871889412403106,0.3677275478839874,293.2185363769531,297.1499938964844,293.1499938964844,0.0133526949211955,-3543.8134765625,303.80291748046875,0.4916841685771942,0.050000000745058,0.2320450544357299,291.1788330078125,291.1499938964844,272.67333984375,271.0112609863281,284.39337158203125,293.30450439453125,291.17919921875,1.0,0.2519849836826324,0.931195855140686,0.931195855140686,1.0,1.0,-1.133106708526611,0.4894730150699615,0.6436337232589722,0.2137994617223739,0.0,0.0,0.338492602109909,62.30754089355469,25.0,4.822203159332275,-7759.7783203125,173.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,305.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.052734375,18000.0,0.0,0.0,0.1746702492237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489912509918213,0.248995766043663,-4.521178198046982e-06,0.0,0.0001772680989233,0.0,0.0,10.764870643615724,0.0,0.0,0.0,0.2970863282680511,4.0,0.0,1.0
812040,293.2794494628906,297.1499938964844,293.1499938964844,0.0439205504953861,-1291.2999267578125,304.163330078125,0.6138392090797424,0.089096687734127,0.0821787863969802,293.3814392089844,297.1499938964844,293.1499938964844,0.0132947349920868,-745.6866455078125,303.79345703125,0.4916841685771942,0.050000000745058,0.0489178150892257,293.2158508300781,297.1499938964844,293.1499938964844,0.2206866294145584,-3351.779296875,304.1583557128906,0.9162325859069824,0.3037241697311401,0.2133903056383133,293.2671813964844,297.1499938964844,293.1499938964844,0.2994823753833771,-5777.04296875,304.1625061035156,0.9946660995483398,0.3871889412403106,0.3677275478839874,293.2185363769531,297.1499938964844,293.1499938964844,0.0133526949211955,-3543.8134765625,303.80291748046875,0.4916841685771942,0.050000000745058,0.2320450544357299,291.1788330078125,291.1499938964844,272.67333984375,271.0112609863281,284.39337158203125,293.30450439453125,291.17919921875,1.0,0.2519849836826324,0.931195855140686,0.931195855140686,1.0,1.0,-1.133106708526611,0.4894730150699615,0.6436337232589722,0.2137994617223739,0.0,0.0,0.338492602109909,62.30754089355469,25.0,4.822203159332275,-7759.7783203125,173.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,305.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.052734375,18000.0,0.0,0.0,0.1746702492237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489912509918213,0.248995766043663,-4.521178198046982e-06,0.0,0.0001772680989233,0.0,0.0,10.764870643615724,0.0,0.0,0.0,0.2970863282680511,4.0,0.0,1.0
812100,293.2773742675781,297.1499938964844,293.1499938964844,0.0426761358976364,-1271.0103759765625,304.1631774902344,0.6207512021064758,0.0878630653023719,0.080912671983242,293.387451171875,297.1499938964844,293.1499938964844,0.0130862789228558,-739.9459838867188,303.7367248535156,0.4999359846115112,0.050000000745058,0.048776913434267,293.2150573730469,297.1499938964844,293.1499938964844,0.2198413908481598,-3341.53125,304.1583557128906,0.9330511689186096,0.3030417561531067,0.2128005772829055,293.2630920410156,297.1499938964844,293.1499938964844,0.2900514006614685,-5626.24267578125,304.17791748046875,0.9990000128746032,0.38649383187294,0.3577389419078827,293.2188720703125,297.1499938964844,293.1499938964844,0.0132512198761105,-3529.044189453125,303.790283203125,0.4999359846115112,0.050000000745058,0.2313766777515411,291.1820983886719,291.1499938964844,272.6916809082031,271.01959228515625,284.4081726074219,293.3069152832031,291.1838684082031,1.0,0.2450214922428131,0.9310727715492249,0.9310727715492249,1.0,1.0,-1.118022918701172,0.4826258718967438,0.6353970170021057,0.2102648168802261,0.0,0.0,0.3360520303249359,58.54243850708008,25.0,14.024700164794922,-7687.34375,162.1232147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,305.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.1742039620876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246915802359581,0.2469203174114227,-4.515931777859805e-06,0.0,0.0001767948706401,0.0,0.0,10.654167175292969,0.0,0.0,0.0,0.2966339588165283,4.0,0.0,1.0
812160,293.2753601074219,297.1499938964844,293.1499938964844,0.0413908399641513,-1249.8502197265625,304.1631164550781,0.6273761987686157,0.0866469293832779,0.0796974003314971,293.3936462402344,297.1499938964844,293.1499938964844,0.0128655303269624,-733.3787231445312,303.6792907714844,0.5084508657455444,0.050000000745058,0.0486514717340469,293.2143249511719,297.1499938964844,293.1499938964844,0.2186990231275558,-3327.342041015625,304.158935546875,0.9495737552642822,0.3023637533187866,0.212237924337387,293.2469177246094,297.1499938964844,293.1499938964844,0.2733802795410156,-5359.92724609375,304.203125,0.9990000128746032,0.3882258236408233,0.3406972587108612,293.2190856933594,297.1499938964844,293.1499938964844,0.0131371663883328,-3510.738525390625,303.7784118652344,0.5084508657455444,0.050000000745058,0.2307816296815872,291.2013854980469,291.1499938964844,272.7099914550781,271.0279846191406,284.4249267578125,293.3080749511719,291.207763671875,1.0,0.2373793870210647,0.9309821724891664,0.9309821724891664,1.0,1.0,-1.094595193862915,0.4720745086669922,0.6225206255912781,0.2046483010053634,0.0,0.0,0.3308113217353821,55.0603141784668,25.0,44.553985595703125,-7577.6220703125,149.01820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,305.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.029296875,18000.0,0.0,0.0,0.1735891550779342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436329126358032,0.2436374276876449,-4.5097622205503285e-06,0.0,0.0001761709281709,0.0,0.0,10.484638214111328,0.0,0.0,0.0,0.295937031507492,4.0,0.0,1.0
812220,293.2721862792969,297.1499938964844,293.1499938964844,0.038822341710329,-1207.515625,304.1630249023437,0.6381163597106934,0.0841129943728447,0.0772711858153343,293.4072265625,297.1499938964844,293.1499938964844,0.0124486340209841,-720.6980590820312,303.5591125488281,0.5246036052703857,0.050000000745058,0.0484604164958,293.2132873535156,297.1499938964844,293.1499938964844,0.2163689732551574,-3298.4111328125,304.1597900390625,0.9757383465766908,0.3009450733661651,0.2111241072416305,293.189208984375,297.1499938964844,293.1499938964844,0.2456933408975601,-4916.45849609375,304.2308349609375,0.9990000128746032,0.3974209129810333,0.3129588067531585,293.2193298339844,297.1499938964844,293.1499938964844,0.0129366852343082,-3477.827880859375,303.7553405761719,0.5246036052703857,0.050000000745058,0.2298753559589386,291.24871826171875,291.1499938964844,272.7466735839844,271.044921875,284.46539306640625,293.3236083984375,291.25146484375,1.0,0.2253846377134323,0.9308010935783386,0.9308010935783386,1.0,1.0,-1.0557301044464111,0.454523503780365,0.6012066006660461,0.195699542760849,0.0,0.0,0.314057856798172,49.73518371582031,43.0,47.70278549194336,-7279.04248046875,129.15737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,305.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.849609375,18000.0,0.0,0.0,0.1715805381536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299651801586151,0.2299696654081344,-4.482593794818968e-06,0.0,0.000174132437678,0.0,0.0,9.785751342773438,0.0,0.0,0.0,0.2931828498840332,4.0,0.0,1.0
812280,293.2721862792969,297.1499938964844,293.1499938964844,0.038822341710329,-1207.515625,304.1630249023437,0.6381163597106934,0.0841129943728447,0.0772711858153343,293.4072265625,297.1499938964844,293.1499938964844,0.0124486340209841,-720.6980590820312,303.5591125488281,0.5246036052703857,0.050000000745058,0.0484604164958,293.2132873535156,297.1499938964844,293.1499938964844,0.2163689732551574,-3298.4111328125,304.1597900390625,0.9757383465766908,0.3009450733661651,0.2111241072416305,293.189208984375,297.1499938964844,293.1499938964844,0.2456933408975601,-4916.45849609375,304.2308349609375,0.9990000128746032,0.3974209129810333,0.3129588067531585,293.2193298339844,297.1499938964844,293.1499938964844,0.0129366852343082,-3477.827880859375,303.7553405761719,0.5246036052703857,0.050000000745058,0.2298753559589386,291.24871826171875,291.1499938964844,272.7466735839844,271.044921875,284.46539306640625,293.3236083984375,291.25146484375,1.0,0.2253846377134323,0.9308010935783386,0.9308010935783386,1.0,1.0,-1.0557301044464111,0.454523503780365,0.6012066006660461,0.195699542760849,0.0,0.0,0.314057856798172,49.73518371582031,43.0,47.70278549194336,-7279.04248046875,129.15737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,305.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.849609375,18000.0,0.0,0.0,0.1715805381536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299651801586151,0.2299696654081344,-4.482593794818968e-06,0.0,0.000174132437678,0.0,0.0,9.785751342773438,0.0,0.0,0.0,0.2931828498840332,4.0,0.0,1.0
812340,293.2698669433594,297.1499938964844,293.1499938964844,0.0365171581506729,-1169.8670654296875,304.1625061035156,0.6360663175582886,0.0814869552850723,0.074883796274662,293.4221496582031,297.1499938964844,293.1499938964844,0.012138488702476,-712.1478271484375,303.4291687011719,0.5289085507392883,0.050000000745058,0.0484175533056259,293.2127380371094,297.1499938964844,293.1499938964844,0.2149090319871902,-3280.85888671875,304.1589050292969,0.980542540550232,0.2994532287120819,0.2100676447153091,293.1317138671875,297.1499938964844,293.1499938964844,0.2383911162614822,-4805.6484375,304.2149963378906,0.9990000128746032,0.4081372916698456,0.3063836693763733,293.2189636230469,297.1499938964844,293.1499938964844,0.0128596117720007,-3467.4951171875,303.7325134277344,0.5289085507392883,0.050000000745058,0.2296720296144485,291.2545471191406,291.1499938964844,272.7833251953125,271.06219482421875,284.5112609863281,293.3633728027344,291.2518920898437,1.0,0.2228712141513824,0.9306199550628662,0.9306199550628662,1.0,1.0,-1.043396234512329,0.4488701224327087,0.5945260524749756,0.1931310445070266,0.0,0.0,0.2991886734962463,48.50343322753906,61.0,1.5976264476776123,-7057.52685546875,123.93087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63238525390625,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.46484375,18000.0,0.0,0.0,0.1683305948972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163833081722259,0.2163877636194229,-4.448161234904546e-06,0.0,0.00017083415878,0.0,0.0,9.092617988586426,0.0,0.0,0.0,0.290394514799118,4.0,0.0,1.0
812400,293.2698669433594,297.1499938964844,293.1499938964844,0.0365171581506729,-1169.8670654296875,304.1625061035156,0.6360663175582886,0.0814869552850723,0.074883796274662,293.4221496582031,297.1499938964844,293.1499938964844,0.012138488702476,-712.1478271484375,303.4291687011719,0.5289085507392883,0.050000000745058,0.0484175533056259,293.2127380371094,297.1499938964844,293.1499938964844,0.2149090319871902,-3280.85888671875,304.1589050292969,0.980542540550232,0.2994532287120819,0.2100676447153091,293.1317138671875,297.1499938964844,293.1499938964844,0.2383911162614822,-4805.6484375,304.2149963378906,0.9990000128746032,0.4081372916698456,0.3063836693763733,293.2189636230469,297.1499938964844,293.1499938964844,0.0128596117720007,-3467.4951171875,303.7325134277344,0.5289085507392883,0.050000000745058,0.2296720296144485,291.2545471191406,291.1499938964844,272.7833251953125,271.06219482421875,284.5112609863281,293.3633728027344,291.2518920898437,1.0,0.2228712141513824,0.9306199550628662,0.9306199550628662,1.0,1.0,-1.043396234512329,0.4488701224327087,0.5945260524749756,0.1931310445070266,0.0,0.0,0.2991886734962463,48.50343322753906,61.0,1.5976264476776123,-7057.52685546875,123.93087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63238525390625,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.46484375,18000.0,0.0,0.0,0.1683305948972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163833081722259,0.2163877636194229,-4.448161234904546e-06,0.0,0.00017083415878,0.0,0.0,9.092617988586426,0.0,0.0,0.0,0.290394514799118,4.0,0.0,1.0
812460,293.2677917480469,297.1499938964844,293.1499938964844,0.0345510318875312,-1138.146484375,304.16162109375,0.6221411824226379,0.0788721516728401,0.0726062878966331,293.4375915527344,297.1499938964844,293.1499938964844,0.0119249857962131,-707.7055053710938,303.2897033691406,0.5209593176841736,0.050000000745058,0.0484991669654846,293.21246337890625,297.1499938964844,293.1499938964844,0.2144269794225692,-3276.0244140625,304.15673828125,0.966940939426422,0.2979201674461365,0.209067091345787,293.1109924316406,297.1499938964844,293.1499938964844,0.2498015314340591,-5001.146484375,304.17388916015625,0.9990000128746032,0.4128921627998352,0.318765252828598,293.2186279296875,297.1499938964844,293.1499938964844,0.0128939263522624,-3478.84716796875,303.7079772949219,0.5209593176841736,0.050000000745058,0.2300591766834259,291.2117004394531,291.1499938964844,272.82000732421875,271.0798034667969,284.53228759765625,293.377197265625,291.2052307128906,1.0,0.2280169427394867,0.930725395679474,0.930725395679474,1.0,1.0,-1.054877758026123,0.453974574804306,0.6009030938148499,0.1959374696016311,0.0,0.0,0.2934417128562927,50.71402359008789,79.0,-52.84391021728516,-7000.08203125,130.70455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8042297363281,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8046875,18000.0,0.0,0.0,0.1643270701169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093411684036255,0.2093455940485,-4.4240164243092295e-06,0.0,0.0001667710748733,0.0,0.0,8.728089332580566,0.0,0.0,0.0,0.2888644933700561,4.0,0.0,1.0
812520,293.2677917480469,297.1499938964844,293.1499938964844,0.0345510318875312,-1138.146484375,304.16162109375,0.6221411824226379,0.0788721516728401,0.0726062878966331,293.4375915527344,297.1499938964844,293.1499938964844,0.0119249857962131,-707.7055053710938,303.2897033691406,0.5209593176841736,0.050000000745058,0.0484991669654846,293.21246337890625,297.1499938964844,293.1499938964844,0.2144269794225692,-3276.0244140625,304.15673828125,0.966940939426422,0.2979201674461365,0.209067091345787,293.1109924316406,297.1499938964844,293.1499938964844,0.2498015314340591,-5001.146484375,304.17388916015625,0.9990000128746032,0.4128921627998352,0.318765252828598,293.2186279296875,297.1499938964844,293.1499938964844,0.0128939263522624,-3478.84716796875,303.7079772949219,0.5209593176841736,0.050000000745058,0.2300591766834259,291.2117004394531,291.1499938964844,272.82000732421875,271.0798034667969,284.53228759765625,293.377197265625,291.2052307128906,1.0,0.2280169427394867,0.930725395679474,0.930725395679474,1.0,1.0,-1.054877758026123,0.453974574804306,0.6009030938148499,0.1959374696016311,0.0,0.0,0.2934417128562927,50.71402359008789,79.0,-52.84391021728516,-7000.08203125,130.70455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8042297363281,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8046875,18000.0,0.0,0.0,0.1643270701169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093411684036255,0.2093455940485,-4.4240164243092295e-06,0.0,0.0001667710748733,0.0,0.0,8.728089332580566,0.0,0.0,0.0,0.2888644933700561,4.0,0.0,1.0
812580,293.2658996582031,297.1499938964844,293.1499938964844,0.0327702462673187,-1109.36865234375,304.16070556640625,0.5984639525413513,0.0762735605239868,0.070448949933052,293.4532165527344,297.1499938964844,293.1499938964844,0.0117606883868575,-705.2515258789062,303.1421813964844,0.5057923793792725,0.050000000745058,0.0486887134611606,293.21240234375,297.1499938964844,293.1499938964844,0.2143111377954483,-3275.798583984375,304.1546936035156,0.9372638463974,0.2963492274284363,0.2081207185983657,293.1350402832031,297.1499938964844,293.1499938964844,0.275884598493576,-5429.140625,304.122314453125,0.9990000128746032,0.4090965092182159,0.3458208739757538,293.2196960449219,297.1499938964844,293.1499938964844,0.0129844537004828,-3500.835205078125,303.678955078125,0.5057923793792725,0.050000000745058,0.2309582829475402,291.1520080566406,291.1499938964844,272.8566589355469,271.0978088378906,284.54205322265625,293.3860168457031,291.1451110839844,1.0,0.2394070476293563,0.9308307766914368,0.9308307766914368,1.0,1.0,-1.0849266052246094,0.4675040543079376,0.6174225807189941,0.202935129404068,0.0,0.0,0.2970949113368988,55.89008712768555,97.0,-77.30058288574219,-7104.35009765625,147.94061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046325683594,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1604716777801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102217227220535,0.2102261483669281,-4.417882337293122e-06,0.0,0.0001628583559067,0.0,0.0,8.755934715270996,0.0,0.0,0.0,0.2888914942741394,4.0,0.0,1.0
812640,293.2658996582031,297.1499938964844,293.1499938964844,0.0327702462673187,-1109.36865234375,304.16070556640625,0.5984639525413513,0.0762735605239868,0.070448949933052,293.4532165527344,297.1499938964844,293.1499938964844,0.0117606883868575,-705.2515258789062,303.1421813964844,0.5057923793792725,0.050000000745058,0.0486887134611606,293.21240234375,297.1499938964844,293.1499938964844,0.2143111377954483,-3275.798583984375,304.1546936035156,0.9372638463974,0.2963492274284363,0.2081207185983657,293.1350402832031,297.1499938964844,293.1499938964844,0.275884598493576,-5429.140625,304.122314453125,0.9990000128746032,0.4090965092182159,0.3458208739757538,293.2196960449219,297.1499938964844,293.1499938964844,0.0129844537004828,-3500.835205078125,303.678955078125,0.5057923793792725,0.050000000745058,0.2309582829475402,291.1520080566406,291.1499938964844,272.8566589355469,271.0978088378906,284.54205322265625,293.3860168457031,291.1451110839844,1.0,0.2394070476293563,0.9308307766914368,0.9308307766914368,1.0,1.0,-1.0849266052246094,0.4675040543079376,0.6174225807189941,0.202935129404068,0.0,0.0,0.2970949113368988,55.89008712768555,97.0,-77.30058288574219,-7104.35009765625,147.94061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046325683594,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1604716777801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102217227220535,0.2102261483669281,-4.417882337293122e-06,0.0,0.0001628583559067,0.0,0.0,8.755934715270996,0.0,0.0,0.0,0.2888914942741394,4.0,0.0,1.0
812700,293.2650451660156,297.1499938964844,293.1499938964844,0.0319236367940902,-1095.58935546875,304.1603088378906,0.5836347937583923,0.0749721825122833,0.0694078505039215,293.4611511230469,297.1499938964844,293.1499938964844,0.0116902431473135,-704.481689453125,303.0654602050781,0.4971560835838318,0.050000000745058,0.0488224513828754,293.21246337890625,297.1499938964844,293.1499938964844,0.2143075615167617,-3276.331787109375,304.1538391113281,0.9183164238929749,0.2955456972122192,0.2076644599437713,293.16375732421875,297.1499938964844,293.1499938964844,0.2935084700584411,-5711.88720703125,304.0953063964844,0.9990000128746032,0.4036572575569153,0.3637020885944366,293.2211303710937,297.1499938964844,293.1499938964844,0.0130424201488494,-3514.255859375,303.6617126464844,0.4971560835838318,0.050000000745058,0.2315926849842071,291.1205139160156,291.1499938964844,272.875,271.10699462890625,284.5342712402344,293.37255859375,291.1134948730469,1.0,0.2470189779996872,0.9308834671974182,0.9308834671974182,1.0,1.0,-1.105510950088501,0.4767942130565643,0.628716766834259,0.2077711671590805,0.0,0.0,0.3022084236145019,59.54075622558594,97.0,-83.60115814208984,-7208.7822265625,160.44264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9098205566406,305.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25,18000.0,0.0,0.0,0.1589000225067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133530080318451,0.2133574336767196,-4.42126702182577e-06,0.0,0.0001612633350305,0.0,0.0,8.903178215026855,0.0,0.0,0.0,0.2894474864006042,4.0,0.0,1.0
812760,293.26422119140625,297.1499938964844,293.1499938964844,0.0311153680086135,-1082.3575439453125,304.159912109375,0.5663528442382812,0.0736747607588768,0.0684055387973785,293.4691772460937,297.1499938964844,293.1499938964844,0.0116341365501284,-704.2532958984375,302.9867858886719,0.4872627556324005,0.050000000745058,0.0490003935992717,293.2125549316406,297.1499938964844,293.1499938964844,0.2143391966819763,-3277.277587890625,304.1531066894531,0.897889256477356,0.2947379648685455,0.2072321474552154,293.2025451660156,297.1499938964844,293.1499938964844,0.3093993365764618,-5962.078125,304.0769958496094,0.9956294298171996,0.3958711326122284,0.3792312741279602,293.22320556640625,297.1499938964844,293.1499938964844,0.0131168514490127,-3530.459228515625,303.6423645019531,0.4872627556324005,0.050000000745058,0.2324367761611938,291.08843994140625,291.1499938964844,272.8933410644531,271.1163330078125,284.52862548828125,293.35968017578125,291.08209228515625,1.0,0.2555698454380035,0.9306020140647888,0.9306020140647888,1.0,1.0,-1.1235212087631226,0.4848190546035766,0.6387022137641907,0.2123185247182846,0.0,0.0,0.3095344007015228,64.28934478759766,100.0,-83.4059066772461,-7330.43115234375,174.71389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87872314453125,305.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.72265625,18000.0,0.0,0.0,0.1577163785696029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183842957019806,0.2183887213468551,-4.429029559105402e-06,0.0,0.0001600620744284,0.0,0.0,9.145729064941406,0.0,0.0,0.0,0.2903912365436554,4.0,0.0,1.0
812820,293.2625732421875,297.1499938964844,293.1499938964844,0.0292914528399705,-1050.33544921875,304.15966796875,0.532599687576294,0.0711189806461334,0.0665159225463867,293.4851989746094,297.1499938964844,293.1499938964844,0.0114588281139731,-699.7335815429688,302.8327941894531,0.4643745422363281,0.050000000745058,0.0494296886026859,293.2127380371094,297.1499938964844,293.1499938964844,0.212860956788063,-3258.6552734375,304.1546630859375,0.8608120083808899,0.2931205034255981,0.2064355164766311,293.2517395019531,297.1499938964844,293.1499938964844,0.2986670434474945,-5781.439453125,304.1186828613281,0.949344515800476,0.3844678997993469,0.3672504723072052,293.2280578613281,297.1499938964844,293.1499938964844,0.0131865236908197,-3543.287109375,303.6040954589844,0.4643745422363281,0.050000000745058,0.2344731539487838,291.1078796386719,291.1499938964844,272.92999267578125,271.1353759765625,284.5569763183594,293.3681030273437,291.11505126953125,1.0,0.2676534354686737,0.93003910779953,0.93003910779953,1.0,1.0,-1.109031319618225,0.4781891405582428,0.6308421492576599,0.2090316265821457,0.0,0.0,0.3155704140663147,74.9736557006836,103.0,29.45425605773925,-7402.173828125,190.5608825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330627441406,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.376953125,18000.0,0.0,0.0,0.1565256416797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271036058664322,0.2271080613136291,-4.453177552932175e-06,0.0,0.0001588536251801,0.0,0.0,9.592637062072754,0.0,0.0,0.0,0.2921576797962188,4.0,0.0,1.0
812880,293.2625732421875,297.1499938964844,293.1499938964844,0.0292914528399705,-1050.33544921875,304.15966796875,0.532599687576294,0.0711189806461334,0.0665159225463867,293.4851989746094,297.1499938964844,293.1499938964844,0.0114588281139731,-699.7335815429688,302.8327941894531,0.4643745422363281,0.050000000745058,0.0494296886026859,293.2127380371094,297.1499938964844,293.1499938964844,0.212860956788063,-3258.6552734375,304.1546630859375,0.8608120083808899,0.2931205034255981,0.2064355164766311,293.2517395019531,297.1499938964844,293.1499938964844,0.2986670434474945,-5781.439453125,304.1186828613281,0.949344515800476,0.3844678997993469,0.3672504723072052,293.2280578613281,297.1499938964844,293.1499938964844,0.0131865236908197,-3543.287109375,303.6040954589844,0.4643745422363281,0.050000000745058,0.2344731539487838,291.1078796386719,291.1499938964844,272.92999267578125,271.1353759765625,284.5569763183594,293.3681030273437,291.11505126953125,1.0,0.2676534354686737,0.93003910779953,0.93003910779953,1.0,1.0,-1.109031319618225,0.4781891405582428,0.6308421492576599,0.2090316265821457,0.0,0.0,0.3155704140663147,74.9736557006836,103.0,29.45425605773925,-7402.173828125,190.5608825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330627441406,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.376953125,18000.0,0.0,0.0,0.1565256416797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271036058664322,0.2271080613136291,-4.453177552932175e-06,0.0,0.0001588536251801,0.0,0.0,9.592637062072754,0.0,0.0,0.0,0.2921576797962188,4.0,0.0,1.0
812940,293.2610778808594,297.1499938964844,293.1499938964844,0.0273873936384916,-1018.24365234375,304.1595458984375,0.5104057192802429,0.0685671344399452,0.0645311400294303,293.5015563964844,297.1499938964844,293.1499938964844,0.0112320529296994,-692.9794311523438,302.6745300292969,0.4459356665611267,0.050000000745058,0.0497674755752086,293.2133178710937,297.1499938964844,293.1499938964844,0.2110835611820221,-3236.367431640625,304.156005859375,0.8382799625396729,0.2914094030857086,0.2055028825998306,293.2681579589844,297.1499938964844,293.1499938964844,0.2924712896347046,-5678.626953125,304.13897705078125,0.9153388142585754,0.378520667552948,0.3610466718673706,293.23321533203125,297.1499938964844,293.1499938964844,0.0131992027163505,-3546.89306640625,303.5642395019531,0.4459356665611267,0.050000000745058,0.2360754758119583,291.1422424316406,291.1499938964844,272.9666748046875,271.1550598144531,284.58819580078125,293.38543701171875,291.1436462402344,1.0,0.2771307229995727,0.9294762015342712,0.9294762015342712,1.0,1.0,-1.1004104614257812,0.4741780459880829,0.626232385635376,0.2072483599185943,0.0,0.0,0.3136680126190185,83.42047119140625,91.0,29.780418395996094,-7309.83837890625,203.70437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,305.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.1561115682125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256574779748916,0.2256619334220886,-4.456879196368391e-06,0.0,0.0001584334095241,0.0,0.0,9.53376007080078,0.0,0.0,0.0,0.2920302152633667,4.0,0.0,1.0
813000,293.2610778808594,297.1499938964844,293.1499938964844,0.0273873936384916,-1018.24365234375,304.1595458984375,0.5104057192802429,0.0685671344399452,0.0645311400294303,293.5015563964844,297.1499938964844,293.1499938964844,0.0112320529296994,-692.9794311523438,302.6745300292969,0.4459356665611267,0.050000000745058,0.0497674755752086,293.2133178710937,297.1499938964844,293.1499938964844,0.2110835611820221,-3236.367431640625,304.156005859375,0.8382799625396729,0.2914094030857086,0.2055028825998306,293.2681579589844,297.1499938964844,293.1499938964844,0.2924712896347046,-5678.626953125,304.13897705078125,0.9153388142585754,0.378520667552948,0.3610466718673706,293.23321533203125,297.1499938964844,293.1499938964844,0.0131992027163505,-3546.89306640625,303.5642395019531,0.4459356665611267,0.050000000745058,0.2360754758119583,291.1422424316406,291.1499938964844,272.9666748046875,271.1550598144531,284.58819580078125,293.38543701171875,291.1436462402344,1.0,0.2771307229995727,0.9294762015342712,0.9294762015342712,1.0,1.0,-1.1004104614257812,0.4741780459880829,0.626232385635376,0.2072483599185943,0.0,0.0,0.3136680126190185,83.42047119140625,91.0,29.780418395996094,-7309.83837890625,203.70437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,305.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.1561115682125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256574779748916,0.2256619334220886,-4.456879196368391e-06,0.0,0.0001584334095241,0.0,0.0,9.53376007080078,0.0,0.0,0.0,0.2920302152633667,4.0,0.0,1.0
813060,293.2590637207031,297.1499938964844,293.1499938964844,0.0255718883126974,-983.0045166015624,304.1593017578125,0.4998199343681335,0.0661616101861,0.0624361634254455,293.51763916015625,297.1499938964844,293.1499938964844,0.0109437862411141,-683.7724609375,302.5097351074219,0.4406513273715973,0.050000000745058,0.0498832501471042,293.21368408203125,297.1499938964844,293.1499938964844,0.209431990981102,-3215.90625,304.1567687988281,0.8306049704551697,0.2897326648235321,0.2044100761413574,293.27276611328125,297.1499938964844,293.1499938964844,0.2885766625404358,-5614.96923828125,304.14898681640625,0.9036368131637572,0.3745826482772827,0.3571095764636993,293.2379150390625,297.1499938964844,293.1499938964844,0.013133205473423,-3539.421142578125,303.52313232421875,0.4406513273715973,0.050000000745058,0.2366246581077575,291.1560974121094,291.1499938964844,273.0033264160156,271.1754150390625,284.6197814941406,293.4037780761719,291.1576538085937,1.0,0.2792117297649383,0.9291775226593018,0.9291775226593018,1.0,1.0,-1.092657208442688,0.4705503582954407,0.6221068501472473,0.2057370990514755,0.0,0.0,0.3119625747203827,86.25922393798828,79.0,23.50643348693848,-7232.68994140625,206.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.435546875,18000.0,0.0,0.0,0.1559842526912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224537044763565,0.224541500210762,-4.4549897211254574e-06,0.0,0.0001583041885169,0.0,0.0,9.478463172912598,0.0,0.0,0.0,0.2918118238449096,4.0,0.0,1.0
813120,293.2590637207031,297.1499938964844,293.1499938964844,0.0255718883126974,-983.0045166015624,304.1593017578125,0.4998199343681335,0.0661616101861,0.0624361634254455,293.51763916015625,297.1499938964844,293.1499938964844,0.0109437862411141,-683.7724609375,302.5097351074219,0.4406513273715973,0.050000000745058,0.0498832501471042,293.21368408203125,297.1499938964844,293.1499938964844,0.209431990981102,-3215.90625,304.1567687988281,0.8306049704551697,0.2897326648235321,0.2044100761413574,293.27276611328125,297.1499938964844,293.1499938964844,0.2885766625404358,-5614.96923828125,304.14898681640625,0.9036368131637572,0.3745826482772827,0.3571095764636993,293.2379150390625,297.1499938964844,293.1499938964844,0.013133205473423,-3539.421142578125,303.52313232421875,0.4406513273715973,0.050000000745058,0.2366246581077575,291.1560974121094,291.1499938964844,273.0033264160156,271.1754150390625,284.6197814941406,293.4037780761719,291.1576538085937,1.0,0.2792117297649383,0.9291775226593018,0.9291775226593018,1.0,1.0,-1.092657208442688,0.4705503582954407,0.6221068501472473,0.2057370990514755,0.0,0.0,0.3119625747203827,86.25922393798828,79.0,23.50643348693848,-7232.68994140625,206.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.435546875,18000.0,0.0,0.0,0.1559842526912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224537044763565,0.224541500210762,-4.4549897211254574e-06,0.0,0.0001583041885169,0.0,0.0,9.478463172912598,0.0,0.0,0.0,0.2918118238449096,4.0,0.0,1.0
813180,293.2561950683594,297.1499938964844,293.1499938964844,0.0237816404551267,-949.1766357421876,304.1591796875,0.4959186017513275,0.0639779865741729,0.0603681877255439,293.532958984375,297.1499938964844,293.1499938964844,0.0106078200042247,-672.2052612304688,302.3414611816406,0.4431907534599304,0.050000000745058,0.0498263724148273,293.21356201171875,297.1499938964844,293.1499938964844,0.2077573388814926,-3195.223388671875,304.15728759765625,0.8321604132652283,0.2881444990634918,0.2032467722892761,293.2729797363281,297.1499938964844,293.1499938964844,0.2853468954563141,-5563.0859375,304.1546325683594,0.9045198559761048,0.3714189529418945,0.3539359271526336,293.2417907714844,297.1499938964844,293.1499938964844,0.0129980398342013,-3520.938232421875,303.4826965332031,0.4431907534599304,0.050000000745058,0.2363548576831817,291.16668701171875,291.1499938964844,273.0400085449219,271.1965026855469,284.65240478515625,293.4231262207031,291.1675109863281,1.0,0.2762831151485443,0.9288788437843324,0.9288788437843324,1.0,1.0,-1.0845776796340942,0.4667640030384063,0.6178137063980103,0.2041922360658645,0.0,0.0,0.3089593052864074,84.72372436523438,67.0,15.45870876312256,-7142.548828125,201.0486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1559859961271286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221686244010925,0.2221730798482895,-4.450370852282504e-06,0.0,0.0001583059638505,0.0,0.0,9.360645294189451,0.0,0.0,0.0,0.2913478910923004,4.0,0.0,1.0
813240,293.2561950683594,297.1499938964844,293.1499938964844,0.0237816404551267,-949.1766357421876,304.1591796875,0.4959186017513275,0.0639779865741729,0.0603681877255439,293.532958984375,297.1499938964844,293.1499938964844,0.0106078200042247,-672.2052612304688,302.3414611816406,0.4431907534599304,0.050000000745058,0.0498263724148273,293.21356201171875,297.1499938964844,293.1499938964844,0.2077573388814926,-3195.223388671875,304.15728759765625,0.8321604132652283,0.2881444990634918,0.2032467722892761,293.2729797363281,297.1499938964844,293.1499938964844,0.2853468954563141,-5563.0859375,304.1546325683594,0.9045198559761048,0.3714189529418945,0.3539359271526336,293.2417907714844,297.1499938964844,293.1499938964844,0.0129980398342013,-3520.938232421875,303.4826965332031,0.4431907534599304,0.050000000745058,0.2363548576831817,291.16668701171875,291.1499938964844,273.0400085449219,271.1965026855469,284.65240478515625,293.4231262207031,291.1675109863281,1.0,0.2762831151485443,0.9288788437843324,0.9288788437843324,1.0,1.0,-1.0845776796340942,0.4667640030384063,0.6178137063980103,0.2041922360658645,0.0,0.0,0.3089593052864074,84.72372436523438,67.0,15.45870876312256,-7142.548828125,201.0486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1559859961271286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221686244010925,0.2221730798482895,-4.450370852282504e-06,0.0,0.0001583059638505,0.0,0.0,9.360645294189451,0.0,0.0,0.0,0.2913478910923004,4.0,0.0,1.0
