time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2544860839844,297.1499938964844,293.1499938964844,0.0229663997888565,-933.1360473632812,304.15899658203125,0.4957582950592041,0.062967725098133,0.0593645311892032,293.5402526855469,297.1499938964844,293.1499938964844,0.0104301376268267,-665.83056640625,302.25616455078125,0.4467088878154754,0.050000000745058,0.0497515015304088,293.2133483886719,297.1499938964844,293.1499938964844,0.2069359421730041,-3185.103515625,304.157470703125,0.8355235457420349,0.2873819470405578,0.2026538550853729,293.2723693847656,297.1499938964844,293.1499938964844,0.2838561236858368,-5539.3935546875,304.156494140625,0.9083232283592224,0.3699835836887359,0.3524714112281799,293.2433776855469,297.1499938964844,293.1499938964844,0.01291392929852,-3509.00439453125,303.4627990722656,0.4467088878154754,0.050000000745058,0.2359997034072876,291.170166015625,291.1499938964844,273.0583190917969,271.20733642578125,284.66900634765625,293.4331359863281,291.1708984375,1.0,0.2733883261680603,0.9287294745445251,0.9287294745445251,1.0,1.0,-1.0803874731063845,0.4647992253303528,0.6155882477760315,0.2033989876508712,0.0,0.0,0.3072620928287506,82.7789077758789,67.0,12.546717643737791,-7097.6123046875,196.140853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.1559757143259048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208012044429779,0.2208056449890136,-4.447342689672951e-06,0.0,0.0001582955155754,0.0,0.0,9.292112350463867,0.0,0.0,0.0,0.2910734713077545,4.0,0.0,1.0
813360,293.25262451171875,297.1499938964844,293.1499938964844,0.0221896413713693,-917.5068359375,304.15875244140625,0.4966433048248291,0.0620082169771194,0.0583853051066398,293.5472717285156,297.1499938964844,293.1499938964844,0.0102490587159991,-659.1537475585938,302.1703491210937,0.4516622126102447,0.050000000745058,0.0496530197560787,293.21307373046875,297.1499938964844,293.1499938964844,0.2061126977205276,-3174.9609375,304.1575927734375,0.8404390811920166,0.2866321504116058,0.2020549327135086,293.2714538574219,297.1499938964844,293.1499938964844,0.2824010252952575,-5516.37841796875,304.157958984375,0.914304256439209,0.368611067533493,0.3510522544384002,293.2447509765625,297.1499938964844,293.1499938964844,0.0128215327858924,-3495.6044921875,303.4432067871094,0.4516622126102447,0.050000000745058,0.2355325371026992,291.17333984375,291.1499938964844,273.07666015625,271.2184143066406,284.6856994628906,293.4430847167969,291.17401123046875,1.0,0.2697278261184692,0.928632378578186,0.928632378578186,1.0,1.0,-1.0761111974716189,0.4627955853939056,0.6133155226707458,0.2025949656963348,0.0,0.0,0.3053869605064392,80.23548126220703,55.0,10.56705093383789,-7052.64208984375,190.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.189453125,18000.0,0.0,0.0,0.1559353768825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193068861961364,0.2193113416433334,-4.444017122295918e-06,0.0,0.0001582545955898,0.0,0.0,9.217377662658691,0.0,0.0,0.0,0.2907734811306,4.0,0.0,1.0
813420,293.24859619140625,297.1499938964844,293.1499938964844,0.0207502618432045,-887.5328369140625,304.1582336425781,0.5014761686325073,0.0602248385548591,0.0565038882195949,293.5604858398437,297.1499938964844,293.1499938964844,0.0098826522007584,-645.12451171875,301.9972229003906,0.4660154581069946,0.050000000745058,0.0494021400809288,293.21240234375,297.1499938964844,293.1499938964844,0.2044649273157119,-3154.65771484375,304.1578063964844,0.8550495505332947,0.2851713597774505,0.2008436024188995,293.2690734863281,297.1499938964844,293.1499938964844,0.2795754969120025,-5471.92041015625,304.15997314453125,0.9328890442848206,0.3660177886486053,0.3483147323131561,293.2469482421875,297.1499938964844,293.1499938964844,0.0126194590702652,-3465.555908203125,303.4048156738281,0.4660154581069946,0.050000000745058,0.2343424707651138,291.17889404296875,291.1499938964844,273.11334228515625,271.2411804199219,284.7194519042969,293.4634094238281,291.1794128417969,1.0,0.2605076134204864,0.9284381866455078,0.9284381866455078,1.0,1.0,-1.0673840045928955,0.4587078094482422,0.6086761951446533,0.2009615749120712,0.0,0.0,0.301156610250473,73.7821273803711,43.0,8.049610137939453,-6962.1318359375,175.7504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,305.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.556640625,18000.0,0.0,0.0,0.1557060182094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159296721220016,0.2159340977668762,-4.436473318492062e-06,0.0,0.0001580218086019,0.0,0.0,9.04914093017578,0.0,0.0,0.0,0.2900985777378082,4.0,0.0,1.0
813480,293.24859619140625,297.1499938964844,293.1499938964844,0.0207502618432045,-887.5328369140625,304.1582336425781,0.5014761686325073,0.0602248385548591,0.0565038882195949,293.5604858398437,297.1499938964844,293.1499938964844,0.0098826522007584,-645.12451171875,301.9972229003906,0.4660154581069946,0.050000000745058,0.0494021400809288,293.21240234375,297.1499938964844,293.1499938964844,0.2044649273157119,-3154.65771484375,304.1578063964844,0.8550495505332947,0.2851713597774505,0.2008436024188995,293.2690734863281,297.1499938964844,293.1499938964844,0.2795754969120025,-5471.92041015625,304.15997314453125,0.9328890442848206,0.3660177886486053,0.3483147323131561,293.2469482421875,297.1499938964844,293.1499938964844,0.0126194590702652,-3465.555908203125,303.4048156738281,0.4660154581069946,0.050000000745058,0.2343424707651138,291.17889404296875,291.1499938964844,273.11334228515625,271.2411804199219,284.7194519042969,293.4634094238281,291.1794128417969,1.0,0.2605076134204864,0.9284381866455078,0.9284381866455078,1.0,1.0,-1.0673840045928955,0.4587078094482422,0.6086761951446533,0.2009615749120712,0.0,0.0,0.301156610250473,73.7821273803711,43.0,8.049610137939453,-6962.1318359375,175.7504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,305.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.556640625,18000.0,0.0,0.0,0.1557060182094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159296721220016,0.2159340977668762,-4.436473318492062e-06,0.0,0.0001580218086019,0.0,0.0,9.04914093017578,0.0,0.0,0.0,0.2900985777378082,4.0,0.0,1.0
813540,293.2443542480469,297.1499938964844,293.1499938964844,0.0194486305117607,-859.1166381835938,304.1576538085937,0.5108955502510071,0.0585896894335746,0.0547166317701339,293.5726318359375,297.1499938964844,293.1499938964844,0.009518589824438,-630.5211791992188,301.82257080078125,0.4820736646652221,0.050000000745058,0.0491013191640377,293.2115173339844,297.1499938964844,293.1499938964844,0.2028345763683319,-3134.560791015625,304.1579284667969,0.8771403431892395,0.2837650179862976,0.1996330767869949,293.2662353515625,297.1499938964844,293.1499938964844,0.2768467962741852,-5429.17724609375,304.16119384765625,0.9593534469604492,0.3635756075382232,0.3456845283508301,293.2484741210937,297.1499938964844,293.1499938964844,0.0124041456729173,-3432.663818359375,303.3674621582031,0.4820736646652221,0.050000000745058,0.2329155057668686,291.1835632324219,291.1499938964844,273.1499938964844,271.2649230957031,284.7535705566406,293.4841613769531,291.1840515136719,1.0,0.2492182403802871,0.9282439947128296,0.9282439947128296,1.0,1.0,-1.058555245399475,0.4545770287513733,0.6039782166481018,0.1993100196123123,0.0,0.0,0.2963588237762451,66.06376647949219,31.0,6.644097805023193,-6871.51025390625,159.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.44140625,18000.0,0.0,0.0,0.1552038043737411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121218591928482,0.2121262848377227,-4.427919520821888e-06,0.0,0.000157512127771,0.0,0.0,8.860559463500977,0.0,0.0,0.0,0.2893418669700622,4.0,0.0,1.0
813600,293.2443542480469,297.1499938964844,293.1499938964844,0.0194486305117607,-859.1166381835938,304.1576538085937,0.5108955502510071,0.0585896894335746,0.0547166317701339,293.5726318359375,297.1499938964844,293.1499938964844,0.009518589824438,-630.5211791992188,301.82257080078125,0.4820736646652221,0.050000000745058,0.0491013191640377,293.2115173339844,297.1499938964844,293.1499938964844,0.2028345763683319,-3134.560791015625,304.1579284667969,0.8771403431892395,0.2837650179862976,0.1996330767869949,293.2662353515625,297.1499938964844,293.1499938964844,0.2768467962741852,-5429.17724609375,304.16119384765625,0.9593534469604492,0.3635756075382232,0.3456845283508301,293.2484741210937,297.1499938964844,293.1499938964844,0.0124041456729173,-3432.663818359375,303.3674621582031,0.4820736646652221,0.050000000745058,0.2329155057668686,291.1835632324219,291.1499938964844,273.1499938964844,271.2649230957031,284.7535705566406,293.4841613769531,291.1840515136719,1.0,0.2492182403802871,0.9282439947128296,0.9282439947128296,1.0,1.0,-1.058555245399475,0.4545770287513733,0.6039782166481018,0.1993100196123123,0.0,0.0,0.2963588237762451,66.06376647949219,31.0,6.644097805023193,-6871.51025390625,159.2689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.44140625,18000.0,0.0,0.0,0.1552038043737411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121218591928482,0.2121262848377227,-4.427919520821888e-06,0.0,0.000157512127771,0.0,0.0,8.860559463500977,0.0,0.0,0.0,0.2893418669700622,4.0,0.0,1.0
813660,293.2400207519531,297.1499938964844,293.1499938964844,0.0182691570371389,-832.1072387695312,304.1570739746094,0.5268195867538452,0.05707573518157,0.0530147776007652,293.5835266113281,297.1499938964844,293.1499938964844,0.0091637512668967,-615.6561889648438,301.6470642089844,0.5004038214683533,0.050000000745058,0.0487699024379253,293.2105407714844,297.1499938964844,293.1499938964844,0.2012345045804977,-3114.825927734375,304.157958984375,0.9092856645584106,0.2824082374572754,0.1984355747699737,293.26324462890625,297.1499938964844,293.1499938964844,0.274195909500122,-5387.74853515625,304.161865234375,0.9903528094291688,0.3612399399280548,0.3431321978569031,293.2494506835937,297.1499938964844,293.1499938964844,0.0121839670464396,-3398.245849609375,303.3310852050781,0.5004038214683533,0.050000000745058,0.2313434183597564,291.1875915527344,291.1499938964844,273.1866760253906,271.2892761230469,284.78765869140625,293.5050964355469,291.18798828125,1.0,0.2362305074930191,0.9280919432640076,0.9280919432640076,1.0,1.0,-1.0497270822525024,0.4504571855068207,0.5992699265480042,0.1976480334997177,0.0,0.0,0.2910674512386322,57.5711555480957,25.0,5.534567832946777,-6780.70654296875,141.66517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,305.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.880859375,18000.0,0.0,0.0,0.1543671786785125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079632729291916,0.2079676836729049,-4.418590833665803e-06,0.0,0.0001566630671732,0.0,0.0,8.6560697555542,0.0,0.0,0.0,0.2885217368602752,4.0,0.0,1.0
813720,293.2400207519531,297.1499938964844,293.1499938964844,0.0182691570371389,-832.1072387695312,304.1570739746094,0.5268195867538452,0.05707573518157,0.0530147776007652,293.5835266113281,297.1499938964844,293.1499938964844,0.0091637512668967,-615.6561889648438,301.6470642089844,0.5004038214683533,0.050000000745058,0.0487699024379253,293.2105407714844,297.1499938964844,293.1499938964844,0.2012345045804977,-3114.825927734375,304.157958984375,0.9092856645584106,0.2824082374572754,0.1984355747699737,293.26324462890625,297.1499938964844,293.1499938964844,0.274195909500122,-5387.74853515625,304.161865234375,0.9903528094291688,0.3612399399280548,0.3431321978569031,293.2494506835937,297.1499938964844,293.1499938964844,0.0121839670464396,-3398.245849609375,303.3310852050781,0.5004038214683533,0.050000000745058,0.2313434183597564,291.1875915527344,291.1499938964844,273.1866760253906,271.2892761230469,284.78765869140625,293.5050964355469,291.18798828125,1.0,0.2362305074930191,0.9280919432640076,0.9280919432640076,1.0,1.0,-1.0497270822525024,0.4504571855068207,0.5992699265480042,0.1976480334997177,0.0,0.0,0.2910674512386322,57.5711555480957,25.0,5.534567832946777,-6780.70654296875,141.66517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,305.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.880859375,18000.0,0.0,0.0,0.1543671786785125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079632729291916,0.2079676836729049,-4.418590833665803e-06,0.0,0.0001566630671732,0.0,0.0,8.6560697555542,0.0,0.0,0.0,0.2885217368602752,4.0,0.0,1.0
813780,293.23565673828125,297.1499938964844,293.1499938964844,0.0172479450702667,-807.4208984375,304.15643310546875,0.5420308113098145,0.0556819029152393,0.0515059195458889,293.5933532714844,297.1499938964844,293.1499938964844,0.0088420119136571,-601.52783203125,301.47265625,0.5182173848152161,0.050000000745058,0.0485299415886402,293.2093811035156,297.1499938964844,293.1499938964844,0.19956836104393,-3094.06005859375,304.1581115722656,0.9423677921295166,0.2811104357242584,0.1973448395729065,293.2491760253906,297.1499938964844,293.1499938964844,0.2553155422210693,-5081.96826171875,304.19091796875,0.9990000128746032,0.3611469268798828,0.3232944011688232,293.2497863769531,297.1499938964844,293.1499938964844,0.0119972275570034,-3367.833984375,303.2966613769531,0.5182173848152161,0.050000000745058,0.2302051484584808,291.2008972167969,291.1499938964844,273.22332763671875,271.3139343261719,284.8421325683594,293.5400695800781,291.2063903808594,1.0,0.2235979884862899,0.9279398322105408,0.9279398322105408,1.0,1.0,-1.0211530923843384,0.4372191429138183,0.58393394947052,0.1921441853046417,0.0,0.0,0.2838128209114074,51.17016220092773,25.0,34.385162353515625,-6633.876953125,123.25914764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58984375,18000.0,0.0,0.0,0.1531263291835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203142374753952,0.2031467854976654,-4.408661425259197e-06,0.0,0.0001554037589812,0.0,0.0,8.422502517700195,0.0,0.0,0.0,0.2875822186470032,4.0,0.0,1.0
813840,293.23565673828125,297.1499938964844,293.1499938964844,0.0172479450702667,-807.4208984375,304.15643310546875,0.5420308113098145,0.0556819029152393,0.0515059195458889,293.5933532714844,297.1499938964844,293.1499938964844,0.0088420119136571,-601.52783203125,301.47265625,0.5182173848152161,0.050000000745058,0.0485299415886402,293.2093811035156,297.1499938964844,293.1499938964844,0.19956836104393,-3094.06005859375,304.1581115722656,0.9423677921295166,0.2811104357242584,0.1973448395729065,293.2491760253906,297.1499938964844,293.1499938964844,0.2553155422210693,-5081.96826171875,304.19091796875,0.9990000128746032,0.3611469268798828,0.3232944011688232,293.2497863769531,297.1499938964844,293.1499938964844,0.0119972275570034,-3367.833984375,303.2966613769531,0.5182173848152161,0.050000000745058,0.2302051484584808,291.2008972167969,291.1499938964844,273.22332763671875,271.3139343261719,284.8421325683594,293.5400695800781,291.2063903808594,1.0,0.2235979884862899,0.9279398322105408,0.9279398322105408,1.0,1.0,-1.0211530923843384,0.4372191429138183,0.58393394947052,0.1921441853046417,0.0,0.0,0.2838128209114074,51.17016220092773,25.0,34.385162353515625,-6633.876953125,123.25914764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58984375,18000.0,0.0,0.0,0.1531263291835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203142374753952,0.2031467854976654,-4.408661425259197e-06,0.0,0.0001554037589812,0.0,0.0,8.422502517700195,0.0,0.0,0.0,0.2875822186470032,4.0,0.0,1.0
813900,293.23345947265625,297.1499938964844,293.1499938964844,0.0167620033025741,-794.9421997070312,304.1561279296875,0.5482125282287598,0.0550258532166481,0.0508219040930271,293.5982360839844,297.1499938964844,293.1499938964844,0.0086815822869539,-593.902099609375,301.3890075683594,0.526256263256073,0.050000000745058,0.0484438426792621,293.2088317871094,297.1499938964844,293.1499938964844,0.198424682021141,-3079.464111328125,304.1587219238281,0.9557361006736756,0.2804668247699737,0.1968341022729873,293.2281494140625,297.1499938964844,293.1499938964844,0.2425511479377746,-4874.44384765625,304.2065734863281,0.9990000128746032,0.3640096187591553,0.3104015290737152,293.2496643066406,297.1499938964844,293.1499938964844,0.011899241246283,-3349.873046875,303.2816467285156,0.526256263256073,0.050000000745058,0.2297967225313186,291.228515625,291.1499938964844,273.2416687011719,271.32635498046875,284.87530517578125,293.563720703125,291.23516845703125,1.0,0.2180939316749572,0.9278637766838074,0.9278637766838074,1.0,1.0,-1.003649115562439,0.4291379749774933,0.5745111107826233,0.1887697875499725,0.0,0.0,0.2758475840091705,48.79362106323242,25.0,54.439430236816406,-6516.45703125,115.07061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,305.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.798828125,18000.0,0.0,0.0,0.1522401720285415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984138041734695,0.1984182000160217,-4.4015182538714726e-06,0.0,0.0001545044215163,0.0,0.0,8.199921607971191,0.0,0.0,0.0,0.2867127656936645,4.0,0.0,1.0
813960,293.23309326171875,297.1499938964844,293.1499938964844,0.0162688083946704,-782.1317138671875,304.1559143066406,0.5535864233970642,0.054044421762228,0.0500764623284339,293.6031188964844,297.1499938964844,293.1499938964844,0.0085305897518992,-586.7900390625,301.3032531738281,0.5341445207595825,0.050000000745058,0.0483690723776817,293.208251953125,297.1499938964844,293.1499938964844,0.1974523067474365,-3067.175537109375,304.15887451171875,0.9675805568695068,0.279830127954483,0.1963331699371338,293.2017822265625,297.1499938964844,293.1499938964844,0.2311379611492157,-4688.390625,304.21697998046875,0.9990000128746032,0.3681937456130981,0.2987544536590576,293.2494812011719,297.1499938964844,293.1499938964844,0.0118158822879195,-3335.132080078125,303.26629638671875,0.5341445207595825,0.050000000745058,0.2294420599937439,291.24932861328125,291.1499938964844,273.260009765625,271.3388671875,284.881591796875,293.54302978515625,291.2518005371094,1.0,0.2130545973777771,0.9278881549835204,0.9278881549835204,1.0,1.0,-0.9876577854156494,0.4217564165592193,0.5659013390541077,0.1857405751943588,0.0,0.0,0.2670488655567169,46.72433090209961,43.0,43.24066162109375,-6383.05029296875,107.97610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,305.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.26171875,18000.0,0.0,0.0,0.1510929018259048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920334249734878,0.19203782081604,-4.390366939333035e-06,0.0,0.000153340093675,0.0,0.0,7.899451732635498,0.0,0.0,0.0,0.2855596244335174,4.0,0.0,1.0
814020,293.2347412109375,297.1499938964844,293.1499938964844,0.014976087026298,-748.0015258789062,304.1560974121094,0.5460060238838196,0.0515981093049049,0.0478414259850978,293.6132202148437,297.1499938964844,293.1499938964844,0.0082880780100822,-576.2185668945312,301.1171569824219,0.5367814302444458,0.050000000745058,0.048345923423767,293.2101135253906,297.1499938964844,293.1499938964844,0.1961418539285659,-3051.2919921875,304.1580810546875,0.9695938229560852,0.2779842913150787,0.1951270550489425,293.1564025878906,297.1499938964844,293.1499938964844,0.2270827740430832,-4628.61669921875,304.20037841796875,0.9990000128746032,0.3761447668075561,0.2950480878353119,293.2490234375,297.1499938964844,293.1499938964844,0.0117510873824357,-3327.65185546875,303.2324523925781,0.5367814302444458,0.050000000745058,0.2293322533369064,291.23944091796875,291.1499938964844,273.2966613769531,271.3640441894531,284.8814697265625,293.5028381347656,291.2347717285156,1.0,0.2117315977811813,0.9279369115829468,0.9279369115829468,1.0,1.0,-0.978907585144043,0.4177600443363189,0.5611475110054016,0.1839952021837234,0.0,0.0,0.2551088333129883,46.04021072387695,61.0,-16.762052536010742,-6216.33056640625,104.92583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,305.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.162109375,18000.0,0.0,0.0,0.1480029970407486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818441599607467,0.1818485260009765,-4.366261691757245e-06,0.0,0.0001502042287029,0.0,0.0,7.415436744689941,0.0,0.0,0.0,0.2836383581161499,4.0,0.0,1.0
814080,293.2347412109375,297.1499938964844,293.1499938964844,0.014976087026298,-748.0015258789062,304.1560974121094,0.5460060238838196,0.0515981093049049,0.0478414259850978,293.6132202148437,297.1499938964844,293.1499938964844,0.0082880780100822,-576.2185668945312,301.1171569824219,0.5367814302444458,0.050000000745058,0.048345923423767,293.2101135253906,297.1499938964844,293.1499938964844,0.1961418539285659,-3051.2919921875,304.1580810546875,0.9695938229560852,0.2779842913150787,0.1951270550489425,293.1564025878906,297.1499938964844,293.1499938964844,0.2270827740430832,-4628.61669921875,304.20037841796875,0.9990000128746032,0.3761447668075561,0.2950480878353119,293.2490234375,297.1499938964844,293.1499938964844,0.0117510873824357,-3327.65185546875,303.2324523925781,0.5367814302444458,0.050000000745058,0.2293322533369064,291.23944091796875,291.1499938964844,273.2966613769531,271.3640441894531,284.8814697265625,293.5028381347656,291.2347717285156,1.0,0.2117315977811813,0.9279369115829468,0.9279369115829468,1.0,1.0,-0.978907585144043,0.4177600443363189,0.5611475110054016,0.1839952021837234,0.0,0.0,0.2551088333129883,46.04021072387695,61.0,-16.762052536010742,-6216.33056640625,104.92583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,305.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.162109375,18000.0,0.0,0.0,0.1480029970407486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818441599607467,0.1818485260009765,-4.366261691757245e-06,0.0,0.0001502042287029,0.0,0.0,7.415436744689941,0.0,0.0,0.0,0.2836383581161499,4.0,0.0,1.0
814140,293.2332458496094,297.1499938964844,293.1499938964844,0.0141054587438702,-724.5800170898438,304.1520690917969,0.5277716517448425,0.050000000745058,0.0462281331419944,293.6236572265625,297.1499938964844,293.1499938964844,0.0080910706892609,-568.3136596679688,300.91705322265625,0.5267184376716614,0.050000000745058,0.0484393127262592,293.21051025390625,297.1499938964844,293.1499938964844,0.195561945438385,-3045.058837890625,304.1563415527344,0.9515799283981324,0.2763791680335998,0.1940353214740753,293.1483459472656,297.1499938964844,293.1499938964844,0.2407305538654327,-4861.2431640625,304.1604309082031,0.9990000128746032,0.3776973187923431,0.3096941113471985,293.2489318847656,297.1499938964844,293.1499938964844,0.0117638232186436,-3336.808837890625,303.1949768066406,0.5267184376716614,0.050000000745058,0.2297752350568771,291.19256591796875,291.1499938964844,273.3333435058594,271.38946533203125,284.8894958496094,293.50738525390625,291.1858825683594,1.0,0.2179170101881027,0.9279857277870178,0.9279857277870178,1.0,1.0,-0.9938757419586182,0.4247143566608429,0.5691614151000977,0.1866958290338516,0.0,0.0,0.252367615699768,48.56510162353516,79.0,-58.54062271118164,-6208.99169921875,112.46515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567443847656,305.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1444058269262313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782266199588775,0.1782309710979461,-4.352675659902161e-06,0.0,0.0001465535606257,0.0,0.0,7.237561702728271,0.0,0.0,0.0,0.282863587141037,4.0,0.0,1.0
814200,293.2332458496094,297.1499938964844,293.1499938964844,0.0141054587438702,-724.5800170898438,304.1520690917969,0.5277716517448425,0.050000000745058,0.0462281331419944,293.6236572265625,297.1499938964844,293.1499938964844,0.0080910706892609,-568.3136596679688,300.91705322265625,0.5267184376716614,0.050000000745058,0.0484393127262592,293.21051025390625,297.1499938964844,293.1499938964844,0.195561945438385,-3045.058837890625,304.1563415527344,0.9515799283981324,0.2763791680335998,0.1940353214740753,293.1483459472656,297.1499938964844,293.1499938964844,0.2407305538654327,-4861.2431640625,304.1604309082031,0.9990000128746032,0.3776973187923431,0.3096941113471985,293.2489318847656,297.1499938964844,293.1499938964844,0.0117638232186436,-3336.808837890625,303.1949768066406,0.5267184376716614,0.050000000745058,0.2297752350568771,291.19256591796875,291.1499938964844,273.3333435058594,271.38946533203125,284.8894958496094,293.50738525390625,291.1858825683594,1.0,0.2179170101881027,0.9279857277870178,0.9279857277870178,1.0,1.0,-0.9938757419586182,0.4247143566608429,0.5691614151000977,0.1866958290338516,0.0,0.0,0.252367615699768,48.56510162353516,79.0,-58.54062271118164,-6208.99169921875,112.46515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567443847656,305.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1444058269262313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782266199588775,0.1782309710979461,-4.352675659902161e-06,0.0,0.0001465535606257,0.0,0.0,7.237561702728271,0.0,0.0,0.0,0.282863587141037,4.0,0.0,1.0
814260,293.233154296875,297.1499938964844,293.1499938964844,0.0140979792922735,-725.7998046875,304.1216735839844,0.5097613334655762,0.050000000745058,0.0461848154664039,293.6346740722656,297.1499938964844,293.1499938964844,0.0079178381711244,-561.6173706054688,300.7073974609375,0.5097591876983643,0.050000000745058,0.0486343018710613,293.2103271484375,297.1499938964844,293.1499938964844,0.195346862077713,-3043.4677734375,304.15460205078125,0.9182502031326294,0.2748794853687286,0.1930913478136062,293.1794128417969,297.1499938964844,293.1499938964844,0.2681809961795807,-5313.0234375,304.111083984375,0.9990000128746032,0.3715212643146515,0.33824223279953,293.2502136230469,297.1499938964844,293.1499938964844,0.0118172233924269,-3354.43310546875,303.152587890625,0.5097591876983643,0.050000000745058,0.2307001799345016,291.13446044921875,291.1499938964844,273.3699951171875,271.4151306152344,284.9104919433594,293.5566711425781,291.12762451171875,1.0,0.2302860468626022,0.927890956401825,0.927890956401825,1.0,1.0,-1.0282927751541138,0.4406428635120392,0.587649941444397,0.1931876689195633,0.0,0.0,0.2582681477069855,53.88448333740234,82.0,-76.08761596679688,-6332.82666015625,129.7266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236694335937,305.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51953125,18000.0,0.0,0.0,0.1411417722702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806593686342239,0.1806637197732925,-4.351675215730211e-06,0.0,0.0001432409626431,0.0,0.0,7.340424060821533,0.0,0.0,0.0,0.2832009494304657,4.0,0.0,1.0
814320,293.233154296875,297.1499938964844,293.1499938964844,0.0140979792922735,-725.7998046875,304.1216735839844,0.5097613334655762,0.050000000745058,0.0461848154664039,293.6346740722656,297.1499938964844,293.1499938964844,0.0079178381711244,-561.6173706054688,300.7073974609375,0.5097591876983643,0.050000000745058,0.0486343018710613,293.2103271484375,297.1499938964844,293.1499938964844,0.195346862077713,-3043.4677734375,304.15460205078125,0.9182502031326294,0.2748794853687286,0.1930913478136062,293.1794128417969,297.1499938964844,293.1499938964844,0.2681809961795807,-5313.0234375,304.111083984375,0.9990000128746032,0.3715212643146515,0.33824223279953,293.2502136230469,297.1499938964844,293.1499938964844,0.0118172233924269,-3354.43310546875,303.152587890625,0.5097591876983643,0.050000000745058,0.2307001799345016,291.13446044921875,291.1499938964844,273.3699951171875,271.4151306152344,284.9104919433594,293.5566711425781,291.12762451171875,1.0,0.2302860468626022,0.927890956401825,0.927890956401825,1.0,1.0,-1.0282927751541138,0.4406428635120392,0.587649941444397,0.1931876689195633,0.0,0.0,0.2582681477069855,53.88448333740234,82.0,-76.08761596679688,-6332.82666015625,129.7266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236694335937,305.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51953125,18000.0,0.0,0.0,0.1411417722702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806593686342239,0.1806637197732925,-4.351675215730211e-06,0.0,0.0001432409626431,0.0,0.0,7.340424060821533,0.0,0.0,0.0,0.2832009494304657,4.0,0.0,1.0
814380,293.2295227050781,297.1499938964844,293.1499938964844,0.0142262764275074,-730.3248291015625,304.1011657714844,0.4927359223365783,0.050000000745058,0.046436034142971,293.646240234375,297.1499938964844,293.1499938964844,0.0077436370775103,-554.0807495117188,300.49786376953125,0.4927359223365783,0.050000000745058,0.0488993786275386,293.2080383300781,297.1499938964844,293.1499938964844,0.1951010376214981,-3040.95458984375,304.153564453125,0.8855733275413513,0.2738201916217804,0.192531868815422,293.2314147949219,297.1499938964844,293.1499938964844,0.2749451994895935,-5418.384765625,304.1157531738281,0.9783244132995604,0.3601929843425751,0.3441529273986816,293.2528381347656,297.1499938964844,293.1499938964844,0.0118613354861736,-3368.184814453125,303.1078186035156,0.4927359223365783,0.050000000745058,0.2319575995206833,291.1019592285156,291.1499938964844,273.4066772460937,271.4410400390625,284.9550170898437,293.6205749511719,291.1053771972656,1.0,0.2407975941896438,0.9277962446212769,0.9277962446212769,1.0,1.0,-1.0365869998931885,0.4444668591022491,0.5921201705932617,0.1948124468326568,0.0,0.0,0.2677585482597351,60.69242858886719,85.0,-18.70502281188965,-6459.2236328125,143.82217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,305.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.263671875,18000.0,0.0,0.0,0.13894884288311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187614768743515,0.1876191347837448,-4.362578692962416e-06,0.0,0.00014101540728,0.0,0.0,7.659001350402832,0.0,0.0,0.0,0.2844023704528808,4.0,0.0,1.0
814440,293.2295227050781,297.1499938964844,293.1499938964844,0.0142262764275074,-730.3248291015625,304.1011657714844,0.4927359223365783,0.050000000745058,0.046436034142971,293.646240234375,297.1499938964844,293.1499938964844,0.0077436370775103,-554.0807495117188,300.49786376953125,0.4927359223365783,0.050000000745058,0.0488993786275386,293.2080383300781,297.1499938964844,293.1499938964844,0.1951010376214981,-3040.95458984375,304.153564453125,0.8855733275413513,0.2738201916217804,0.192531868815422,293.2314147949219,297.1499938964844,293.1499938964844,0.2749451994895935,-5418.384765625,304.1157531738281,0.9783244132995604,0.3601929843425751,0.3441529273986816,293.2528381347656,297.1499938964844,293.1499938964844,0.0118613354861736,-3368.184814453125,303.1078186035156,0.4927359223365783,0.050000000745058,0.2319575995206833,291.1019592285156,291.1499938964844,273.4066772460937,271.4410400390625,284.9550170898437,293.6205749511719,291.1053771972656,1.0,0.2407975941896438,0.9277962446212769,0.9277962446212769,1.0,1.0,-1.0365869998931885,0.4444668591022491,0.5921201705932617,0.1948124468326568,0.0,0.0,0.2677585482597351,60.69242858886719,85.0,-18.70502281188965,-6459.2236328125,143.82217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,305.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.263671875,18000.0,0.0,0.0,0.13894884288311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187614768743515,0.1876191347837448,-4.362578692962416e-06,0.0,0.00014101540728,0.0,0.0,7.659001350402832,0.0,0.0,0.0,0.2844023704528808,4.0,0.0,1.0
814500,293.2283020019531,297.1499938964844,293.1499938964844,0.0142348129302263,-730.487548828125,304.09033203125,0.4852717220783233,0.050000000745058,0.0465687662363052,293.65234375,297.1499938964844,293.1499938964844,0.0076399995014071,-548.6557006835938,300.4011535644531,0.4852717220783233,0.050000000745058,0.0490391552448272,293.2079162597656,297.1499938964844,293.1499938964844,0.1942846924066543,-3030.38525390625,304.1543884277344,0.871497631072998,0.2731063365936279,0.192177340388298,293.24493408203125,297.1499938964844,293.1499938964844,0.2711513042449951,-5352.740234375,304.1288452148437,0.9602592587471008,0.3565016984939575,0.3401088118553161,293.25439453125,297.1499938964844,293.1499938964844,0.0118479989469051,-3365.8583984375,303.08746337890625,0.4852717220783233,0.050000000745058,0.2326206266880035,291.123046875,291.1499938964844,273.42498779296875,271.4540710449219,284.968505859375,293.62750244140625,291.12841796875,1.0,0.2452611476182937,0.9277488589286804,0.9277488589286804,1.0,1.0,-1.0327054262161257,0.4427203834056854,0.5899850130081177,0.1939247399568557,0.0,0.0,0.2674977481365204,64.18417358398438,85.0,19.31726837158203,-6460.89599609375,148.90968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,305.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.1382627785205841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889450997114181,0.1889494657516479,-4.368528152554063e-06,0.0,0.0001403191417921,0.0,0.0,7.726934432983398,0.0,0.0,0.0,0.284686803817749,4.0,0.0,1.0
814560,293.2283020019531,297.1499938964844,293.1499938964844,0.0142392553389072,-730.6971435546875,304.0765075683594,0.4787014126777649,0.050000000745058,0.0466905981302261,293.65869140625,297.1499938964844,293.1499938964844,0.0075347940437495,-543.191162109375,300.3018493652344,0.4787014126777649,0.050000000745058,0.0491674467921257,293.2081298828125,297.1499938964844,293.1499938964844,0.1934932321310043,-3020.249755859375,304.155029296875,0.859822690486908,0.2723335325717926,0.1917535364627838,293.2526550292969,297.1499938964844,293.1499938964844,0.2682908177375793,-5304.74609375,304.1378173828125,0.9440426230430604,0.3537788093090057,0.3372324705123901,293.256103515625,297.1499938964844,293.1499938964844,0.01183458045125,-3364.155517578125,303.066162109375,0.4787014126777649,0.050000000745058,0.2332292050123214,291.1399230957031,291.1499938964844,273.4433288574219,271.4671630859375,284.9794616699219,293.6306457519531,291.1421813964844,1.0,0.2493396699428558,0.9275386929512024,0.9275386929512024,1.0,1.0,-1.0297744274139404,0.4414055943489074,0.5883687734603882,0.1932259798049926,0.0,0.0,0.2664115726947784,67.39644622802734,88.0,24.19793701171875,-6429.36083984375,153.76158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6696472167969,305.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.1377382725477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884001493453979,0.1884045153856277,-4.37042444900726e-06,0.0,0.0001397868472849,0.0,0.0,7.706480503082275,0.0,0.0,0.0,0.2846523821353912,4.0,0.0,1.0
814620,293.2305603027344,297.1499938964844,293.1499938964844,0.0142485611140728,-731.587890625,304.0426940917969,0.4663596749305725,0.050000000745058,0.04690807685256,293.6717224121094,297.1499938964844,293.1499938964844,0.0073273060843348,-532.5538330078125,300.0923156738281,0.4663596749305725,0.050000000745058,0.0493964627385139,293.2087707519531,297.1499938964844,293.1499938964844,0.1921609938144683,-3003.471923828125,304.15557861328125,0.8415216207504272,0.2707331776618957,0.1908185184001922,293.2591857910156,297.1499938964844,293.1499938964844,0.2646023035049438,-5243.46533203125,304.1478271484375,0.917618989944458,0.3498362600803375,0.3333254754543304,293.2595520019531,297.1499938964844,293.1499938964844,0.0118166292086243,-3364.162353515625,303.0205993652344,0.4663596749305725,0.050000000745058,0.2343155592679977,291.1500244140625,291.1499938964844,273.4800109863281,271.4934997558594,285.0065612792969,293.6485900878906,291.1510009765625,1.0,0.2565527856349945,0.9271183609962464,0.9271183609962464,1.0,1.0,-1.0258018970489502,0.4396555125713348,0.5861464142799377,0.192179188132286,0.0,0.0,0.2656204104423523,73.14427947998047,76.0,16.3551025390625,-6376.72412109375,162.7241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,305.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.136975347995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876414269208908,0.1876458078622818,-4.369642738311086e-06,0.0,0.0001390125544276,0.0,0.0,7.672172546386719,0.0,0.0,0.0,0.2845386564731598,4.0,0.0,1.0
814680,293.2305603027344,297.1499938964844,293.1499938964844,0.0142485611140728,-731.587890625,304.0426940917969,0.4663596749305725,0.050000000745058,0.04690807685256,293.6717224121094,297.1499938964844,293.1499938964844,0.0073273060843348,-532.5538330078125,300.0923156738281,0.4663596749305725,0.050000000745058,0.0493964627385139,293.2087707519531,297.1499938964844,293.1499938964844,0.1921609938144683,-3003.471923828125,304.15557861328125,0.8415216207504272,0.2707331776618957,0.1908185184001922,293.2591857910156,297.1499938964844,293.1499938964844,0.2646023035049438,-5243.46533203125,304.1478271484375,0.917618989944458,0.3498362600803375,0.3333254754543304,293.2595520019531,297.1499938964844,293.1499938964844,0.0118166292086243,-3364.162353515625,303.0205993652344,0.4663596749305725,0.050000000745058,0.2343155592679977,291.1500244140625,291.1499938964844,273.4800109863281,271.4934997558594,285.0065612792969,293.6485900878906,291.1510009765625,1.0,0.2565527856349945,0.9271183609962464,0.9271183609962464,1.0,1.0,-1.0258018970489502,0.4396555125713348,0.5861464142799377,0.192179188132286,0.0,0.0,0.2656204104423523,73.14427947998047,76.0,16.3551025390625,-6376.72412109375,162.7241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,305.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.136975347995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876414269208908,0.1876458078622818,-4.369642738311086e-06,0.0,0.0001390125544276,0.0,0.0,7.672172546386719,0.0,0.0,0.0,0.2845386564731598,4.0,0.0,1.0
814740,293.2342529296875,297.1499938964844,293.1499938964844,0.0141574461013078,-729.6693115234375,304.00445556640625,0.4633868634700775,0.050000000745058,0.046955682337284,293.6849060058594,297.1499938964844,293.1499938964844,0.0070885405875742,-519.7117919921875,299.87762451171875,0.4633868634700775,0.050000000745058,0.0494465939700603,293.2091979980469,297.1499938964844,293.1499938964844,0.1906841397285461,-2984.865478515625,304.1561584472656,0.8367200493812561,0.2691546082496643,0.1897471696138382,293.2603759765625,297.1499938964844,293.1499938964844,0.2616977095603943,-5195.9130859375,304.1533203125,0.9102067351341248,0.3468240797519684,0.3303734362125397,293.2626953125,297.1499938964844,293.1499938964844,0.0117319589480757,-3352.23876953125,302.9747314453125,0.4633868634700775,0.050000000745058,0.2345533668994903,291.1583251953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0370788574219,293.6727294921875,291.1592102050781,1.0,0.2571583092212677,0.9266980290412904,0.9266980290412904,1.0,1.0,-1.021376132965088,0.4377088844776153,0.5836672782897949,0.1910147815942764,0.0,0.0,0.263947457075119,74.35723114013672,64.0,12.798173904418944,-6320.7109375,163.60458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1365390717983245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866593807935714,0.1866637468338012,-4.368141162558459e-06,0.0,0.0001385697978548,0.0,0.0,7.626988410949707,0.0,0.0,0.0,0.2843632400035858,4.0,0.0,1.0
814800,293.2342529296875,297.1499938964844,293.1499938964844,0.0141574461013078,-729.6693115234375,304.00445556640625,0.4633868634700775,0.050000000745058,0.046955682337284,293.6849060058594,297.1499938964844,293.1499938964844,0.0070885405875742,-519.7117919921875,299.87762451171875,0.4633868634700775,0.050000000745058,0.0494465939700603,293.2091979980469,297.1499938964844,293.1499938964844,0.1906841397285461,-2984.865478515625,304.1561584472656,0.8367200493812561,0.2691546082496643,0.1897471696138382,293.2603759765625,297.1499938964844,293.1499938964844,0.2616977095603943,-5195.9130859375,304.1533203125,0.9102067351341248,0.3468240797519684,0.3303734362125397,293.2626953125,297.1499938964844,293.1499938964844,0.0117319589480757,-3352.23876953125,302.9747314453125,0.4633868634700775,0.050000000745058,0.2345533668994903,291.1583251953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0370788574219,293.6727294921875,291.1592102050781,1.0,0.2571583092212677,0.9266980290412904,0.9266980290412904,1.0,1.0,-1.021376132965088,0.4377088844776153,0.5836672782897949,0.1910147815942764,0.0,0.0,0.263947457075119,74.35723114013672,64.0,12.798173904418944,-6320.7109375,163.60458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1365390717983245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866593807935714,0.1866637468338012,-4.368141162558459e-06,0.0,0.0001385697978548,0.0,0.0,7.626988410949707,0.0,0.0,0.0,0.2843632400035858,4.0,0.0,1.0
814860,293.2381591796875,297.1499938964844,293.1499938964844,0.0139946462586522,-725.6914672851562,303.9645690917969,0.4688269197940826,0.050000000745058,0.0468670427799224,293.6978454589844,297.1499938964844,293.1499938964844,0.0068299872800707,-505.2572326660156,299.6585388183594,0.4688269197940826,0.050000000745058,0.049353253096342,293.2091979980469,297.1499938964844,293.1499938964844,0.1891793608665466,-2965.94384765625,304.1566162109375,0.8413930535316467,0.267654687166214,0.1886195093393325,293.2593994140625,297.1499938964844,293.1499938964844,0.2590875625610351,-5153.71142578125,304.1565246582031,0.9156001210212708,0.3442215919494629,0.3277521431446075,293.2652893066406,297.1499938964844,293.1499938964844,0.0115985292941331,-3331.438720703125,302.9292297363281,0.4688269197940826,0.050000000745058,0.2341105937957763,291.1641845703125,291.1499938964844,273.5533447265625,271.5467834472656,285.06756591796875,293.6968688964844,291.1647033691406,1.0,0.253175288438797,0.926541268825531,0.926541268825531,1.0,1.0,-1.0161268711090088,0.4354075193405151,0.5807193517684937,0.1896602511405944,0.0,0.0,0.2616387605667114,71.92758178710938,52.0,8.666526794433594,-6256.9853515625,157.94691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779296875,305.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.974609375,18000.0,0.0,0.0,0.1362928003072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851035505533218,0.1851079165935516,-4.365344921097858e-06,0.0,0.0001383198687108,0.0,0.0,7.554840087890625,0.0,0.0,0.0,0.2840827405452728,4.0,0.0,1.0
814920,293.2381591796875,297.1499938964844,293.1499938964844,0.0139946462586522,-725.6914672851562,303.9645690917969,0.4688269197940826,0.050000000745058,0.0468670427799224,293.6978454589844,297.1499938964844,293.1499938964844,0.0068299872800707,-505.2572326660156,299.6585388183594,0.4688269197940826,0.050000000745058,0.049353253096342,293.2091979980469,297.1499938964844,293.1499938964844,0.1891793608665466,-2965.94384765625,304.1566162109375,0.8413930535316467,0.267654687166214,0.1886195093393325,293.2593994140625,297.1499938964844,293.1499938964844,0.2590875625610351,-5153.71142578125,304.1565246582031,0.9156001210212708,0.3442215919494629,0.3277521431446075,293.2652893066406,297.1499938964844,293.1499938964844,0.0115985292941331,-3331.438720703125,302.9292297363281,0.4688269197940826,0.050000000745058,0.2341105937957763,291.1641845703125,291.1499938964844,273.5533447265625,271.5467834472656,285.06756591796875,293.6968688964844,291.1647033691406,1.0,0.253175288438797,0.926541268825531,0.926541268825531,1.0,1.0,-1.0161268711090088,0.4354075193405151,0.5807193517684937,0.1896602511405944,0.0,0.0,0.2616387605667114,71.92758178710938,52.0,8.666526794433594,-6256.9853515625,157.94691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779296875,305.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.974609375,18000.0,0.0,0.0,0.1362928003072738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851035505533218,0.1851079165935516,-4.365344921097858e-06,0.0,0.0001383198687108,0.0,0.0,7.554840087890625,0.0,0.0,0.0,0.2840827405452728,4.0,0.0,1.0
814980,293.2429504394531,297.1499938964844,293.1499938964844,0.0137799950316548,-720.224365234375,303.9209289550781,0.4789571762084961,0.050000000745058,0.0466859713196754,293.7103881835937,297.1499938964844,293.1499938964844,0.0065632238984107,-489.8287658691406,299.4352722167969,0.4789571762084961,0.050000000745058,0.0491625778377056,293.20880126953125,297.1499938964844,293.1499938964844,0.1876981556415558,-2947.356689453125,304.1568908691406,0.8538973927497864,0.2662314176559448,0.1874745935201645,293.25750732421875,297.1499938964844,293.1499938964844,0.256630539894104,-5114.328125,304.1584167480469,0.93154639005661,0.341835081577301,0.3252713978290558,293.2673034667969,297.1499938964844,293.1499938964844,0.0114357341080904,-3305.05859375,302.8841247558594,0.4789571762084961,0.050000000745058,0.2332060933113098,291.1672058105469,291.1499938964844,273.5899963378906,271.5736999511719,285.0915832519531,293.70947265625,291.1674194335937,1.0,0.2457668632268905,0.926384449005127,0.926384449005127,1.0,1.0,-1.0102436542510986,0.4328293800354004,0.577414333820343,0.1881501674652099,0.0,0.0,0.2591131627559662,67.02587890625,40.0,4.663792610168457,-6194.51904296875,147.92457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1361119151115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183333083987236,0.1833374500274658,-4.361825176601997e-06,0.0,0.0001381362817483,0.0,0.0,7.472393989562988,0.0,0.0,0.0,0.2837581038475036,4.0,0.0,1.0
