time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2429504394531,297.1499938964844,293.1499938964844,0.0137799950316548,-720.224365234375,303.9209289550781,0.4789571762084961,0.050000000745058,0.0466859713196754,293.7103881835937,297.1499938964844,293.1499938964844,0.0065632238984107,-489.8287658691406,299.4352722167969,0.4789571762084961,0.050000000745058,0.0491625778377056,293.20880126953125,297.1499938964844,293.1499938964844,0.1876981556415558,-2947.356689453125,304.1568908691406,0.8538973927497864,0.2662314176559448,0.1874745935201645,293.25750732421875,297.1499938964844,293.1499938964844,0.256630539894104,-5114.328125,304.1584167480469,0.93154639005661,0.341835081577301,0.3252713978290558,293.2673034667969,297.1499938964844,293.1499938964844,0.0114357341080904,-3305.05859375,302.8841247558594,0.4789571762084961,0.050000000745058,0.2332060933113098,291.1672058105469,291.1499938964844,273.5899963378906,271.5736999511719,285.0915832519531,293.70947265625,291.1674194335937,1.0,0.2457668632268905,0.926384449005127,0.926384449005127,1.0,1.0,-1.0102436542510986,0.4328293800354004,0.577414333820343,0.1881501674652099,0.0,0.0,0.2591131627559662,67.02587890625,40.0,4.663792610168457,-6194.51904296875,147.92457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1361119151115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183333083987236,0.1833374500274658,-4.361825176601997e-06,0.0,0.0001381362817483,0.0,0.0,7.472393989562988,0.0,0.0,0.0,0.2837581038475036,4.0,0.0,1.0
815100,293.2455444335937,297.1499938964844,293.1499938964844,0.0136595433577895,-717.076904296875,303.89794921875,0.4851788282394409,0.050000000745058,0.0465706214308738,293.7164611816406,297.1499938964844,293.1499938964844,0.0064279795624315,-481.8067932128906,299.32232666015625,0.4851788282394409,0.050000000745058,0.0490411072969436,293.2085266113281,297.1499938964844,293.1499938964844,0.1869616955518722,-2938.114990234375,304.1569519042969,0.8632664084434509,0.2655447423458099,0.1869011372327804,293.2563781738281,297.1499938964844,293.1499938964844,0.2554290294647217,-5095.1376953125,304.1590576171875,0.9432888627052308,0.3406958878040313,0.3240619599819183,293.2681579589844,297.1499938964844,293.1499938964844,0.0113466186448931,-3290.272216796875,302.8617248535156,0.4851788282394409,0.050000000745058,0.2326298952102661,291.1683044433594,291.1499938964844,273.6083374023437,271.58721923828125,285.103515625,293.715576171875,291.1685791015625,1.0,0.2410371452569961,0.9263060688972472,0.9263060688972472,1.0,1.0,-1.0071280002593994,0.4314654767513275,0.5756624937057495,0.1873503625392913,0.0,0.0,0.2577851116657257,63.91135025024414,40.0,3.99222469329834,-6164.4072265625,141.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,305.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.02734375,18000.0,0.0,0.0,0.1360181272029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182424321770668,0.1824286729097366,-4.359975264378591e-06,0.0,0.0001380411122227,0.0,0.0,7.430096626281738,0.0,0.0,0.0,0.2835903763771057,4.0,0.0,1.0
815160,293.24810791015625,297.1499938964844,293.1499938964844,0.013533285818994,-713.7181396484375,303.8746032714844,0.4923411011695862,0.050000000745058,0.0464429594576358,293.72247314453125,297.1499938964844,293.1499938964844,0.0062930188141763,-473.6636047363281,299.2087097167969,0.4923411011695862,0.050000000745058,0.048906672745943,293.2081604003906,297.1499938964844,293.1499938964844,0.1862230002880096,-2928.83642578125,304.15704345703125,0.8750420212745667,0.2648723125457763,0.1863286197185516,293.2551574707031,297.1499938964844,293.1499938964844,0.2542334496974945,-5076.06103515625,304.1595764160156,0.9571950435638428,0.3395846784114837,0.322868287563324,293.2689208984375,297.1499938964844,293.1499938964844,0.011253859847784,-3274.633056640625,302.8394470214844,0.4923411011695862,0.050000000745058,0.2319922000169754,291.16961669921875,291.1499938964844,273.6266784667969,271.60076904296875,285.1153564453125,293.7215881347656,291.169921875,1.0,0.2357258051633834,0.926240861415863,0.926240861415863,1.0,1.0,-1.0039281845092771,0.4300666749477386,0.5738615989685059,0.1865280866622924,0.0,0.0,0.2563471496105194,60.46759796142578,28.0,3.8600013256073,-6134.2841796875,135.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,305.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1359097808599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814581304788589,0.1814624965190887,-4.35806168752606e-06,0.0,0.0001379311433993,0.0,0.0,7.385284423828125,0.0,0.0,0.0,0.2834132015705108,4.0,0.0,1.0
815220,293.25299072265625,297.1499938964844,293.1499938964844,0.0132705634459853,-706.5685424804688,303.8272705078125,0.5116952061653137,0.050000000745058,0.0461604371666908,293.73419189453125,297.1499938964844,293.1499938964844,0.0060245767235755,-457.0755004882813,298.979248046875,0.5116952061653137,0.050000000745058,0.048609159886837,293.20733642578125,297.1499938964844,293.1499938964844,0.1847510635852813,-2910.33056640625,304.1571350097656,0.9075578451156616,0.2635640203952789,0.1851894855499267,293.25262451171875,297.1499938964844,293.1499938964844,0.2518699467182159,-5038.388671875,304.1603088378906,0.989218771457672,0.3374321460723877,0.3205228745937347,293.2701721191406,297.1499938964844,293.1499938964844,0.0110615473240613,-3241.5771484375,302.795166015625,0.5116952061653137,0.050000000745058,0.2305809259414672,291.17242431640625,291.1499938964844,273.663330078125,271.6280212402344,285.1388244628906,293.7333068847656,291.1727600097656,1.0,0.2235693633556366,0.9261104464530944,0.9261104464530944,1.0,1.0,-0.9973559975624084,0.427199125289917,0.5701568722724915,0.1848325133323669,0.0,0.0,0.2531675398349762,52.85287857055664,25.0,3.833004951477051,-6073.40869140625,120.52547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1356140375137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793226897716522,0.1793270409107208,-4.353889835329028e-06,0.0,0.0001376310101477,0.0,0.0,7.286588191986084,0.0,0.0,0.0,0.2830244600772857,4.0,0.0,1.0
815280,293.25299072265625,297.1499938964844,293.1499938964844,0.0132705634459853,-706.5685424804688,303.8272705078125,0.5116952061653137,0.050000000745058,0.0461604371666908,293.73419189453125,297.1499938964844,293.1499938964844,0.0060245767235755,-457.0755004882813,298.979248046875,0.5116952061653137,0.050000000745058,0.048609159886837,293.20733642578125,297.1499938964844,293.1499938964844,0.1847510635852813,-2910.33056640625,304.1571350097656,0.9075578451156616,0.2635640203952789,0.1851894855499267,293.25262451171875,297.1499938964844,293.1499938964844,0.2518699467182159,-5038.388671875,304.1603088378906,0.989218771457672,0.3374321460723877,0.3205228745937347,293.2701721191406,297.1499938964844,293.1499938964844,0.0110615473240613,-3241.5771484375,302.795166015625,0.5116952061653137,0.050000000745058,0.2305809259414672,291.17242431640625,291.1499938964844,273.663330078125,271.6280212402344,285.1388244628906,293.7333068847656,291.1727600097656,1.0,0.2235693633556366,0.9261104464530944,0.9261104464530944,1.0,1.0,-0.9973559975624084,0.427199125289917,0.5701568722724915,0.1848325133323669,0.0,0.0,0.2531675398349762,52.85287857055664,25.0,3.833004951477051,-6073.40869140625,120.52547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1356140375137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793226897716522,0.1793270409107208,-4.353889835329028e-06,0.0,0.0001376310101477,0.0,0.0,7.286588191986084,0.0,0.0,0.0,0.2830244600772857,4.0,0.0,1.0
815340,293.2585144042969,297.1499938964844,293.1499938964844,0.013036566786468,-700.1196899414062,303.7767028808594,0.5302173495292664,0.050000000745058,0.0459669008851051,293.7454833984375,297.1499938964844,293.1499938964844,0.0057754172012209,-441.1528015136719,298.7494201660156,0.5302173495292664,0.050000000745058,0.048405360430479,293.2063903808594,297.1499938964844,293.1499938964844,0.1832842081785202,-2891.759033203125,304.1572265625,0.9391019940376282,0.2623040080070495,0.1841548681259155,293.2417297363281,297.1499938964844,293.1499938964844,0.2368030399084091,-4790.56982421875,304.1833801269531,0.9990000128746032,0.3369814753532409,0.3044425845146179,293.27105712890625,297.1499938964844,293.1499938964844,0.0109010571613907,-3213.287353515625,302.7521057128906,0.5302173495292664,0.050000000745058,0.2296141982078552,291.1813049316406,291.1499938964844,273.70001220703125,271.65545654296875,285.16912841796875,293.74224853515625,291.18536376953125,1.0,0.2127640545368194,0.925980031490326,0.925980031490326,1.0,1.0,-0.9751855134963988,0.4171886742115021,0.5579968690872192,0.180099219083786,0.0,0.0,0.2486760169267654,47.440711975097656,25.0,24.524547576904297,-5976.51318359375,106.44711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1351428925991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767567247152328,0.1767610758543014,-4.349255050328793e-06,0.0,0.0001371528633171,0.0,0.0,7.169055461883545,0.0,0.0,0.0,0.2825600504875183,4.0,0.0,1.0
815400,293.2585144042969,297.1499938964844,293.1499938964844,0.013036566786468,-700.1196899414062,303.7767028808594,0.5302173495292664,0.050000000745058,0.0459669008851051,293.7454833984375,297.1499938964844,293.1499938964844,0.0057754172012209,-441.1528015136719,298.7494201660156,0.5302173495292664,0.050000000745058,0.048405360430479,293.2063903808594,297.1499938964844,293.1499938964844,0.1832842081785202,-2891.759033203125,304.1572265625,0.9391019940376282,0.2623040080070495,0.1841548681259155,293.2417297363281,297.1499938964844,293.1499938964844,0.2368030399084091,-4790.56982421875,304.1833801269531,0.9990000128746032,0.3369814753532409,0.3044425845146179,293.27105712890625,297.1499938964844,293.1499938964844,0.0109010571613907,-3213.287353515625,302.7521057128906,0.5302173495292664,0.050000000745058,0.2296141982078552,291.1813049316406,291.1499938964844,273.70001220703125,271.65545654296875,285.16912841796875,293.74224853515625,291.18536376953125,1.0,0.2127640545368194,0.925980031490326,0.925980031490326,1.0,1.0,-0.9751855134963988,0.4171886742115021,0.5579968690872192,0.180099219083786,0.0,0.0,0.2486760169267654,47.440711975097656,25.0,24.524547576904297,-5976.51318359375,106.44711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1351428925991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767567247152328,0.1767610758543014,-4.349255050328793e-06,0.0,0.0001371528633171,0.0,0.0,7.169055461883545,0.0,0.0,0.0,0.2825600504875183,4.0,0.0,1.0
815460,293.2639465332031,297.1499938964844,293.1499938964844,0.0128158507868647,-693.5257568359375,303.7251892089844,0.5456955432891846,0.050000000745058,0.045841421931982,293.7567138671875,297.1499938964844,293.1499938964844,0.0055335117504,-424.93402099609375,298.52764892578125,0.5456955432891846,0.050000000745058,0.0482732243835926,293.2125244140625,297.1499938964844,293.1499938964844,0.180789977312088,-2859.589111328125,304.1590270996094,0.961409330368042,0.2596574425697326,0.1825653463602066,293.202392578125,297.1499938964844,293.1499938964844,0.2162313312292099,-4450.53271484375,304.2060241699219,0.9990000128746032,0.342595487833023,0.2831011116504669,293.2715148925781,297.1499938964844,293.1499938964844,0.0107487617060542,-3184.06640625,302.7128295898437,0.5456955432891846,0.050000000745058,0.2289873957633972,291.21630859375,291.1499938964844,273.7366638183594,271.6829833984375,285.1772766113281,293.7056579589844,291.2189025878906,1.0,0.2036452442407608,0.9259575009346008,0.9259575009346008,1.0,1.0,-0.9465999007225036,0.4043140709400177,0.5422857999801636,0.1740700304508209,0.0,0.0,0.2373404651880264,43.77703857421875,43.0,34.49469757080078,-5808.09326171875,94.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,305.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.126953125,18000.0,0.0,0.0,0.1342064142227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702428758144378,0.1702472269535064,-4.339975930633955e-06,0.0,0.0001362024486297,0.0,0.0,6.876658916473389,0.0,0.0,0.0,0.2814508080482483,4.0,0.0,1.0
815520,293.2639465332031,297.1499938964844,293.1499938964844,0.0128158507868647,-693.5257568359375,303.7251892089844,0.5456955432891846,0.050000000745058,0.045841421931982,293.7567138671875,297.1499938964844,293.1499938964844,0.0055335117504,-424.93402099609375,298.52764892578125,0.5456955432891846,0.050000000745058,0.0482732243835926,293.2125244140625,297.1499938964844,293.1499938964844,0.180789977312088,-2859.589111328125,304.1590270996094,0.961409330368042,0.2596574425697326,0.1825653463602066,293.202392578125,297.1499938964844,293.1499938964844,0.2162313312292099,-4450.53271484375,304.2060241699219,0.9990000128746032,0.342595487833023,0.2831011116504669,293.2715148925781,297.1499938964844,293.1499938964844,0.0107487617060542,-3184.06640625,302.7128295898437,0.5456955432891846,0.050000000745058,0.2289873957633972,291.21630859375,291.1499938964844,273.7366638183594,271.6829833984375,285.1772766113281,293.7056579589844,291.2189025878906,1.0,0.2036452442407608,0.9259575009346008,0.9259575009346008,1.0,1.0,-0.9465999007225036,0.4043140709400177,0.5422857999801636,0.1740700304508209,0.0,0.0,0.2373404651880264,43.77703857421875,43.0,34.49469757080078,-5808.09326171875,94.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,305.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.126953125,18000.0,0.0,0.0,0.1342064142227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702428758144378,0.1702472269535064,-4.339975930633955e-06,0.0,0.0001362024486297,0.0,0.0,6.876658916473389,0.0,0.0,0.0,0.2814508080482483,4.0,0.0,1.0
815580,293.26617431640625,297.1499938964844,293.1499938964844,0.0127202328294515,-691.1251220703125,303.6876525878906,0.5477822422981262,0.050000000745058,0.0458263307809829,293.7656555175781,297.1499938964844,293.1499938964844,0.0053598866797983,-413.4432678222656,298.3376770019531,0.5477822422981262,0.050000000745058,0.0482573360204696,293.21588134765625,297.1499938964844,293.1499938964844,0.1788478642702102,-2834.935791015625,304.1598205566406,0.9617250561714172,0.2577066123485565,0.1810078471899032,293.1737976074219,297.1499938964844,293.1499938964844,0.2131613045930862,-4403.6259765625,304.1952819824219,0.9990000128746032,0.3472876846790313,0.2804141342639923,293.2716979980469,297.1499938964844,293.1499938964844,0.010680123232305,-3173.0048828125,302.67919921875,0.5477822422981262,0.050000000745058,0.2289120256900787,291.2204895019531,291.1499938964844,273.7659912109375,271.70513916015625,285.1768798828125,293.681640625,291.2180480957031,1.0,0.202927216887474,0.9259395003318788,0.9259395003318788,1.0,1.0,-0.9413676261901855,0.402105301618576,0.5392623543739319,0.1726033836603164,0.0,0.0,0.2292084991931915,43.30937576293945,43.0,1.554622769355774,-5705.82958984375,92.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,305.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16015625,18000.0,0.0,0.0,0.1329408437013626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644704788923263,0.1644748002290725,-4.3286459003866185e-06,0.0,0.0001349180529359,0.0,0.0,6.6151885986328125,0.0,0.0,0.0,0.2804383635520935,4.0,0.0,1.0
815640,293.2665710449219,297.1499938964844,293.1499938964844,0.0127084450796246,-690.9996948242188,303.6783447265625,0.5467339158058167,0.050000000745058,0.0458338931202888,293.76788330078125,297.1499938964844,293.1499938964844,0.0053185978904366,-410.7669677734375,298.2873840332031,0.5467339158058167,0.050000000745058,0.0482652932405471,293.2161560058594,297.1499938964844,293.1499938964844,0.1785612553358078,-2831.418212890625,304.1596069335937,0.9595901966094972,0.2573200166225433,0.1807154566049575,293.1697692871094,297.1499938964844,293.1499938964844,0.2143280059099197,-4424.5,304.1895446777344,0.9990000128746032,0.3479402363300323,0.2817603647708893,293.271728515625,297.1499938964844,293.1499938964844,0.0106713445857167,-3172.34619140625,302.6701354980469,0.5467339158058167,0.050000000745058,0.2289497852325439,291.2160339355469,291.1499938964844,273.7733459472656,271.710693359375,285.1778259277344,293.6802673339844,291.2123107910156,1.0,0.2035379856824875,0.9259350299835204,0.9259350299835204,1.0,1.0,-0.942694902420044,0.4027517437934875,0.5399431586265564,0.1727527678012848,0.0,0.0,0.2279780507087707,43.522743225097656,61.0,-9.73059368133545,-5691.83642578125,93.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,305.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.65234375,18000.0,0.0,0.0,0.1325651109218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633805930614471,0.1633849143981933,-4.3259660742478445e-06,0.0,0.0001345367345493,0.0,0.0,6.565293312072754,0.0,0.0,0.0,0.2802398800849914,4.0,0.0,1.0
815700,293.2674865722656,297.1499938964844,293.1499938964844,0.0126952221617102,-691.3097534179688,303.65496826171875,0.541853666305542,0.050000000745058,0.0458703301846981,293.7734069824219,297.1499938964844,293.1499938964844,0.0052213855087757,-404.5260620117188,298.1576232910156,0.541853666305542,0.050000000745058,0.0483036674559116,293.21649169921875,297.1499938964844,293.1499938964844,0.1780540943145752,-2825.400390625,304.1587829589844,0.9506928324699402,0.2564182877540588,0.1800771355628967,293.1659851074219,297.1499938964844,293.1499938964844,0.2201485931873321,-4525.17919921875,304.1717224121094,0.9990000128746032,0.3484452962875366,0.2881479561328888,293.2719421386719,297.1499938964844,293.1499938964844,0.0106607284396886,-3173.46728515625,302.6464538574219,0.541853666305542,0.050000000745058,0.2291318029165268,291.1978759765625,291.1499938964844,273.7916564941406,271.7245788574219,285.1829528808594,293.68560791015625,291.1922302246094,1.0,0.2063383907079696,0.925923764705658,0.925923764705658,1.0,1.0,-0.9499000310897828,0.4061359167098999,0.5437641143798828,0.1738905757665634,0.0,0.0,0.226562887430191,44.56557083129883,61.0,-34.588558197021484,-5682.27685546875,96.41973114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21484375,18000.0,0.0,0.0,0.1315677464008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616921126842498,0.1616964340209961,-4.320575953897787e-06,0.0,0.0001335245469817,0.0,0.0,6.486369609832764,0.0,0.0,0.0,0.2799093723297119,4.0,0.0,1.0
815760,293.268310546875,297.1499938964844,293.1499938964844,0.0126988338306546,-692.2476196289062,303.6313781738281,0.5343192219734192,0.050000000745058,0.0459311679005622,293.77886962890625,297.1499938964844,293.1499938964844,0.005128679331392,-398.5948181152344,298.0240783691406,0.5343192219734192,0.050000000745058,0.0483677312731742,293.21661376953125,297.1499938964844,293.1499938964844,0.1777095645666122,-2821.519287109375,304.1578063964844,0.936988890171051,0.2555510401725769,0.1795098930597305,293.1712951660156,297.1499938964844,293.1499938964844,0.2297971397638321,-4688.7421875,304.15020751953125,0.9990000128746032,0.3472078740596771,0.2985072731971741,293.2723388671875,297.1499938964844,293.1499938964844,0.0106614297255873,-3177.284912109375,302.62139892578125,0.5343192219734192,0.050000000745058,0.2294356971979141,291.1742248535156,291.1499938964844,273.8099975585937,271.7384948730469,285.19244384765625,293.7033996582031,291.1678466796875,1.0,0.2108208686113357,0.925929307937622,0.925929307937622,1.0,1.0,-0.9621639251708984,0.4118184745311737,0.5503454208374023,0.176048919558525,0.0,0.0,0.2273017913103103,46.314491271972656,64.0,-52.17650985717773,-5705.89501953125,101.8075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,305.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1305568516254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614227890968322,0.1614271104335785,-4.317579623602796e-06,0.0,0.0001324986078543,0.0,0.0,6.470678806304932,0.0,0.0,0.0,0.2798172831535339,4.0,0.0,1.0
815820,293.2699279785156,297.1499938964844,293.1499938964844,0.0126900589093565,-693.4774169921875,303.5840148925781,0.5226148962974548,0.050000000745058,0.0460394024848938,293.78973388671875,297.1499938964844,293.1499938964844,0.0049402513541281,-386.1737060546875,297.75592041015625,0.5226148962974548,0.050000000745058,0.048481710255146,293.2168273925781,297.1499938964844,293.1499938964844,0.1769252866506576,-2812.3115234375,304.15655517578125,0.914225459098816,0.2538199722766876,0.1783893704414367,293.1995544433594,297.1499938964844,293.1499938964844,0.2467392534017563,-4970.04736328125,304.1223449707031,0.9990000128746032,0.3409670293331146,0.3161012828350067,293.27398681640625,297.1499938964844,293.1499938964844,0.0106477616354823,-3181.41845703125,302.5693359375,0.5226148962974548,0.050000000745058,0.2299763560295105,291.1325988769531,291.1499938964844,273.8466796875,271.76641845703125,285.2296447753906,293.7663879394531,291.1298217773437,1.0,0.2179214358329773,0.9259403944015504,0.9259403944015504,1.0,1.0,-0.982853889465332,0.421388179063797,0.5614656805992126,0.1797919869422912,0.0,0.0,0.2327312380075454,49.41939163208008,67.0,-45.611610412597656,-5794.58740234375,111.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118713378906,305.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69921875,18000.0,0.0,0.0,0.1288108825683593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641501933336258,0.164154514670372,-4.31887428931077e-06,0.0,0.0001307266647927,0.0,0.0,6.58714771270752,0.0,0.0,0.0,0.2802148461341858,4.0,0.0,1.0
815880,293.2699279785156,297.1499938964844,293.1499938964844,0.0126900589093565,-693.4774169921875,303.5840148925781,0.5226148962974548,0.050000000745058,0.0460394024848938,293.78973388671875,297.1499938964844,293.1499938964844,0.0049402513541281,-386.1737060546875,297.75592041015625,0.5226148962974548,0.050000000745058,0.048481710255146,293.2168273925781,297.1499938964844,293.1499938964844,0.1769252866506576,-2812.3115234375,304.15655517578125,0.914225459098816,0.2538199722766876,0.1783893704414367,293.1995544433594,297.1499938964844,293.1499938964844,0.2467392534017563,-4970.04736328125,304.1223449707031,0.9990000128746032,0.3409670293331146,0.3161012828350067,293.27398681640625,297.1499938964844,293.1499938964844,0.0106477616354823,-3181.41845703125,302.5693359375,0.5226148962974548,0.050000000745058,0.2299763560295105,291.1325988769531,291.1499938964844,273.8466796875,271.76641845703125,285.2296447753906,293.7663879394531,291.1298217773437,1.0,0.2179214358329773,0.9259403944015504,0.9259403944015504,1.0,1.0,-0.982853889465332,0.421388179063797,0.5614656805992126,0.1797919869422912,0.0,0.0,0.2327312380075454,49.41939163208008,67.0,-45.611610412597656,-5794.58740234375,111.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5118713378906,305.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69921875,18000.0,0.0,0.0,0.1288108825683593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641501933336258,0.164154514670372,-4.31887428931077e-06,0.0,0.0001307266647927,0.0,0.0,6.58714771270752,0.0,0.0,0.0,0.2802148461341858,4.0,0.0,1.0
815940,293.2716979980469,297.1499938964844,293.1499938964844,0.0126617262139916,-693.53857421875,303.53692626953125,0.5090671181678772,0.050000000745058,0.0461933240294456,293.8008728027344,297.1499938964844,293.1499938964844,0.0047501251101493,-372.8825378417969,297.4984130859375,0.5090671181678772,0.050000000745058,0.0486437939107418,293.2120666503906,297.1499938964844,293.1499938964844,0.1762183010578155,-2803.618408203125,304.155517578125,0.8903360962867737,0.2530777156352997,0.1777626574039459,293.2319030761719,297.1499938964844,293.1499938964844,0.2488379478454589,-5000.53466796875,304.1296081542969,0.9827730059623718,0.3331173956394195,0.3176494240760803,293.2767944335937,297.1499938964844,293.1499938964844,0.010616541840136,-3179.462646484375,302.5174560546875,0.5090671181678772,0.050000000745058,0.2307452112436294,291.1239013671875,291.1499938964844,273.8833312988281,271.79443359375,285.2593688964844,293.8002014160156,291.1258850097656,1.0,0.2245661914348602,0.9259515404701232,0.9259515404701232,1.0,1.0,-0.9853225350379944,0.4226337671279907,0.5626887679100037,0.1799734681844711,0.0,0.0,0.2371699810028076,53.54475784301758,70.0,-6.307238578796387,-5848.3134765625,118.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826354980469,305.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40234375,18000.0,0.0,0.0,0.1276977062225341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674039661884308,0.1674083024263382,-4.324932888266631e-06,0.0,0.0001295969414059,0.0,0.0,6.733388900756836,0.0,0.0,0.0,0.2807750403881073,4.0,0.0,1.0
816000,293.2716979980469,297.1499938964844,293.1499938964844,0.0126617262139916,-693.53857421875,303.53692626953125,0.5090671181678772,0.050000000745058,0.0461933240294456,293.8008728027344,297.1499938964844,293.1499938964844,0.0047501251101493,-372.8825378417969,297.4984130859375,0.5090671181678772,0.050000000745058,0.0486437939107418,293.2120666503906,297.1499938964844,293.1499938964844,0.1762183010578155,-2803.618408203125,304.155517578125,0.8903360962867737,0.2530777156352997,0.1777626574039459,293.2319030761719,297.1499938964844,293.1499938964844,0.2488379478454589,-5000.53466796875,304.1296081542969,0.9827730059623718,0.3331173956394195,0.3176494240760803,293.2767944335937,297.1499938964844,293.1499938964844,0.010616541840136,-3179.462646484375,302.5174560546875,0.5090671181678772,0.050000000745058,0.2307452112436294,291.1239013671875,291.1499938964844,273.8833312988281,271.79443359375,285.2593688964844,293.8002014160156,291.1258850097656,1.0,0.2245661914348602,0.9259515404701232,0.9259515404701232,1.0,1.0,-0.9853225350379944,0.4226337671279907,0.5626887679100037,0.1799734681844711,0.0,0.0,0.2371699810028076,53.54475784301758,70.0,-6.307238578796387,-5848.3134765625,118.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826354980469,305.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40234375,18000.0,0.0,0.0,0.1276977062225341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674039661884308,0.1674083024263382,-4.324932888266631e-06,0.0,0.0001295969414059,0.0,0.0,6.733388900756836,0.0,0.0,0.0,0.2807750403881073,4.0,0.0,1.0
816060,293.2740173339844,297.1499938964844,293.1499938964844,0.0125998565927147,-692.0516967773438,303.4894104003906,0.497590571641922,0.050000000745058,0.0463567562401294,293.812744140625,297.1499938964844,293.1499938964844,0.0045507214963436,-358.27227783203125,297.2512512207031,0.497590571641922,0.050000000745058,0.0488158985972404,293.2088317871094,297.1499938964844,293.1499938964844,0.1753774583339691,-2792.726806640625,304.1551208496094,0.8699027895927429,0.2521706819534302,0.1773833036422729,293.24432373046875,297.1499938964844,293.1499938964844,0.244070366024971,-4919.962890625,304.14404296875,0.9571619033813475,0.3284986317157745,0.3127576112747192,293.2802124023437,297.1499938964844,293.1499938964844,0.0105603253468871,-3170.185302734375,302.4667663574219,0.497590571641922,0.050000000745058,0.2315616011619568,291.1462707519531,291.1499938964844,273.9200134277344,271.82257080078125,285.2814636230469,293.81182861328125,291.1483154296875,1.0,0.2304809689521789,0.9256151914596558,0.9256151914596558,1.0,1.0,-0.9803258776664734,0.4205118417739868,0.5598140358924866,0.178530141711235,0.0,0.0,0.2361698150634765,57.83815383911133,73.0,18.77478790283203,-5826.26904296875,124.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,305.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.127067893743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167634055018425,0.1676383763551712,-4.328257546148961e-06,0.0,0.0001289577630814,0.0,0.0,6.748159408569336,0.0,0.0,0.0,0.2808649837970733,4.0,0.0,1.0
816120,293.2740173339844,297.1499938964844,293.1499938964844,0.0125998565927147,-692.0516967773438,303.4894104003906,0.497590571641922,0.050000000745058,0.0463567562401294,293.812744140625,297.1499938964844,293.1499938964844,0.0045507214963436,-358.27227783203125,297.2512512207031,0.497590571641922,0.050000000745058,0.0488158985972404,293.2088317871094,297.1499938964844,293.1499938964844,0.1753774583339691,-2792.726806640625,304.1551208496094,0.8699027895927429,0.2521706819534302,0.1773833036422729,293.24432373046875,297.1499938964844,293.1499938964844,0.244070366024971,-4919.962890625,304.14404296875,0.9571619033813475,0.3284986317157745,0.3127576112747192,293.2802124023437,297.1499938964844,293.1499938964844,0.0105603253468871,-3170.185302734375,302.4667663574219,0.497590571641922,0.050000000745058,0.2315616011619568,291.1462707519531,291.1499938964844,273.9200134277344,271.82257080078125,285.2814636230469,293.81182861328125,291.1483154296875,1.0,0.2304809689521789,0.9256151914596558,0.9256151914596558,1.0,1.0,-0.9803258776664734,0.4205118417739868,0.5598140358924866,0.178530141711235,0.0,0.0,0.2361698150634765,57.83815383911133,73.0,18.77478790283203,-5826.26904296875,124.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,305.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.127067893743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167634055018425,0.1676383763551712,-4.328257546148961e-06,0.0,0.0001289577630814,0.0,0.0,6.748159408569336,0.0,0.0,0.0,0.2808649837970733,4.0,0.0,1.0
816180,293.2764587402344,297.1499938964844,293.1499938964844,0.0125443059951066,-690.9854125976562,303.44012451171875,0.4886457622051239,0.050000000745058,0.0465078577399253,293.8250427246094,297.1499938964844,293.1499938964844,0.0043502268381416,-343.5041809082031,296.99298095703125,0.4886457622051239,0.050000000745058,0.0489750169217586,293.20928955078125,297.1499938964844,293.1499938964844,0.1741465926170349,-2776.900634765625,304.1554870605469,0.8530545234680176,0.2505957782268524,0.1765032559633255,293.2478332519531,297.1499938964844,293.1499938964844,0.2411578893661499,-4871.1552734375,304.1507568359375,0.9345500469207764,0.3253861367702484,0.3097267746925354,293.283447265625,297.1499938964844,293.1499938964844,0.0105090737342834,-3162.93603515625,302.4140014648437,0.4886457622051239,0.050000000745058,0.2323163896799087,291.1565246582031,291.1499938964844,273.9566650390625,271.8507385253906,285.3031616210937,293.8240966796875,291.1573486328125,1.0,0.2359245270490646,0.925278902053833,0.925278902053833,1.0,1.0,-0.976909875869751,0.4190992414951324,0.5578106045722961,0.1774346232414245,0.0,0.0,0.2345131337642669,61.82109069824219,76.0,13.818073272705078,-5783.9853515625,130.7225799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,305.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1266441792249679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665718853473663,0.1665762215852737,-4.3270515561744105e-06,0.0,0.0001285277394345,0.0,0.0,6.701457500457764,0.0,0.0,0.0,0.2806990146636963,4.0,0.0,1.0
816240,293.2764587402344,297.1499938964844,293.1499938964844,0.0125443059951066,-690.9854125976562,303.44012451171875,0.4886457622051239,0.050000000745058,0.0465078577399253,293.8250427246094,297.1499938964844,293.1499938964844,0.0043502268381416,-343.5041809082031,296.99298095703125,0.4886457622051239,0.050000000745058,0.0489750169217586,293.20928955078125,297.1499938964844,293.1499938964844,0.1741465926170349,-2776.900634765625,304.1554870605469,0.8530545234680176,0.2505957782268524,0.1765032559633255,293.2478332519531,297.1499938964844,293.1499938964844,0.2411578893661499,-4871.1552734375,304.1507568359375,0.9345500469207764,0.3253861367702484,0.3097267746925354,293.283447265625,297.1499938964844,293.1499938964844,0.0105090737342834,-3162.93603515625,302.4140014648437,0.4886457622051239,0.050000000745058,0.2323163896799087,291.1565246582031,291.1499938964844,273.9566650390625,271.8507385253906,285.3031616210937,293.8240966796875,291.1573486328125,1.0,0.2359245270490646,0.925278902053833,0.925278902053833,1.0,1.0,-0.976909875869751,0.4190992414951324,0.5578106045722961,0.1774346232414245,0.0,0.0,0.2345131337642669,61.82109069824219,76.0,13.818073272705078,-5783.9853515625,130.7225799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,305.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1266441792249679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665718853473663,0.1665762215852737,-4.3270515561744105e-06,0.0,0.0001285277394345,0.0,0.0,6.701457500457764,0.0,0.0,0.0,0.2806990146636963,4.0,0.0,1.0
816300,293.27764892578125,297.1499938964844,293.1499938964844,0.0125167556107044,-690.4871826171875,303.41522216796875,0.4846568405628204,0.050000000745058,0.04658043384552,293.8312072753906,297.1499938964844,293.1499938964844,0.0042484481818974,-335.9395446777344,296.86114501953125,0.4846568405628204,0.050000000745058,0.0490514375269413,293.2101745605469,297.1499938964844,293.1499938964844,0.1734143793582916,-2767.49072265625,304.15582275390625,0.8455996513366699,0.2496692389249801,0.175940603017807,293.24822998046875,297.1499938964844,293.1499938964844,0.2399753481149673,-4851.5537109375,304.1527404785156,0.9244027733802797,0.3240687251091003,0.308504045009613,293.2849426269531,297.1499938964844,293.1499938964844,0.0104835890233516,-3159.472412109375,302.3872985839844,0.4846568405628204,0.050000000745058,0.2326789051294326,291.1595764160156,291.1499938964844,273.9750061035156,271.8648681640625,285.31396484375,293.83026123046875,291.1602478027344,1.0,0.238495260477066,0.9251107573509216,0.9251107573509216,1.0,1.0,-0.9753808975219728,0.4184725880622864,0.5569083094596863,0.1769286543130874,0.0,0.0,0.233560100197792,63.73531723022461,76.0,11.15398406982422,-5763.296875,133.52915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1264754086732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660021841526031,0.1660065054893493,-4.326077487348812e-06,0.0,0.0001283564633922,0.0,0.0,6.675942897796631,0.0,0.0,0.0,0.2806004285812378,4.0,0.0,1.0
816360,293.2787475585937,297.1499938964844,293.1499938964844,0.0124895451590418,-690.0069580078125,303.3902282714844,0.4808217585086822,0.050000000745058,0.0466515757143497,293.8373718261719,297.1499938964844,293.1499938964844,0.0041475337930023,-328.3900146484375,296.7279052734375,0.4808217585086822,0.050000000745058,0.0491263531148433,293.21124267578125,297.1499938964844,293.1499938964844,0.1726415306329727,-2757.562744140625,304.1561584472656,0.8386713266372681,0.2486951202154159,0.1753345131874084,293.2481994628906,297.1499938964844,293.1499938964844,0.2388797551393509,-4833.49853515625,304.1542358398437,0.9150973558425904,0.3228283822536468,0.3073735237121582,293.2863464355469,297.1499938964844,293.1499938964844,0.0104583213105797,-3156.088134765625,302.36041259765625,0.4808217585086822,0.050000000745058,0.2330342680215835,291.1618957519531,291.1499938964844,273.99334716796875,271.8790283203125,285.3246765136719,293.83642578125,291.162353515625,1.0,0.2409820407629013,0.92505544424057,0.92505544424057,1.0,1.0,-0.9738983511924744,0.4178692996501922,0.5560290217399597,0.1764391511678695,0.0,0.0,0.2325304746627807,65.6119613647461,64.0,8.451210975646973,-5742.11279296875,136.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,305.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.126324251294136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653693318367004,0.1653736531734466,-4.324967449065298e-06,0.0,0.0001282030571019,0.0,0.0,6.647584438323975,0.0,0.0,0.0,0.2804907560348511,4.0,0.0,1.0
816420,293.2806396484375,297.1499938964844,293.1499938964844,0.012376744300127,-687.0687255859375,303.3407287597656,0.48071950674057,0.050000000745058,0.0466534979641437,293.849609375,297.1499938964844,293.1499938964844,0.0039323512464761,-312.11572265625,296.4579162597656,0.48071950674057,0.050000000745058,0.0491283796727657,293.2135009765625,297.1499938964844,293.1499938964844,0.1709058284759521,-2735.244140625,304.1570129394531,0.8364293575286865,0.2466851323843002,0.1739467531442642,293.24737548828125,297.1499938964844,293.1499938964844,0.2367157638072967,-4798.04296875,304.1564025878906,0.9123781323432922,0.3205101191997528,0.3051431477069855,293.2889099121094,297.1499938964844,293.1499938964844,0.0103629240766167,-3140.154052734375,302.3066101074219,0.48071950674057,0.050000000745058,0.2330438941717147,291.1651306152344,291.1499938964844,274.0299987792969,271.9073486328125,285.3467102050781,293.8486633300781,291.16558837890625,1.0,0.2400267273187637,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.96957266330719,0.4160440564155578,0.5535286068916321,0.1751920878887176,0.0,0.0,0.230299487709999,65.60826110839844,52.0,5.884868144989014,-5697.2021484375,135.20184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887878417969,304.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1260439157485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640043556690216,0.1640086770057678,-4.322469521866879e-06,0.0,0.0001279185526072,0.0,0.0,6.586359024047852,0.0,0.0,0.0,0.2802522778511047,4.0,0.0,1.0
816480,293.2806396484375,297.1499938964844,293.1499938964844,0.012376744300127,-687.0687255859375,303.3407287597656,0.48071950674057,0.050000000745058,0.0466534979641437,293.849609375,297.1499938964844,293.1499938964844,0.0039323512464761,-312.11572265625,296.4579162597656,0.48071950674057,0.050000000745058,0.0491283796727657,293.2135009765625,297.1499938964844,293.1499938964844,0.1709058284759521,-2735.244140625,304.1570129394531,0.8364293575286865,0.2466851323843002,0.1739467531442642,293.24737548828125,297.1499938964844,293.1499938964844,0.2367157638072967,-4798.04296875,304.1564025878906,0.9123781323432922,0.3205101191997528,0.3051431477069855,293.2889099121094,297.1499938964844,293.1499938964844,0.0103629240766167,-3140.154052734375,302.3066101074219,0.48071950674057,0.050000000745058,0.2330438941717147,291.1651306152344,291.1499938964844,274.0299987792969,271.9073486328125,285.3467102050781,293.8486633300781,291.16558837890625,1.0,0.2400267273187637,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.96957266330719,0.4160440564155578,0.5535286068916321,0.1751920878887176,0.0,0.0,0.230299487709999,65.60826110839844,52.0,5.884868144989014,-5697.2021484375,135.20184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887878417969,304.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1260439157485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640043556690216,0.1640086770057678,-4.322469521866879e-06,0.0,0.0001279185526072,0.0,0.0,6.586359024047852,0.0,0.0,0.0,0.2802522778511047,4.0,0.0,1.0
816540,293.2818298339844,297.1499938964844,293.1499938964844,0.0122176762670278,-682.4581298828125,303.29254150390625,0.4869152903556824,0.050000000745058,0.0465391352772712,293.861572265625,297.1499938964844,293.1499938964844,0.0037077628076076,-294.8871154785156,296.1849975585937,0.4869152903556824,0.050000000745058,0.0490079522132873,293.2154846191406,297.1499938964844,293.1499938964844,0.1690317690372467,-2711.109619140625,304.15777587890625,0.8438734412193298,0.2446739673614502,0.1724544167518615,293.245849609375,297.1499938964844,293.1499938964844,0.2345484942197799,-4762.67724609375,304.1578674316406,0.9227629899978638,0.3183479309082031,0.302953153848648,293.291015625,297.1499938964844,293.1499938964844,0.0102313561365008,-3116.38330078125,302.2533874511719,0.4869152903556824,0.050000000745058,0.2324726283550262,291.16912841796875,291.1499938964844,274.0666809082031,271.93572998046875,285.369140625,293.86065673828125,291.1696472167969,1.0,0.23481085896492,0.9248341917991638,0.9248341917991638,1.0,1.0,-0.9641859531402588,0.4137386679649353,0.5504472851753235,0.1737331449985504,0.0,0.0,0.2274814248085022,62.49267959594727,40.0,5.635225296020508,-5647.40185546875,128.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,304.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1257343590259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623305231332779,0.1623348444700241,-4.319538675190415e-06,0.0,0.0001276043913094,0.0,0.0,6.511652946472168,0.0,0.0,0.0,0.2799626886844635,4.0,0.0,1.0
816600,293.2818298339844,297.1499938964844,293.1499938964844,0.0122176762670278,-682.4581298828125,303.29254150390625,0.4869152903556824,0.050000000745058,0.0465391352772712,293.861572265625,297.1499938964844,293.1499938964844,0.0037077628076076,-294.8871154785156,296.1849975585937,0.4869152903556824,0.050000000745058,0.0490079522132873,293.2154846191406,297.1499938964844,293.1499938964844,0.1690317690372467,-2711.109619140625,304.15777587890625,0.8438734412193298,0.2446739673614502,0.1724544167518615,293.245849609375,297.1499938964844,293.1499938964844,0.2345484942197799,-4762.67724609375,304.1578674316406,0.9227629899978638,0.3183479309082031,0.302953153848648,293.291015625,297.1499938964844,293.1499938964844,0.0102313561365008,-3116.38330078125,302.2533874511719,0.4869152903556824,0.050000000745058,0.2324726283550262,291.16912841796875,291.1499938964844,274.0666809082031,271.93572998046875,285.369140625,293.86065673828125,291.1696472167969,1.0,0.23481085896492,0.9248341917991638,0.9248341917991638,1.0,1.0,-0.9641859531402588,0.4137386679649353,0.5504472851753235,0.1737331449985504,0.0,0.0,0.2274814248085022,62.49267959594727,40.0,5.635225296020508,-5647.40185546875,128.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,304.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1257343590259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623305231332779,0.1623348444700241,-4.319538675190415e-06,0.0,0.0001276043913094,0.0,0.0,6.511652946472168,0.0,0.0,0.0,0.2799626886844635,4.0,0.0,1.0
816660,293.2823486328125,297.1499938964844,293.1499938964844,0.0120317414402961,-676.8023681640625,303.2458190917969,0.4982852339744568,0.050000000745058,0.0463459976017475,293.87322998046875,297.1499938964844,293.1499938964844,0.0034783282317221,-277.0848388671875,295.90887451171875,0.4982852339744568,0.050000000745058,0.0488045699894428,293.2170715332031,297.1499938964844,293.1499938964844,0.1671063005924224,-2686.29150390625,304.15838623046875,0.8604059219360352,0.2426936477422714,0.1709182113409042,293.2439880371094,297.1499938964844,293.1499938964844,0.232399508357048,-4727.6982421875,304.1588134765625,0.945018470287323,0.3162990212440491,0.3007951378822326,293.2926330566406,297.1499938964844,293.1499938964844,0.0100781628862023,-3087.6455078125,302.2007751464844,0.4982852339744568,0.050000000745058,0.2315078675746917,291.17303466796875,291.1499938964844,274.10333251953125,271.964111328125,285.3917236328125,293.872314453125,291.1734924316406,1.0,0.2263200432062149,0.924737513065338,0.924737513065338,1.0,1.0,-0.9581183195114136,0.411124974489212,0.5469933152198792,0.1721451729536056,0.0,0.0,0.2241484522819519,57.269775390625,28.0,5.364821434020996,-5593.400390625,118.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,304.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1253278106451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160335510969162,0.160339817404747,-4.315994829084957e-06,0.0,0.0001271918008569,0.0,0.0,6.422788143157959,0.0,0.0,0.0,0.279618352651596,4.0,0.0,1.0
816720,293.2823486328125,297.1499938964844,293.1499938964844,0.0120317414402961,-676.8023681640625,303.2458190917969,0.4982852339744568,0.050000000745058,0.0463459976017475,293.87322998046875,297.1499938964844,293.1499938964844,0.0034783282317221,-277.0848388671875,295.90887451171875,0.4982852339744568,0.050000000745058,0.0488045699894428,293.2170715332031,297.1499938964844,293.1499938964844,0.1671063005924224,-2686.29150390625,304.15838623046875,0.8604059219360352,0.2426936477422714,0.1709182113409042,293.2439880371094,297.1499938964844,293.1499938964844,0.232399508357048,-4727.6982421875,304.1588134765625,0.945018470287323,0.3162990212440491,0.3007951378822326,293.2926330566406,297.1499938964844,293.1499938964844,0.0100781628862023,-3087.6455078125,302.2007751464844,0.4982852339744568,0.050000000745058,0.2315078675746917,291.17303466796875,291.1499938964844,274.10333251953125,271.964111328125,285.3917236328125,293.872314453125,291.1734924316406,1.0,0.2263200432062149,0.924737513065338,0.924737513065338,1.0,1.0,-0.9581183195114136,0.411124974489212,0.5469933152198792,0.1721451729536056,0.0,0.0,0.2241484522819519,57.269775390625,28.0,5.364821434020996,-5593.400390625,118.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,304.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1253278106451034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160335510969162,0.160339817404747,-4.315994829084957e-06,0.0,0.0001271918008569,0.0,0.0,6.422788143157959,0.0,0.0,0.0,0.279618352651596,4.0,0.0,1.0
