time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.28228759765625,297.1499938964844,293.1499938964844,0.011831309646368,-670.5003051757812,303.2005615234375,0.5168890953063965,0.050000000745058,0.0461002551019191,293.88458251953125,297.1499938964844,293.1499938964844,0.0032466654665768,-258.9424743652344,295.6294860839844,0.5168890953063965,0.050000000745058,0.0485457852482795,293.21826171875,297.1499938964844,293.1499938964844,0.1651684343814849,-2661.286376953125,304.1588134765625,0.8884204626083374,0.2407533079385757,0.1693680137395858,293.2419128417969,297.1499938964844,293.1499938964844,0.2302799671888351,-4693.24072265625,304.1593933105469,0.9770815968513488,0.3143399953842163,0.2986710965633392,293.2938537597656,297.1499938964844,293.1499938964844,0.0099127488210797,-3055.777587890625,302.148681640625,0.5168890953063965,0.050000000745058,0.2302803099155426,291.1766357421875,291.1499938964844,274.1400146484375,271.9925537109375,285.41436767578125,293.8836975097656,291.17706298828125,1.0,0.215231567621231,0.9246408939361572,0.9246408939361572,1.0,1.0,-0.9516297578811646,0.4083198010921478,0.5433099865913391,0.1704838722944259,0.0,0.0,0.220350369811058,50.6402702331543,25.0,4.951763153076172,-5536.4912109375,106.60686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,304.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.1247711554169654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580718904733657,0.1580761969089508,-4.311926659283927e-06,0.0,0.0001266268664039,0.0,0.0,6.322221279144287,0.0,0.0,0.0,0.2792281806468963,4.0,0.0,1.0
816840,293.28228759765625,297.1499938964844,293.1499938964844,0.011831309646368,-670.5003051757812,303.2005615234375,0.5168890953063965,0.050000000745058,0.0461002551019191,293.88458251953125,297.1499938964844,293.1499938964844,0.0032466654665768,-258.9424743652344,295.6294860839844,0.5168890953063965,0.050000000745058,0.0485457852482795,293.21826171875,297.1499938964844,293.1499938964844,0.1651684343814849,-2661.286376953125,304.1588134765625,0.8884204626083374,0.2407533079385757,0.1693680137395858,293.2419128417969,297.1499938964844,293.1499938964844,0.2302799671888351,-4693.24072265625,304.1593933105469,0.9770815968513488,0.3143399953842163,0.2986710965633392,293.2938537597656,297.1499938964844,293.1499938964844,0.0099127488210797,-3055.777587890625,302.148681640625,0.5168890953063965,0.050000000745058,0.2302803099155426,291.1766357421875,291.1499938964844,274.1400146484375,271.9925537109375,285.41436767578125,293.8836975097656,291.17706298828125,1.0,0.215231567621231,0.9246408939361572,0.9246408939361572,1.0,1.0,-0.9516297578811646,0.4083198010921478,0.5433099865913391,0.1704838722944259,0.0,0.0,0.220350369811058,50.6402702331543,25.0,4.951763153076172,-5536.4912109375,106.60686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,304.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.1247711554169654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580718904733657,0.1580761969089508,-4.311926659283927e-06,0.0,0.0001266268664039,0.0,0.0,6.322221279144287,0.0,0.0,0.0,0.2792281806468963,4.0,0.0,1.0
816900,293.2821044921875,297.1499938964844,293.1499938964844,0.0117390565574169,-667.5814819335938,303.1783752441406,0.5276968479156494,0.050000000745058,0.0459902063012123,293.8901672363281,297.1499938964844,293.1499938964844,0.0031323747243732,-249.94284057617188,295.488525390625,0.5276968479156494,0.050000000745058,0.0484299026429653,293.21875,297.1499938964844,293.1499938964844,0.1642264276742935,-2649.12841796875,304.158935546875,0.9038928747177124,0.2397951781749725,0.1686127334833145,293.2408142089844,297.1499938964844,293.1499938964844,0.2292610555887222,-4676.69775390625,304.1595458984375,0.99141925573349,0.3133866488933563,0.2976501584053039,293.2943420410156,297.1499938964844,293.1499938964844,0.0098356651142239,-3040.84375,302.1227722167969,0.5276968479156494,0.050000000745058,0.2297306060791015,291.17822265625,291.1499938964844,274.1583251953125,272.0067749023437,285.42559814453125,293.8893127441406,291.1785583496094,1.0,0.2102587968111038,0.9245925545692444,0.9245925545692444,1.0,1.0,-0.9485665559768676,0.4069982767105102,0.5415682792663574,0.1696955263614654,0.0,0.0,0.2183091193437576,47.66971969604492,25.0,4.352111339569092,-5507.7685546875,101.15701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.958984375,18000.0,0.0,0.0,0.124425321817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568561196327209,0.1568604260683059,-4.309725227358285e-06,0.0,0.0001262758887605,0.0,0.0,6.2683281898498535,0.0,0.0,0.0,0.2790190577507019,4.0,0.0,1.0
816960,293.28179931640625,297.1499938964844,293.1499938964844,0.0116570573300123,-664.997802734375,303.15643310546875,0.5379689931869507,0.050000000745058,0.0459010228514671,293.89569091796875,297.1499938964844,293.1499938964844,0.0030200576875358,-241.0716857910156,295.3466491699219,0.5379689931869507,0.050000000745058,0.0483359843492507,293.21923828125,297.1499938964844,293.1499938964844,0.1633074134588241,-2637.262451171875,304.1589660644531,0.9190484881401062,0.2388264536857605,0.1678750663995742,293.2389831542969,297.1499938964844,293.1499938964844,0.2254115939140319,-4612.12548828125,304.1650695800781,0.9990000128746032,0.3125944137573242,0.2934078574180603,293.29473876953125,297.1499938964844,293.1499938964844,0.0097662257030606,-3027.422119140625,302.096923828125,0.5379689931869507,0.050000000745058,0.2292851060628891,291.1795654296875,291.1499938964844,274.1766662597656,272.0210266113281,285.43817138671875,293.89483642578125,291.1800537109375,1.0,0.2054675072431564,0.9245647192001344,0.9245647192001344,1.0,1.0,-0.9418776035308838,0.4040233790874481,0.5378541946411133,0.1682194918394088,0.0,0.0,0.2162042707204818,45.21770477294922,25.0,5.492519378662109,-5472.00634765625,95.83486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1240297928452491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556087136268615,0.1556130200624466,-4.307440576667432e-06,0.0,0.0001258744741789,0.0,0.0,6.213101387023926,0.0,0.0,0.0,0.2788044512271881,4.0,0.0,1.0
817020,293.2809753417969,297.1499938964844,293.1499938964844,0.011503629386425,-659.764404296875,303.11492919921875,0.5527697801589966,0.050000000745058,0.0457917153835296,293.906494140625,297.1499938964844,293.1499938964844,0.0027988613583147,-223.3514404296875,295.0749816894531,0.5527697801589966,0.050000000745058,0.0482208840548992,293.2215881347656,297.1499938964844,293.1499938964844,0.1610004901885986,-2607.014404296875,304.15985107421875,0.9400051236152648,0.2365937530994415,0.1662563234567642,293.2176513671875,297.1499938964844,293.1499938964844,0.2072596102952957,-4307.83837890625,304.1898803710937,0.9990000128746032,0.3146266043186188,0.2740764319896698,293.29498291015625,297.1499938964844,293.1499938964844,0.0096380617469549,-3000.6064453125,302.0499267578125,0.5527697801589966,0.050000000745058,0.2287391126155853,291.2026672363281,291.1499938964844,274.2133483886719,272.0494689941406,285.4603576660156,293.8920593261719,291.2069091796875,1.0,0.1971998363733291,0.9245091080665588,0.9245091080665588,1.0,1.0,-0.915771782398224,0.3924283385276794,0.5233434438705444,0.1625136435031891,0.0,0.0,0.2080366462469101,42.0180892944336,25.0,32.648406982421875,-5355.90185546875,85.6784439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1230024993419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517420709133148,0.1517463773488998,-4.302017714508111e-06,0.0,0.0001248319022124,0.0,0.0,6.044867038726807,0.0,0.0,0.0,0.278161883354187,4.0,0.0,1.0
817080,293.2809753417969,297.1499938964844,293.1499938964844,0.011503629386425,-659.764404296875,303.11492919921875,0.5527697801589966,0.050000000745058,0.0457917153835296,293.906494140625,297.1499938964844,293.1499938964844,0.0027988613583147,-223.3514404296875,295.0749816894531,0.5527697801589966,0.050000000745058,0.0482208840548992,293.2215881347656,297.1499938964844,293.1499938964844,0.1610004901885986,-2607.014404296875,304.15985107421875,0.9400051236152648,0.2365937530994415,0.1662563234567642,293.2176513671875,297.1499938964844,293.1499938964844,0.2072596102952957,-4307.83837890625,304.1898803710937,0.9990000128746032,0.3146266043186188,0.2740764319896698,293.29498291015625,297.1499938964844,293.1499938964844,0.0096380617469549,-3000.6064453125,302.0499267578125,0.5527697801589966,0.050000000745058,0.2287391126155853,291.2026672363281,291.1499938964844,274.2133483886719,272.0494689941406,285.4603576660156,293.8920593261719,291.2069091796875,1.0,0.1971998363733291,0.9245091080665588,0.9245091080665588,1.0,1.0,-0.915771782398224,0.3924283385276794,0.5233434438705444,0.1625136435031891,0.0,0.0,0.2080366462469101,42.0180892944336,25.0,32.648406982421875,-5355.90185546875,85.6784439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1230024993419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517420709133148,0.1517463773488998,-4.302017714508111e-06,0.0,0.0001248319022124,0.0,0.0,6.044867038726807,0.0,0.0,0.0,0.278161883354187,4.0,0.0,1.0
817140,293.2799072265625,297.1499938964844,293.1499938964844,0.0113714402541518,-655.3568725585938,303.0741271972656,0.5663219094276428,0.050000000745058,0.0457060895860195,293.9171447753906,297.1499938964844,293.1499938964844,0.0025769709609448,-205.60226440429688,294.7974548339844,0.5663219094276428,0.050000000745058,0.0481307134032249,293.22137451171875,297.1499938964844,293.1499938964844,0.1591008901596069,-2582.2421875,304.1596984863281,0.9582805037498474,0.2348203659057617,0.1648879051208496,293.1867370605469,297.1499938964844,293.1499938964844,0.1911570280790329,-4035.942626953125,304.20318603515625,0.998869240283966,0.3191682696342468,0.2568441033363342,293.29473876953125,297.1499938964844,293.1499938964844,0.0095251388847827,-2977.471435546875,302.0034484863281,0.5663219094276428,0.050000000745058,0.2283113896846771,291.220703125,291.1499938964844,274.25,272.0779113769531,285.454833984375,293.8420104980469,291.2214660644531,1.0,0.190157800912857,0.9244534373283386,0.9244534373283386,1.0,1.0,-0.8927220702171326,0.3822115361690521,0.5105105638504028,0.1575375944375991,0.0,0.0,0.1970926523208618,39.488990783691406,43.0,19.02744674682617,-5211.439453125,77.5703353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.36328125,18000.0,0.0,0.0,0.1214599162340164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454625278711319,0.1454668194055557,-4.2919318730128e-06,0.0,0.0001232663780683,0.0,0.0,5.771851539611816,0.0,0.0,0.0,0.2771320641040802,4.0,0.0,1.0
817200,293.2799072265625,297.1499938964844,293.1499938964844,0.0113714402541518,-655.3568725585938,303.0741271972656,0.5663219094276428,0.050000000745058,0.0457060895860195,293.9171447753906,297.1499938964844,293.1499938964844,0.0025769709609448,-205.60226440429688,294.7974548339844,0.5663219094276428,0.050000000745058,0.0481307134032249,293.22137451171875,297.1499938964844,293.1499938964844,0.1591008901596069,-2582.2421875,304.1596984863281,0.9582805037498474,0.2348203659057617,0.1648879051208496,293.1867370605469,297.1499938964844,293.1499938964844,0.1911570280790329,-4035.942626953125,304.20318603515625,0.998869240283966,0.3191682696342468,0.2568441033363342,293.29473876953125,297.1499938964844,293.1499938964844,0.0095251388847827,-2977.471435546875,302.0034484863281,0.5663219094276428,0.050000000745058,0.2283113896846771,291.220703125,291.1499938964844,274.25,272.0779113769531,285.454833984375,293.8420104980469,291.2214660644531,1.0,0.190157800912857,0.9244534373283386,0.9244534373283386,1.0,1.0,-0.8927220702171326,0.3822115361690521,0.5105105638504028,0.1575375944375991,0.0,0.0,0.1970926523208618,39.488990783691406,43.0,19.02744674682617,-5211.439453125,77.5703353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,304.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.36328125,18000.0,0.0,0.0,0.1214599162340164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454625278711319,0.1454668194055557,-4.2919318730128e-06,0.0,0.0001232663780683,0.0,0.0,5.771851539611816,0.0,0.0,0.0,0.2771320641040802,4.0,0.0,1.0
817260,293.2787780761719,297.1499938964844,293.1499938964844,0.0113044679164886,-653.7413330078125,303.0316162109375,0.5640947222709656,0.050000000745058,0.0457194223999977,293.9275817871094,297.1499938964844,293.1499938964844,0.0023619714193046,-188.5639038085937,294.4981994628906,0.5640947222709656,0.050000000745058,0.0481447540223598,293.2207336425781,297.1499938964844,293.1499938964844,0.1578131467103958,-2565.844482421875,304.1585693359375,0.9524681568145752,0.2331400215625763,0.1637237071990966,293.1659851074219,297.1499938964844,293.1499938964844,0.1932202875614166,-4076.812744140625,304.1810607910156,0.9990000128746032,0.3225043416023254,0.2597071528434753,293.29443359375,297.1499938964844,293.1499938964844,0.0094601698219776,-2966.9521484375,301.9530029296875,0.5640947222709656,0.050000000745058,0.2283779978752136,291.2127380371094,291.1499938964844,274.2856140136719,272.1054382324219,285.4527282714844,293.8163146972656,291.2081604003906,1.0,0.1918217092752456,0.924632489681244,0.924632489681244,1.0,1.0,-0.8948619365692139,0.3833260238170624,0.5115359425544739,0.1575944721698761,0.0,0.0,0.188798576593399,39.85858917236328,61.0,-20.71485710144043,-5133.6513671875,78.51412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,304.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1193761825561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140214741230011,0.1402190327644348,-4.281468591216253e-06,0.0,0.0001211516500916,0.0,0.0,5.5429768562316895,0.0,0.0,0.0,0.2762410342693329,4.0,0.0,1.0
817320,293.2787780761719,297.1499938964844,293.1499938964844,0.0113044679164886,-653.7413330078125,303.0316162109375,0.5640947222709656,0.050000000745058,0.0457194223999977,293.9275817871094,297.1499938964844,293.1499938964844,0.0023619714193046,-188.5639038085937,294.4981994628906,0.5640947222709656,0.050000000745058,0.0481447540223598,293.2207336425781,297.1499938964844,293.1499938964844,0.1578131467103958,-2565.844482421875,304.1585693359375,0.9524681568145752,0.2331400215625763,0.1637237071990966,293.1659851074219,297.1499938964844,293.1499938964844,0.1932202875614166,-4076.812744140625,304.1810607910156,0.9990000128746032,0.3225043416023254,0.2597071528434753,293.29443359375,297.1499938964844,293.1499938964844,0.0094601698219776,-2966.9521484375,301.9530029296875,0.5640947222709656,0.050000000745058,0.2283779978752136,291.2127380371094,291.1499938964844,274.2856140136719,272.1054382324219,285.4527282714844,293.8163146972656,291.2081604003906,1.0,0.1918217092752456,0.924632489681244,0.924632489681244,1.0,1.0,-0.8948619365692139,0.3833260238170624,0.5115359425544739,0.1575944721698761,0.0,0.0,0.188798576593399,39.85858917236328,61.0,-20.71485710144043,-5133.6513671875,78.51412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,304.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1193761825561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140214741230011,0.1402190327644348,-4.281468591216253e-06,0.0,0.0001211516500916,0.0,0.0,5.5429768562316895,0.0,0.0,0.0,0.2762410342693329,4.0,0.0,1.0
817380,293.2779235839844,297.1499938964844,293.1499938964844,0.0113095808774232,-655.4403076171875,302.9850769042969,0.5473964810371399,0.050000000745058,0.0458292812108993,293.937744140625,297.1499938964844,293.1499938964844,0.0021523665636777,-172.16519165039062,294.1649475097656,0.5473964810371399,0.050000000745058,0.0482604391872882,293.22039794921875,297.1499938964844,293.1499938964844,0.1571371257305145,-2557.956298828125,304.1568603515625,0.923230767250061,0.2314176857471466,0.162620797753334,293.1784362792969,297.1499938964844,293.1499938964844,0.2126095443964004,-4411.77294921875,304.1380920410156,0.9990000128746032,0.3196530640125274,0.2809097170829773,293.2948608398437,297.1499938964844,293.1499938964844,0.0094453282654285,-2970.930419921875,301.8935546875,0.5473964810371399,0.050000000745058,0.2289267480373382,291.164794921875,291.1499938964844,274.3191833496094,272.1311340332031,285.47509765625,293.8511657714844,291.1573486328125,1.0,0.2006942629814148,0.9248114824295044,0.9248114824295044,1.0,1.0,-0.9199079871177672,0.3946714997291565,0.5252364873886108,0.1624056994915008,0.0,0.0,0.189765378832817,43.04335403442383,64.0,-61.78605651855469,-5166.90869140625,88.06797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,304.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1171292439103126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392890810966491,0.1392933577299118,-4.275783794582821e-06,0.0,0.0001188712922157,0.0,0.0,5.497950553894043,0.0,0.0,0.0,0.2760182321071625,4.0,0.0,1.0
817440,293.2779235839844,297.1499938964844,293.1499938964844,0.0113095808774232,-655.4403076171875,302.9850769042969,0.5473964810371399,0.050000000745058,0.0458292812108993,293.937744140625,297.1499938964844,293.1499938964844,0.0021523665636777,-172.16519165039062,294.1649475097656,0.5473964810371399,0.050000000745058,0.0482604391872882,293.22039794921875,297.1499938964844,293.1499938964844,0.1571371257305145,-2557.956298828125,304.1568603515625,0.923230767250061,0.2314176857471466,0.162620797753334,293.1784362792969,297.1499938964844,293.1499938964844,0.2126095443964004,-4411.77294921875,304.1380920410156,0.9990000128746032,0.3196530640125274,0.2809097170829773,293.2948608398437,297.1499938964844,293.1499938964844,0.0094453282654285,-2970.930419921875,301.8935546875,0.5473964810371399,0.050000000745058,0.2289267480373382,291.164794921875,291.1499938964844,274.3191833496094,272.1311340332031,285.47509765625,293.8511657714844,291.1573486328125,1.0,0.2006942629814148,0.9248114824295044,0.9248114824295044,1.0,1.0,-0.9199079871177672,0.3946714997291565,0.5252364873886108,0.1624056994915008,0.0,0.0,0.189765378832817,43.04335403442383,64.0,-61.78605651855469,-5166.90869140625,88.06797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,304.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1171292439103126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392890810966491,0.1392933577299118,-4.275783794582821e-06,0.0,0.0001188712922157,0.0,0.0,5.497950553894043,0.0,0.0,0.0,0.2760182321071625,4.0,0.0,1.0
817500,293.2776794433594,297.1499938964844,293.1499938964844,0.0113161019980907,-656.47509765625,302.96099853515625,0.539211094379425,0.050000000745058,0.0458911471068859,293.9427795410156,297.1499938964844,293.1499938964844,0.0020481522660702,-163.9962921142578,293.9938049316406,0.539211094379425,0.050000000745058,0.0483255870640277,293.22039794921875,297.1499938964844,293.1499938964844,0.1568116992712021,-2554.15869140625,304.1561889648437,0.9088733196258544,0.2305251657962799,0.1620537936687469,293.19549560546875,297.1499938964844,293.1499938964844,0.2228803187608719,-4585.22998046875,304.1217041015625,0.9990000128746032,0.3159430921077728,0.2917084693908691,293.2955627441406,297.1499938964844,293.1499938964844,0.009439474903047,-2973.497802734375,301.8616943359375,0.539211094379425,0.050000000745058,0.2292357832193374,291.1375732421875,291.1499938964844,274.3352355957031,272.14337158203125,285.4980163574219,293.889404296875,291.1314392089844,1.0,0.2049630731344223,0.924901008605957,0.924901008605957,1.0,1.0,-0.9327152371406556,0.4004440605640411,0.532271146774292,0.1649848371744156,0.0,0.0,0.1933347731828689,44.828125,64.0,-63.914024353027344,-5213.353515625,93.38106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,304.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.1161345615983009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407011002302169,0.1407053768634796,-4.276159415894654e-06,0.0,0.0001178618185804,0.0,0.0,5.556101322174072,0.0,0.0,0.0,0.2762121260166168,4.0,0.0,1.0
817560,293.2775573730469,297.1499938964844,293.1499938964844,0.0113179851323366,-657.1741333007812,302.9374084472656,0.530468761920929,0.050000000745058,0.0459649041295051,293.9478454589844,297.1499938964844,293.1499938964844,0.0019435015274211,-155.71664428710938,293.8281555175781,0.530468761920929,0.050000000745058,0.0484032593667507,293.2204895019531,297.1499938964844,293.1499938964844,0.1563480496406555,-2548.375732421875,304.1559143066406,0.8947047591209412,0.2296142876148224,0.1614813655614853,293.2144470214844,297.1499938964844,293.1499938964844,0.2287625819444656,-4682.3583984375,304.1166381835937,0.9948030114173888,0.3116432726383209,0.2975865602493286,293.29656982421875,297.1499938964844,293.1499938964844,0.0094299353659152,-2974.424560546875,301.8304443359375,0.530468761920929,0.050000000745058,0.2296042144298553,291.1192626953125,291.1499938964844,274.3507995605469,272.1551513671875,285.52691650390625,293.9344482421875,291.11639404296875,1.0,0.2090993970632553,0.9247729778289796,0.9247729778289796,1.0,1.0,-0.939691960811615,0.4035649299621582,0.5361270308494568,0.1664455533027649,0.0,0.0,0.1972836852073669,46.870487213134766,67.0,-48.38277053833008,-5258.7861328125,98.04241943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5748596191406,304.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1796875,18000.0,0.0,0.0,0.1153137013316154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427986174821853,0.142802894115448,-4.278501364751719e-06,0.0,0.0001170287505374,0.0,0.0,5.644924640655518,0.0,0.0,0.0,0.276529997587204,4.0,0.0,1.0
817620,293.27783203125,297.1499938964844,293.1499938964844,0.0112914415076375,-656.6604614257812,302.8934631347656,0.5120872855186462,0.050000000745058,0.0461560562252998,293.9583435058594,297.1499938964844,293.1499938964844,0.0017282584449276,-138.39865112304688,293.5312194824219,0.5120872855186462,0.050000000745058,0.0486045517027378,293.2210388183594,297.1499938964844,293.1499938964844,0.1547741144895553,-2527.56201171875,304.1566162109375,0.8645790815353394,0.2277224212884903,0.1603327989578247,293.2322082519531,297.1499938964844,293.1499938964844,0.2235768735408783,-4592.06591796875,304.1360168457031,0.9615801572799684,0.3063608407974243,0.2917458117008209,293.29931640625,297.1499938964844,293.1499938964844,0.009388281032443,-2967.240966796875,301.77398681640625,0.5120872855186462,0.050000000745058,0.2305590659379959,291.1308898925781,291.1499938964844,274.3805847167969,272.1775817871094,285.552001953125,293.9574584960937,291.13433837890625,1.0,0.2164453566074371,0.9245169162750244,0.9245169162750244,1.0,1.0,-0.9329447746276855,0.4006833434104919,0.5322614312171936,0.1646414697170257,0.0,0.0,0.1996853649616241,51.8869514465332,70.0,11.3029203414917,-5281.47216796875,104.62886810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,304.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1141998991370201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453124731779098,0.1453167647123336,-4.2845472307817545e-06,0.0,0.0001158983795903,0.0,0.0,5.755948543548584,0.0,0.0,0.0,0.2769629955291748,4.0,0.0,1.0
817680,293.27783203125,297.1499938964844,293.1499938964844,0.0112914415076375,-656.6604614257812,302.8934631347656,0.5120872855186462,0.050000000745058,0.0461560562252998,293.9583435058594,297.1499938964844,293.1499938964844,0.0017282584449276,-138.39865112304688,293.5312194824219,0.5120872855186462,0.050000000745058,0.0486045517027378,293.2210388183594,297.1499938964844,293.1499938964844,0.1547741144895553,-2527.56201171875,304.1566162109375,0.8645790815353394,0.2277224212884903,0.1603327989578247,293.2322082519531,297.1499938964844,293.1499938964844,0.2235768735408783,-4592.06591796875,304.1360168457031,0.9615801572799684,0.3063608407974243,0.2917458117008209,293.29931640625,297.1499938964844,293.1499938964844,0.009388281032443,-2967.240966796875,301.77398681640625,0.5120872855186462,0.050000000745058,0.2305590659379959,291.1308898925781,291.1499938964844,274.3805847167969,272.1775817871094,285.552001953125,293.9574584960937,291.13433837890625,1.0,0.2164453566074371,0.9245169162750244,0.9245169162750244,1.0,1.0,-0.9329447746276855,0.4006833434104919,0.5322614312171936,0.1646414697170257,0.0,0.0,0.1996853649616241,51.8869514465332,70.0,11.3029203414917,-5281.47216796875,104.62886810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,304.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1141998991370201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453124731779098,0.1453167647123336,-4.2845472307817545e-06,0.0,0.0001158983795903,0.0,0.0,5.755948543548584,0.0,0.0,0.0,0.2769629955291748,4.0,0.0,1.0
817740,293.2786865234375,297.1499938964844,293.1499938964844,0.0112516926601529,-655.6552734375,302.848388671875,0.4995028674602508,0.050000000745058,0.0463274046778678,293.9696350097656,297.1499938964844,293.1499938964844,0.0015022001462057,-120.2253646850586,293.2335205078125,0.4995028674602508,0.050000000745058,0.0487849861383438,293.2219543457031,297.1499938964844,293.1499938964844,0.1530748605728149,-2505.070068359375,304.1572265625,0.8426641225814819,0.2257385551929474,0.1590935289859771,293.23687744140625,297.1499938964844,293.1499938964844,0.2207047343254089,-4542.271484375,304.1452941894531,0.9328944087028505,0.3033217191696167,0.2887344062328338,293.3022766113281,297.1499938964844,293.1499938964844,0.0093365535140037,-2957.70751953125,301.71710205078125,0.4995028674602508,0.050000000745058,0.2314149737358093,291.1479187011719,291.1499938964844,274.4086303710937,272.1984558105469,285.5694274902344,293.9687194824219,291.14910888671875,1.0,0.2230598777532577,0.9242608547210692,0.9242608547210692,1.0,1.0,-0.9292919635772704,0.3991697430610657,0.5301222205162048,0.1635374873876571,0.0,0.0,0.1986252814531326,56.40967178344727,58.0,15.995183944702148,-5250.0068359375,111.01055908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,304.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1135332733392715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448556035757064,0.1448598802089691,-4.285564500605688e-06,0.0,0.0001152218392235,0.0,0.0,5.738513469696045,0.0,0.0,0.0,0.2769296765327453,4.0,0.0,1.0
817800,293.2786865234375,297.1499938964844,293.1499938964844,0.0112516926601529,-655.6552734375,302.848388671875,0.4995028674602508,0.050000000745058,0.0463274046778678,293.9696350097656,297.1499938964844,293.1499938964844,0.0015022001462057,-120.2253646850586,293.2335205078125,0.4995028674602508,0.050000000745058,0.0487849861383438,293.2219543457031,297.1499938964844,293.1499938964844,0.1530748605728149,-2505.070068359375,304.1572265625,0.8426641225814819,0.2257385551929474,0.1590935289859771,293.23687744140625,297.1499938964844,293.1499938964844,0.2207047343254089,-4542.271484375,304.1452941894531,0.9328944087028505,0.3033217191696167,0.2887344062328338,293.3022766113281,297.1499938964844,293.1499938964844,0.0093365535140037,-2957.70751953125,301.71710205078125,0.4995028674602508,0.050000000745058,0.2314149737358093,291.1479187011719,291.1499938964844,274.4086303710937,272.1984558105469,285.5694274902344,293.9687194824219,291.14910888671875,1.0,0.2230598777532577,0.9242608547210692,0.9242608547210692,1.0,1.0,-0.9292919635772704,0.3991697430610657,0.5301222205162048,0.1635374873876571,0.0,0.0,0.1986252814531326,56.40967178344727,58.0,15.995183944702148,-5250.0068359375,111.01055908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,304.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1135332733392715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448556035757064,0.1448598802089691,-4.285564500605688e-06,0.0,0.0001152218392235,0.0,0.0,5.738513469696045,0.0,0.0,0.0,0.2769296765327453,4.0,0.0,1.0
817860,293.2794189453125,297.1499938964844,293.1499938964844,0.0111676193773746,-653.0890502929688,302.8026123046875,0.4974753260612488,0.050000000745058,0.0463588908314704,293.9811706542969,297.1499938964844,293.1499938964844,0.001268156687729,-101.46400451660156,292.92437744140625,0.4974753260612488,0.050000000745058,0.0488181449472904,293.22265625,297.1499938964844,293.1499938964844,0.15134859085083,-2482.29052734375,304.1576843261719,0.8372092247009277,0.2237702161073684,0.1577382385730743,293.23828125,297.1499938964844,293.1499938964844,0.2184388488531112,-4503.57421875,304.15057373046875,0.9255127310752868,0.3008332252502441,0.2863360941410064,293.3048095703125,297.1499938964844,293.1499938964844,0.0092518292367458,-2941.161376953125,301.6589050292969,0.4974753260612488,0.050000000745058,0.2315722554922104,291.1560363769531,291.1499938964844,274.43505859375,272.2179260253906,285.5863342285156,293.9802551269531,291.1571044921875,1.0,0.2232841104269027,0.9241629242897034,0.9241629242897034,1.0,1.0,-0.9250537753105164,0.3973988592624664,0.5276548862457275,0.162320464849472,0.0,0.0,0.1972685009241104,57.19743347167969,46.0,13.210314750671388,-5214.5615234375,111.33145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881530761719,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.113120898604393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442020088434219,0.1442062854766845,-4.284765054762829e-06,0.0,0.0001148033334175,0.0,0.0,5.7106218338012695,0.0,0.0,0.0,0.2768272459506988,4.0,0.0,1.0
817920,293.2794189453125,297.1499938964844,293.1499938964844,0.0111676193773746,-653.0890502929688,302.8026123046875,0.4974753260612488,0.050000000745058,0.0463588908314704,293.9811706542969,297.1499938964844,293.1499938964844,0.001268156687729,-101.46400451660156,292.92437744140625,0.4974753260612488,0.050000000745058,0.0488181449472904,293.22265625,297.1499938964844,293.1499938964844,0.15134859085083,-2482.29052734375,304.1576843261719,0.8372092247009277,0.2237702161073684,0.1577382385730743,293.23828125,297.1499938964844,293.1499938964844,0.2184388488531112,-4503.57421875,304.15057373046875,0.9255127310752868,0.3008332252502441,0.2863360941410064,293.3048095703125,297.1499938964844,293.1499938964844,0.0092518292367458,-2941.161376953125,301.6589050292969,0.4974753260612488,0.050000000745058,0.2315722554922104,291.1560363769531,291.1499938964844,274.43505859375,272.2179260253906,285.5863342285156,293.9802551269531,291.1571044921875,1.0,0.2232841104269027,0.9241629242897034,0.9241629242897034,1.0,1.0,-0.9250537753105164,0.3973988592624664,0.5276548862457275,0.162320464849472,0.0,0.0,0.1972685009241104,57.19743347167969,46.0,13.210314750671388,-5214.5615234375,111.33145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881530761719,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.113120898604393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442020088434219,0.1442062854766845,-4.284765054762829e-06,0.0,0.0001148033334175,0.0,0.0,5.7106218338012695,0.0,0.0,0.0,0.2768272459506988,4.0,0.0,1.0
817980,293.27960205078125,297.1499938964844,293.1499938964844,0.0110452519729733,-649.0259399414062,302.7581481933594,0.5032152533531189,0.050000000745058,0.0462727174162864,293.9926452636719,297.1499938964844,293.1499938964844,0.0010295078391209,-82.34960174560547,292.61065673828125,0.5032152533531189,0.050000000745058,0.0487274006009101,293.2229309082031,297.1499938964844,293.1499938964844,0.1495864987373352,-2459.01904296875,304.1580505371094,0.8437891006469727,0.221871331334114,0.1563347429037094,293.2385559082031,297.1499938964844,293.1499938964844,0.2162396609783172,-4466.45751953125,304.1540222167969,0.9348248243331908,0.2985386252403259,0.2840468883514404,293.3067321777344,297.1499938964844,293.1499938964844,0.0091380681842565,-2917.751953125,301.601318359375,0.5032152533531189,0.050000000745058,0.2311418056488037,291.1628723144531,291.1499938964844,274.4599609375,272.2360534667969,285.602783203125,293.9917297363281,291.16357421875,1.0,0.2188632935285568,0.9240650534629822,0.9240650534629822,1.0,1.0,-0.9198930859565736,0.3952201902866363,0.5246728658676147,0.160904973745346,0.0,0.0,0.1950689107179641,54.83827209472656,34.0,9.814825057983398,-5170.7373046875,106.52166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,304.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1128729805350303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430826336145401,0.1430869102478027,-4.283167982066516e-06,0.0,0.0001145517308032,0.0,0.0,5.66261100769043,0.0,0.0,0.0,0.2766472995281219,4.0,0.0,1.0
818040,293.27960205078125,297.1499938964844,293.1499938964844,0.0110452519729733,-649.0259399414062,302.7581481933594,0.5032152533531189,0.050000000745058,0.0462727174162864,293.9926452636719,297.1499938964844,293.1499938964844,0.0010295078391209,-82.34960174560547,292.61065673828125,0.5032152533531189,0.050000000745058,0.0487274006009101,293.2229309082031,297.1499938964844,293.1499938964844,0.1495864987373352,-2459.01904296875,304.1580505371094,0.8437891006469727,0.221871331334114,0.1563347429037094,293.2385559082031,297.1499938964844,293.1499938964844,0.2162396609783172,-4466.45751953125,304.1540222167969,0.9348248243331908,0.2985386252403259,0.2840468883514404,293.3067321777344,297.1499938964844,293.1499938964844,0.0091380681842565,-2917.751953125,301.601318359375,0.5032152533531189,0.050000000745058,0.2311418056488037,291.1628723144531,291.1499938964844,274.4599609375,272.2360534667969,285.602783203125,293.9917297363281,291.16357421875,1.0,0.2188632935285568,0.9240650534629822,0.9240650534629822,1.0,1.0,-0.9198930859565736,0.3952201902866363,0.5246728658676147,0.160904973745346,0.0,0.0,0.1950689107179641,54.83827209472656,34.0,9.814825057983398,-5170.7373046875,106.52166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,304.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1128729805350303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430826336145401,0.1430869102478027,-4.283167982066516e-06,0.0,0.0001145517308032,0.0,0.0,5.66261100769043,0.0,0.0,0.0,0.2766472995281219,4.0,0.0,1.0
818100,293.2794494628906,297.1499938964844,293.1499938964844,0.0109749287366867,-646.6262817382812,302.7364196777344,0.5087944865226746,0.050000000745058,0.0461972057819366,293.9983215332031,297.1499938964844,293.1499938964844,0.0009087611106224,-72.68470764160156,292.4517517089844,0.5087944865226746,0.050000000745058,0.0486478805541992,293.2229309082031,297.1499938964844,293.1499938964844,0.1487113535404205,-2447.4599609375,304.1581726074219,0.8511266112327576,0.2209492027759552,0.1556268334388733,293.23846435546875,297.1499938964844,293.1499938964844,0.2151544839143753,-4448.26171875,304.1552429199219,0.9447396993637084,0.2974347174167633,0.2829147279262543,293.3074951171875,297.1499938964844,293.1499938964844,0.0090740779414772,-2904.326416015625,301.5726623535156,0.5087944865226746,0.050000000745058,0.2307646125555038,291.1653137207031,291.1499938964844,274.47186279296875,272.24462890625,285.6108093261719,293.9974060058594,291.1658935546875,1.0,0.2152485400438308,0.9240161180496216,0.9240161180496216,1.0,1.0,-0.9170458912849426,0.394012838602066,0.5230330228805542,0.1601411700248718,0.0,0.0,0.1937992870807647,52.79143905639648,34.0,8.114319801330566,-5147.345703125,102.7267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,304.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1127784997224807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424105167388916,0.1424147933721542,-4.282098416297231e-06,0.0,0.0001144558409578,0.0,0.0,5.633676052093506,0.0,0.0,0.0,0.2765374183654785,4.0,0.0,1.0
818160,293.2791442871094,297.1499938964844,293.1499938964844,0.0109002366662025,-644.03857421875,302.7151184082031,0.5165017247200012,0.050000000745058,0.0461047850549221,294.0039367675781,297.1499938964844,293.1499938964844,0.0007875495939515,-62.985294342041016,292.2916564941406,0.5165017247200012,0.050000000745058,0.0485505610704422,293.22283935546875,297.1499938964844,293.1499938964844,0.1478412002325058,-2435.961669921875,304.15826416015625,0.8614823818206787,0.2200444787740707,0.1549181491136551,293.2382507324219,297.1499938964844,293.1499938964844,0.2140748798847198,-4430.212890625,304.15625,0.95782208442688,0.2963537871837616,0.2817881405353546,293.3081359863281,297.1499938964844,293.1499938964844,0.0090066166594624,-2890.007080078125,301.54412841796875,0.5165017247200012,0.050000000745058,0.230302944779396,291.1673583984375,291.1499938964844,274.4834289550781,272.2528991699219,285.6179504394531,294.0018310546875,291.1678161621094,1.0,0.2108342498540878,0.923997402191162,0.923997402191162,1.0,1.0,-0.914061427116394,0.392745703458786,0.5213157534599304,0.1593500971794128,0.0,0.0,0.1924356520175933,50.29242706298828,25.0,6.634243965148926,-5123.765625,98.22322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,304.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1126891896128654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416873931884765,0.1416916698217392,-4.280911070964066e-06,0.0,0.0001143652043538,0.0,0.0,5.602528095245361,0.0,0.0,0.0,0.2764184772968292,4.0,0.0,1.0
818220,293.2781677246094,297.1499938964844,293.1499938964844,0.0107506951317191,-638.8063354492188,302.6733703613281,0.5375709533691406,0.050000000745058,0.0459044501185417,294.0150146484375,297.1499938964844,293.1499938964844,0.0005451512988656,-43.50384521484375,291.96759033203125,0.5375709533691406,0.050000000745058,0.0483395978808403,293.22247314453125,297.1499938964844,293.1499938964844,0.1461469382047653,-2413.56982421875,304.1583251953125,0.8895835280418396,0.2182747572660446,0.153519868850708,293.2376403808594,297.1499938964844,293.1499938964844,0.211967721581459,-4395.11669921875,304.1576538085937,0.9873517751693726,0.2942445874214172,0.2795739769935608,293.3092346191406,297.1499938964844,293.1499938964844,0.0088708251714706,-2860.94580078125,301.4869384765625,0.5375709533691406,0.050000000745058,0.2293022274971008,291.1697692871094,291.1499938964844,274.505615234375,272.26861572265625,285.6288452148437,294.0053405761719,291.169921875,1.0,0.2011147439479828,0.9239599704742432,0.9239599704742432,1.0,1.0,-0.9080310463905334,0.3901841044425964,0.517846941947937,0.1577618420124054,0.0,0.0,0.1896129548549652,44.88095474243164,25.0,3.3709640502929688,-5077.72705078125,88.65021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,304.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1124927699565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401563584804535,0.1401606351137161,-4.27829172622296e-06,0.0,0.000114165864943,0.0,0.0,5.536552429199219,0.0,0.0,0.0,0.2761654257774353,4.0,0.0,1.0
818280,293.2781677246094,297.1499938964844,293.1499938964844,0.0107506951317191,-638.8063354492188,302.6733703613281,0.5375709533691406,0.050000000745058,0.0459044501185417,294.0150146484375,297.1499938964844,293.1499938964844,0.0005451512988656,-43.50384521484375,291.96759033203125,0.5375709533691406,0.050000000745058,0.0483395978808403,293.22247314453125,297.1499938964844,293.1499938964844,0.1461469382047653,-2413.56982421875,304.1583251953125,0.8895835280418396,0.2182747572660446,0.153519868850708,293.2376403808594,297.1499938964844,293.1499938964844,0.211967721581459,-4395.11669921875,304.1576538085937,0.9873517751693726,0.2942445874214172,0.2795739769935608,293.3092346191406,297.1499938964844,293.1499938964844,0.0088708251714706,-2860.94580078125,301.4869384765625,0.5375709533691406,0.050000000745058,0.2293022274971008,291.1697692871094,291.1499938964844,274.505615234375,272.26861572265625,285.6288452148437,294.0053405761719,291.169921875,1.0,0.2011147439479828,0.9239599704742432,0.9239599704742432,1.0,1.0,-0.9080310463905334,0.3901841044425964,0.517846941947937,0.1577618420124054,0.0,0.0,0.1896129548549652,44.88095474243164,25.0,3.3709640502929688,-5077.72705078125,88.65021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,304.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1124927699565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401563584804535,0.1401606351137161,-4.27829172622296e-06,0.0,0.000114165864943,0.0,0.0,5.536552429199219,0.0,0.0,0.0,0.2761654257774353,4.0,0.0,1.0
818340,293.27691650390625,297.1499938964844,293.1499938964844,0.010629178956151,-634.5698852539062,302.6328125,0.5557889342308044,0.050000000745058,0.0457717105746269,294.02587890625,297.1499938964844,293.1499938964844,0.0001671840145718,-0.0,291.6407165527344,0.5557889342308044,0.050000000745058,0.0481998175382614,293.221923828125,297.1499938964844,293.1499938964844,0.1445430815219879,-2392.334716796875,304.1582336425781,0.9132373332977296,0.2165458798408508,0.1522039473056793,293.2338256835937,297.1499938964844,293.1499938964844,0.2035399824380874,-4252.09326171875,304.1701354980469,0.9990000128746032,0.2927720844745636,0.2702620327472687,293.31005859375,297.1499938964844,293.1499938964844,0.0087554026395082,-2836.208984375,301.4300231933594,0.5557889342308044,0.050000000745058,0.2286391854286193,291.172119140625,291.1499938964844,274.52655029296875,272.28326416015625,285.6363525390625,294.00146484375,291.173583984375,1.0,0.1933337301015854,0.923922598361969,0.923922598361969,1.0,1.0,-0.8941579461097717,0.3841670155525207,0.509990930557251,0.1544596552848816,0.0,0.0,0.1865682452917099,41.18915939331055,25.0,9.308547019958496,-5021.65625,80.41170501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1122302934527397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386002749204635,0.1386045515537262,-4.275596438674256e-06,0.0,0.0001138994848588,0.0,0.0,5.4696044921875,0.0,0.0,0.0,0.2759066522121429,4.0,0.0,1.0
818400,293.27691650390625,297.1499938964844,293.1499938964844,0.010629178956151,-634.5698852539062,302.6328125,0.5557889342308044,0.050000000745058,0.0457717105746269,294.02587890625,297.1499938964844,293.1499938964844,0.0001671840145718,-0.0,291.6407165527344,0.5557889342308044,0.050000000745058,0.0481998175382614,293.221923828125,297.1499938964844,293.1499938964844,0.1445430815219879,-2392.334716796875,304.1582336425781,0.9132373332977296,0.2165458798408508,0.1522039473056793,293.2338256835937,297.1499938964844,293.1499938964844,0.2035399824380874,-4252.09326171875,304.1701354980469,0.9990000128746032,0.2927720844745636,0.2702620327472687,293.31005859375,297.1499938964844,293.1499938964844,0.0087554026395082,-2836.208984375,301.4300231933594,0.5557889342308044,0.050000000745058,0.2286391854286193,291.172119140625,291.1499938964844,274.52655029296875,272.28326416015625,285.6363525390625,294.00146484375,291.173583984375,1.0,0.1933337301015854,0.923922598361969,0.923922598361969,1.0,1.0,-0.8941579461097717,0.3841670155525207,0.509990930557251,0.1544596552848816,0.0,0.0,0.1865682452917099,41.18915939331055,25.0,9.308547019958496,-5021.65625,80.41170501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1122302934527397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386002749204635,0.1386045515537262,-4.275596438674256e-06,0.0,0.0001138994848588,0.0,0.0,5.4696044921875,0.0,0.0,0.0,0.2759066522121429,4.0,0.0,1.0
818460,293.2754821777344,297.1499938964844,293.1499938964844,0.0105159552767872,-630.3095092773438,302.5951232910156,0.568764865398407,0.050000000745058,0.045691929757595,294.03662109375,297.1499938964844,293.1499938964844,0.0003119581087958,-4.768280982971191,291.3260803222656,0.568764865398407,0.050000000745058,0.0481158010661602,293.22137451171875,297.1499938964844,293.1499938964844,0.1428082287311554,-2369.06298828125,304.15838623046875,0.9308504462242126,0.2148385792970657,0.1509497612714767,293.2143249511719,297.1499938964844,293.1499938964844,0.188234195113182,-3990.8349609375,304.18865966796875,0.9984994530677797,0.294577956199646,0.2536835372447967,293.3105773925781,297.1499938964844,293.1499938964844,0.0086470562964677,-2811.376708984375,301.37725830078125,0.568764865398407,0.050000000745058,0.2282406538724899,291.19122314453125,291.1499938964844,274.54638671875,272.29693603515625,285.6191711425781,293.9540100097656,291.1935729980469,1.0,0.1866153925657272,0.9239544868469238,0.9239544868469238,1.0,1.0,-0.8720796704292297,0.3746048212051391,0.4974748492240906,0.1492674350738525,0.0,0.0,0.1798581033945083,38.82306671142578,25.0,21.608503341674805,-4933.6826171875,72.98722076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,304.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1117732301354408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356254667043686,0.1356297433376312,-4.271815214451635e-06,0.0,0.0001134356134571,0.0,0.0,5.343723297119141,0.0,0.0,0.0,0.2754369974136352,4.0,0.0,1.0
