time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2754821777344,297.1499938964844,293.1499938964844,0.0105159552767872,-630.3095092773438,302.5951232910156,0.568764865398407,0.050000000745058,0.045691929757595,294.03662109375,297.1499938964844,293.1499938964844,0.0003119581087958,-4.768280982971191,291.3260803222656,0.568764865398407,0.050000000745058,0.0481158010661602,293.22137451171875,297.1499938964844,293.1499938964844,0.1428082287311554,-2369.06298828125,304.15838623046875,0.9308504462242126,0.2148385792970657,0.1509497612714767,293.2143249511719,297.1499938964844,293.1499938964844,0.188234195113182,-3990.8349609375,304.18865966796875,0.9984994530677797,0.294577956199646,0.2536835372447967,293.3105773925781,297.1499938964844,293.1499938964844,0.0086470562964677,-2811.376708984375,301.37725830078125,0.568764865398407,0.050000000745058,0.2282406538724899,291.19122314453125,291.1499938964844,274.54638671875,272.29693603515625,285.6191711425781,293.9540100097656,291.1935729980469,1.0,0.1866153925657272,0.9239544868469238,0.9239544868469238,1.0,1.0,-0.8720796704292297,0.3746048212051391,0.4974748492240906,0.1492674350738525,0.0,0.0,0.1798581033945083,38.82306671142578,25.0,21.608503341674805,-4933.6826171875,72.98722076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,304.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1117732301354408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356254667043686,0.1356297433376312,-4.271815214451635e-06,0.0,0.0001134356134571,0.0,0.0,5.343723297119141,0.0,0.0,0.0,0.2754369974136352,4.0,0.0,1.0
818580,293.2738647460937,297.1499938964844,293.1499938964844,0.0104189747944474,-626.7957153320312,302.5575561523437,0.5802222490310669,0.050000000745058,0.0456289537250995,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202575683594,0.5802222490310669,0.050000000745058,0.0480494834482669,293.2207336425781,297.1499938964844,293.1499938964844,0.1412275731563568,-2347.946533203125,304.158203125,0.9461894035339355,0.2131584882736206,0.1497249454259872,293.1882019042969,297.1499938964844,293.1499938964844,0.1743676215410232,-3752.386962890625,304.1986694335937,0.9958915114402772,0.2982379794120788,0.2385344803333282,293.3106689453125,297.1499938964844,293.1499938964844,0.0085506159812211,-2789.8740234375,301.3238525390625,0.5802222490310669,0.050000000745058,0.2279260754585266,291.20220947265625,291.1499938964844,274.565185546875,272.3096923828125,285.59649658203125,293.8984680175781,291.2030944824219,1.0,0.1808148920536041,0.9239864349365234,0.9239864349365234,1.0,1.0,-0.8518945574760437,0.3659037351608276,0.485990822315216,0.144511878490448,0.0,0.0,0.1720383912324905,36.92901611328125,28.0,14.07988452911377,-4835.26708984375,66.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,304.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4140625,18000.0,0.0,0.0,0.1109562218189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131602257490158,0.1316065341234207,-4.265452844265383e-06,0.0,0.0001126064598793,0.0,0.0,5.172733783721924,0.0,0.0,0.0,0.274792343378067,4.0,0.0,1.0
818640,293.2738647460937,297.1499938964844,293.1499938964844,0.0104189747944474,-626.7957153320312,302.5575561523437,0.5802222490310669,0.050000000745058,0.0456289537250995,294.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9202575683594,0.5802222490310669,0.050000000745058,0.0480494834482669,293.2207336425781,297.1499938964844,293.1499938964844,0.1412275731563568,-2347.946533203125,304.158203125,0.9461894035339355,0.2131584882736206,0.1497249454259872,293.1882019042969,297.1499938964844,293.1499938964844,0.1743676215410232,-3752.386962890625,304.1986694335937,0.9958915114402772,0.2982379794120788,0.2385344803333282,293.3106689453125,297.1499938964844,293.1499938964844,0.0085506159812211,-2789.8740234375,301.3238525390625,0.5802222490310669,0.050000000745058,0.2279260754585266,291.20220947265625,291.1499938964844,274.565185546875,272.3096923828125,285.59649658203125,293.8984680175781,291.2030944824219,1.0,0.1808148920536041,0.9239864349365234,0.9239864349365234,1.0,1.0,-0.8518945574760437,0.3659037351608276,0.485990822315216,0.144511878490448,0.0,0.0,0.1720383912324905,36.92901611328125,28.0,14.07988452911377,-4835.26708984375,66.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,304.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4140625,18000.0,0.0,0.0,0.1109562218189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131602257490158,0.1316065341234207,-4.265452844265383e-06,0.0,0.0001126064598793,0.0,0.0,5.172733783721924,0.0,0.0,0.0,0.274792343378067,4.0,0.0,1.0
818700,293.2729797363281,297.1499938964844,293.1499938964844,0.0103767272084951,-625.3096313476562,302.53887939453125,0.584549069404602,0.050000000745058,0.0456066876649856,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.584549069404602,0.050000000745058,0.0480260401964187,293.2204284667969,297.1499938964844,293.1499938964844,0.1404826045036316,-2338.011474609375,304.1580810546875,0.9515500068664552,0.2123250216245651,0.1491245478391647,293.1749267578125,297.1499938964844,293.1499938964844,0.1689876317977905,-3659.60205078125,304.1995544433594,0.9945010542869568,0.3003637194633484,0.2326741516590118,293.3105773925781,297.1499938964844,293.1499938964844,0.0085070421919226,-2780.338134765625,301.2969665527344,0.584549069404602,0.050000000745058,0.2278148531913757,291.2051086425781,291.1499938964844,274.57427978515625,272.3157653808594,285.585693359375,293.8731689453125,291.20562744140625,1.0,0.1787070780992508,0.9240024089813232,0.9240024089813232,1.0,1.0,-0.843950629234314,0.3625044226646423,0.4814462065696716,0.1426032781600952,0.0,0.0,0.1680659651756286,36.25096130371094,28.0,9.548739433288574,-4791.55908203125,64.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,304.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1103935316205024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296057254076004,0.1296099871397018,-4.262061338522472e-06,0.0,0.0001120354063459,0.0,0.0,5.087951183319092,0.0,0.0,0.0,0.2744674384593963,4.0,0.0,1.0
818760,293.27203369140625,297.1499938964844,293.1499938964844,0.0103392619639635,-624.0517578125,302.52020263671875,0.587841808795929,0.050000000745058,0.0455902405083179,294.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.587841808795929,0.050000000745058,0.0480087213218212,293.2200622558594,297.1499938964844,293.1499938964844,0.1397840976715088,-2328.72705078125,304.1578674316406,0.955270528793335,0.2115022391080856,0.148534670472145,293.1629333496094,297.1499938964844,293.1499938964844,0.1648464351892471,-3588.25341796875,304.19805908203125,0.9932822585105896,0.3024040162563324,0.2281666994094848,293.3104248046875,297.1499938964844,293.1499938964844,0.0084668071940541,-2771.787109375,301.2697448730469,0.587841808795929,0.050000000745058,0.227732703089714,291.20556640625,291.1499938964844,274.5831298828125,272.3216552734375,285.5772705078125,293.8524169921875,291.2051086425781,1.0,0.177067220211029,0.9241084456443788,0.9241084456443788,1.0,1.0,-0.8376928567886353,0.3598429262638092,0.477849930524826,0.1410784721374511,0.0,0.0,0.1643016636371612,35.74589538574219,46.0,2.7644004821777344,-4751.67333984375,62.931095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1097350642085075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12765634059906,0.1276606023311615,-4.258660283085192e-06,0.0,0.0001113671460188,0.0,0.0,5.005294799804688,0.0,0.0,0.0,0.2741503715515136,4.0,0.0,1.0
818820,293.2702941894531,297.1499938964844,293.1499938964844,0.01030352152884,-623.4392700195312,302.48065185546875,0.5796048045158386,0.050000000745058,0.0456322431564331,294.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5452575683594,0.5796048045158386,0.050000000745058,0.0480529479682445,293.2196044921875,297.1499938964844,293.1499938964844,0.1386728882789611,-2314.239990234375,304.1570739746094,0.939629316329956,0.2098195701837539,0.1474055349826812,293.15545654296875,297.1499938964844,293.1499938964844,0.174315258860588,-3759.992431640625,304.1654357910156,0.9960709810256958,0.3036620020866394,0.2393648028373718,293.31036376953125,297.1499938964844,293.1499938964844,0.0084132505580782,-2762.82958984375,301.2107849121094,0.5796048045158386,0.050000000745058,0.2279425114393234,291.1891174316406,291.1499938964844,274.6002502441406,272.3329162597656,285.5806579589844,293.850830078125,291.1834411621094,1.0,0.1815768778324127,0.924320638179779,0.924320638179779,1.0,1.0,-0.8501219153404236,0.3653698563575744,0.4847520887851715,0.1435609608888626,0.0,0.0,0.159754529595375,36.98717880249024,64.0,-33.20096206665039,-4727.75634765625,66.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,304.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1082121059298515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247356757521629,0.1247399300336837,-4.252552571415436e-06,0.0,0.0001098215361707,0.0,0.0,4.880732536315918,0.0,0.0,0.0,0.2736632525920868,4.0,0.0,1.0
818880,293.2702941894531,297.1499938964844,293.1499938964844,0.01030352152884,-623.4392700195312,302.48065185546875,0.5796048045158386,0.050000000745058,0.0456322431564331,294.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5452575683594,0.5796048045158386,0.050000000745058,0.0480529479682445,293.2196044921875,297.1499938964844,293.1499938964844,0.1386728882789611,-2314.239990234375,304.1570739746094,0.939629316329956,0.2098195701837539,0.1474055349826812,293.15545654296875,297.1499938964844,293.1499938964844,0.174315258860588,-3759.992431640625,304.1654357910156,0.9960709810256958,0.3036620020866394,0.2393648028373718,293.31036376953125,297.1499938964844,293.1499938964844,0.0084132505580782,-2762.82958984375,301.2107849121094,0.5796048045158386,0.050000000745058,0.2279425114393234,291.1891174316406,291.1499938964844,274.6002502441406,272.3329162597656,285.5806579589844,293.850830078125,291.1834411621094,1.0,0.1815768778324127,0.924320638179779,0.924320638179779,1.0,1.0,-0.8501219153404236,0.3653698563575744,0.4847520887851715,0.1435609608888626,0.0,0.0,0.159754529595375,36.98717880249024,64.0,-33.20096206665039,-4727.75634765625,66.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,304.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1082121059298515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247356757521629,0.1247399300336837,-4.252552571415436e-06,0.0,0.0001098215361707,0.0,0.0,4.880732536315918,0.0,0.0,0.0,0.2736632525920868,4.0,0.0,1.0
818940,293.2691650390625,297.1499938964844,293.1499938964844,0.0103212334215641,-625.6035766601562,302.4352722167969,0.5572463870048523,0.050000000745058,0.0457623191177845,294.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5572463870048523,0.050000000745058,0.048189926892519,293.2197570800781,297.1499938964844,293.1499938964844,0.1379786431789398,-2305.78369140625,304.1558837890625,0.9023452997207642,0.2080280929803848,0.1462801396846771,293.183837890625,297.1499938964844,293.1499938964844,0.2005363404750824,-4217.75537109375,304.1164245605469,0.9990000128746032,0.2978428304195404,0.268419861793518,293.3115234375,297.1499938964844,293.1499938964844,0.0083941956982016,-2765.3828125,301.1400146484375,0.5572463870048523,0.050000000745058,0.2285922616720199,291.1371459960937,291.1499938964844,274.6166687011719,272.3435363769531,285.6254272460937,293.92236328125,291.1292419433594,1.0,0.1929946094751358,0.9245328307151794,0.9245328307151794,1.0,1.0,-0.8847376704216003,0.3804271817207336,0.5043104887008667,0.1514390558004379,0.0,0.0,0.1647160798311233,40.819374084472656,67.0,-67.41230773925781,-4801.49560546875,78.16883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,304.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1067428514361381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258512884378433,0.1258555501699447,-4.250816800777102e-06,0.0,0.0001083304232452,0.0,0.0,4.923604488372803,0.0,0.0,0.0,0.2737809717655182,4.0,0.0,1.0
819000,293.2691650390625,297.1499938964844,293.1499938964844,0.0103212334215641,-625.6035766601562,302.4352722167969,0.5572463870048523,0.050000000745058,0.0457623191177845,294.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5572463870048523,0.050000000745058,0.048189926892519,293.2197570800781,297.1499938964844,293.1499938964844,0.1379786431789398,-2305.78369140625,304.1558837890625,0.9023452997207642,0.2080280929803848,0.1462801396846771,293.183837890625,297.1499938964844,293.1499938964844,0.2005363404750824,-4217.75537109375,304.1164245605469,0.9990000128746032,0.2978428304195404,0.268419861793518,293.3115234375,297.1499938964844,293.1499938964844,0.0083941956982016,-2765.3828125,301.1400146484375,0.5572463870048523,0.050000000745058,0.2285922616720199,291.1371459960937,291.1499938964844,274.6166687011719,272.3435363769531,285.6254272460937,293.92236328125,291.1292419433594,1.0,0.1929946094751358,0.9245328307151794,0.9245328307151794,1.0,1.0,-0.8847376704216003,0.3804271817207336,0.5043104887008667,0.1514390558004379,0.0,0.0,0.1647160798311233,40.819374084472656,67.0,-67.41230773925781,-4801.49560546875,78.16883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,304.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1067428514361381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258512884378433,0.1258555501699447,-4.250816800777102e-06,0.0,0.0001083304232452,0.0,0.0,4.923604488372803,0.0,0.0,0.0,0.2737809717655182,4.0,0.0,1.0
819060,293.2687683105469,297.1499938964844,293.1499938964844,0.0103448713198304,-627.685546875,302.38983154296875,0.5310583114624023,0.050000000745058,0.0459598787128925,294.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5310583114624023,0.050000000745058,0.0483979657292366,293.22039794921875,297.1499938964844,293.1499938964844,0.1370218694210052,-2293.4140625,304.15557861328125,0.8637177348136902,0.2061330676078796,0.145127847790718,293.2246398925781,297.1499938964844,293.1499938964844,0.2090261131525039,-4352.076171875,304.1158142089844,0.9743565320968628,0.288659393787384,0.2756844460964203,293.3140869140625,297.1499938964844,293.1499938964844,0.0083781220018863,-2767.075439453125,301.0679931640625,0.5310583114624023,0.050000000745058,0.2295791059732437,291.09967041015625,291.1499938964844,274.63250732421875,272.3536376953125,285.6954040527344,294.0341186523437,291.10174560546875,1.0,0.2032305598258972,0.9243357181549072,0.9243357181549072,1.0,1.0,-0.8949940204620361,0.3848530650138855,0.5101409554481506,0.153886005282402,0.0,0.0,0.1746750026941299,46.199832916259766,70.0,-22.410446166992188,-4893.64208984375,88.07049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,304.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.021484375,18000.0,0.0,0.0,0.1058370545506477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307299584150314,0.1307342052459716,-4.2564015529933386e-06,0.0,0.0001074111569323,0.0,0.0,5.126691818237305,0.0,0.0,0.0,0.2745095193386078,4.0,0.0,1.0
819120,293.2687683105469,297.1499938964844,293.1499938964844,0.0103448713198304,-627.685546875,302.38983154296875,0.5310583114624023,0.050000000745058,0.0459598787128925,294.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5310583114624023,0.050000000745058,0.0483979657292366,293.22039794921875,297.1499938964844,293.1499938964844,0.1370218694210052,-2293.4140625,304.15557861328125,0.8637177348136902,0.2061330676078796,0.145127847790718,293.2246398925781,297.1499938964844,293.1499938964844,0.2090261131525039,-4352.076171875,304.1158142089844,0.9743565320968628,0.288659393787384,0.2756844460964203,293.3140869140625,297.1499938964844,293.1499938964844,0.0083781220018863,-2767.075439453125,301.0679931640625,0.5310583114624023,0.050000000745058,0.2295791059732437,291.09967041015625,291.1499938964844,274.63250732421875,272.3536376953125,285.6954040527344,294.0341186523437,291.10174560546875,1.0,0.2032305598258972,0.9243357181549072,0.9243357181549072,1.0,1.0,-0.8949940204620361,0.3848530650138855,0.5101409554481506,0.153886005282402,0.0,0.0,0.1746750026941299,46.199832916259766,70.0,-22.410446166992188,-4893.64208984375,88.07049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,304.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.021484375,18000.0,0.0,0.0,0.1058370545506477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307299584150314,0.1307342052459716,-4.2564015529933386e-06,0.0,0.0001074111569323,0.0,0.0,5.126691818237305,0.0,0.0,0.0,0.2745095193386078,4.0,0.0,1.0
819180,293.2692565917969,297.1499938964844,293.1499938964844,0.0103189181536436,-626.6141967773438,302.35186767578125,0.5102434754371643,0.050000000745058,0.0461789853870868,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5102434754371643,0.050000000745058,0.0486286953091621,293.22149658203125,297.1499938964844,293.1499938964844,0.1352050900459289,-2268.43408203125,304.15673828125,0.8324268460273743,0.2041291445493698,0.1439208090305328,293.23687744140625,297.1499938964844,293.1499938964844,0.2035160809755325,-4261.732421875,304.1357116699219,0.9318799376487732,0.2842523157596588,0.2708160579204559,293.3171691894531,297.1499938964844,293.1499938964844,0.0083281528204679,-2754.64501953125,301.0104675292969,0.5102434754371643,0.050000000745058,0.2306735962629318,291.1335754394531,291.1499938964844,274.6478271484375,272.36328125,285.7223205566406,294.0704650878906,291.1374206542969,1.0,0.2119796276092529,0.9241386651992798,0.9241386651992798,1.0,1.0,-0.8883205652236938,0.3819553852081299,0.506365180015564,0.1523021608591079,0.0,0.0,0.1747313290834427,51.9691162109375,58.0,26.92200088500977,-4892.08056640625,95.65311431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,304.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1055417954921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132085382938385,0.1320896446704864,-4.262044512870489e-06,0.0,0.0001071115111699,0.0,0.0,5.188221454620361,0.0,0.0,0.0,0.2747821807861328,4.0,0.0,1.0
819240,293.2692565917969,297.1499938964844,293.1499938964844,0.0103189181536436,-626.6141967773438,302.35186767578125,0.5102434754371643,0.050000000745058,0.0461789853870868,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5102434754371643,0.050000000745058,0.0486286953091621,293.22149658203125,297.1499938964844,293.1499938964844,0.1352050900459289,-2268.43408203125,304.15673828125,0.8324268460273743,0.2041291445493698,0.1439208090305328,293.23687744140625,297.1499938964844,293.1499938964844,0.2035160809755325,-4261.732421875,304.1357116699219,0.9318799376487732,0.2842523157596588,0.2708160579204559,293.3171691894531,297.1499938964844,293.1499938964844,0.0083281528204679,-2754.64501953125,301.0104675292969,0.5102434754371643,0.050000000745058,0.2306735962629318,291.1335754394531,291.1499938964844,274.6478271484375,272.36328125,285.7223205566406,294.0704650878906,291.1374206542969,1.0,0.2119796276092529,0.9241386651992798,0.9241386651992798,1.0,1.0,-0.8883205652236938,0.3819553852081299,0.506365180015564,0.1523021608591079,0.0,0.0,0.1747313290834427,51.9691162109375,58.0,26.92200088500977,-4892.08056640625,95.65311431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,304.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6640625,18000.0,0.0,0.0,0.1055417954921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132085382938385,0.1320896446704864,-4.262044512870489e-06,0.0,0.0001071115111699,0.0,0.0,5.188221454620361,0.0,0.0,0.0,0.2747821807861328,4.0,0.0,1.0
819300,293.2696533203125,297.1499938964844,293.1499938964844,0.01029206905514,-625.6463012695312,302.33160400390625,0.5060817003250122,0.050000000745058,0.0462331175804138,294.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5060817003250122,0.050000000745058,0.0486856997013092,293.2220764160156,297.1499938964844,293.1499938964844,0.1343120634555816,-2256.248291015625,304.1571350097656,0.8252534866333008,0.2031062543392181,0.1432514488697052,293.2389831542969,297.1499938964844,293.1499938964844,0.2020782083272934,-4236.240234375,304.1408996582031,0.9214828610420228,0.2827370762825012,0.2692941427230835,293.3186950683594,297.1499938964844,293.1499938964844,0.0082926647737622,-2746.430908203125,300.97998046875,0.5060817003250122,0.050000000745058,0.2309439927339553,291.144287109375,291.1499938964844,274.6553649902344,272.3679504394531,285.7284545898437,294.0757751464844,291.1463317871094,1.0,0.2136323004961013,0.924040138721466,0.924040138721466,1.0,1.0,-0.8861487507820129,0.3810232579708099,0.5051255226135254,0.1517577916383743,0.0,0.0,0.1740038692951202,53.388275146484375,58.0,25.074865341186523,-4874.578125,97.36480712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1055075377225875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317104250192642,0.1317146867513656,-4.262320999259828e-06,0.0,0.0001070767393684,0.0,0.0,5.173375129699707,0.0,0.0,0.0,0.2747448980808258,4.0,0.0,1.0
819360,293.27001953125,297.1499938964844,293.1499938964844,0.0102560389786958,-624.3545532226562,302.3108215332031,0.5049099326133728,0.050000000745058,0.0462491326034069,294.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5049099326133728,0.050000000745058,0.0487025640904903,293.2225952148437,297.1499938964844,293.1499938964844,0.13342946767807,-2244.244384765625,304.1574401855469,0.8222922682762146,0.2020902037620544,0.1425527930259704,293.2401123046875,297.1499938964844,293.1499938964844,0.2008461654186248,-4214.56591796875,304.144775390625,0.917362093925476,0.2813866734504699,0.2679632902145386,293.32012939453125,297.1499938964844,293.1499938964844,0.0082506882026791,-2736.823486328125,300.9484558105469,0.5049099326133728,0.050000000745058,0.2310239970684051,291.1506652832031,291.1499938964844,274.6628112792969,272.37255859375,285.73309326171875,294.0785217285156,291.15216064453125,1.0,0.2138572037220001,0.924005925655365,0.924005925655365,1.0,1.0,-0.8838484883308411,0.3800389170646667,0.5038095712661743,0.1511822342872619,0.0,0.0,0.1733102202415466,53.78982162475586,46.0,21.432838439941406,-4858.2783203125,97.51165771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1055072769522667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313655972480774,0.1313698589801788,-4.262017228029436e-06,0.0,0.000107076470158,0.0,0.0,5.159059047698975,0.0,0.0,0.0,0.2746963202953338,4.0,0.0,1.0
819420,293.2705078125,297.1499938964844,293.1499938964844,0.0101599358022212,-620.7850341796875,302.2693786621094,0.5089336037635803,0.050000000745058,0.0461956188082695,294.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5089336037635803,0.050000000745058,0.0486462116241455,293.223388671875,297.1499938964844,293.1499938964844,0.1316457539796829,-2219.986328125,304.1579284667969,0.8254852890968323,0.2000935524702072,0.1411099582910537,293.2410583496094,297.1499938964844,293.1499938964844,0.1985532641410827,-4174.66064453125,304.1502685546875,0.9221312403678894,0.2789100706577301,0.2655097544193268,293.3226623535156,297.1499938964844,293.1499938964844,0.008149541914463,-2713.24169921875,300.8849792480469,0.5089336037635803,0.050000000745058,0.2307566851377487,291.160400390625,291.1499938964844,274.677490234375,272.381591796875,285.7409362792969,294.08172607421875,291.1614990234375,1.0,0.2106687575578689,0.9239374995231628,0.9239374995231628,1.0,1.0,-0.878719687461853,0.377845823764801,0.5008739233016968,0.1499010026454925,0.0,0.0,0.1712446957826614,52.30628204345703,34.0,15.152331352233888,-4822.5888671875,94.27757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1055691912770271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304405629634857,0.1304448097944259,-4.260820333001902e-06,0.0,0.000107139305328,0.0,0.0,5.120229244232178,0.0,0.0,0.0,0.2745524942874908,4.0,0.0,1.0
819480,293.2705078125,297.1499938964844,293.1499938964844,0.0101599358022212,-620.7850341796875,302.2693786621094,0.5089336037635803,0.050000000745058,0.0461956188082695,294.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5089336037635803,0.050000000745058,0.0486462116241455,293.223388671875,297.1499938964844,293.1499938964844,0.1316457539796829,-2219.986328125,304.1579284667969,0.8254852890968323,0.2000935524702072,0.1411099582910537,293.2410583496094,297.1499938964844,293.1499938964844,0.1985532641410827,-4174.66064453125,304.1502685546875,0.9221312403678894,0.2789100706577301,0.2655097544193268,293.3226623535156,297.1499938964844,293.1499938964844,0.008149541914463,-2713.24169921875,300.8849792480469,0.5089336037635803,0.050000000745058,0.2307566851377487,291.160400390625,291.1499938964844,274.677490234375,272.381591796875,285.7409362792969,294.08172607421875,291.1614990234375,1.0,0.2106687575578689,0.9239374995231628,0.9239374995231628,1.0,1.0,-0.878719687461853,0.377845823764801,0.5008739233016968,0.1499010026454925,0.0,0.0,0.1712446957826614,52.30628204345703,34.0,15.152331352233888,-4822.5888671875,94.27757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1055691912770271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304405629634857,0.1304448097944259,-4.260820333001902e-06,0.0,0.000107139305328,0.0,0.0,5.120229244232178,0.0,0.0,0.0,0.2745524942874908,4.0,0.0,1.0
819540,293.2705993652344,297.1499938964844,293.1499938964844,0.0100410860031843,-616.2587890625,302.2283935546875,0.5212340950965881,0.050000000745058,0.0460540987551212,294.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5212340950965881,0.050000000745058,0.0484971851110458,293.2237854003906,297.1499938964844,293.1499938964844,0.129867821931839,-2195.80224609375,304.1582336425781,0.8397030830383301,0.1981515437364578,0.1396356523036956,293.2411804199219,297.1499938964844,293.1499938964844,0.1963341534137725,-4136.47900390625,304.1538391113281,0.9424387216567992,0.2765784859657287,0.2631349265575409,293.3247375488281,297.1499938964844,293.1499938964844,0.0080321757122874,-2685.408447265625,300.82110595703125,0.5212340950965881,0.050000000745058,0.2300497740507125,291.1667785644531,291.1499938964844,274.6919860839844,272.3904113769531,285.7486572265625,294.0848693847656,291.1674499511719,1.0,0.2035328894853592,0.923869013786316,0.923869013786316,1.0,1.0,-0.872903048992157,0.3753612041473388,0.4975418448448181,0.1484498083591461,0.0,0.0,0.1685452610254287,48.469024658203125,25.0,9.574851036071776,-4782.00537109375,87.45103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030334472656,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1056385934352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291472762823104,0.1291515380144119,-4.258904027665267e-06,0.0,0.0001072097365977,0.0,0.0,5.065732002258301,0.0,0.0,0.0,0.2743479311466217,4.0,0.0,1.0
819600,293.2705993652344,297.1499938964844,293.1499938964844,0.0100410860031843,-616.2587890625,302.2283935546875,0.5212340950965881,0.050000000745058,0.0460540987551212,294.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5212340950965881,0.050000000745058,0.0484971851110458,293.2237854003906,297.1499938964844,293.1499938964844,0.129867821931839,-2195.80224609375,304.1582336425781,0.8397030830383301,0.1981515437364578,0.1396356523036956,293.2411804199219,297.1499938964844,293.1499938964844,0.1963341534137725,-4136.47900390625,304.1538391113281,0.9424387216567992,0.2765784859657287,0.2631349265575409,293.3247375488281,297.1499938964844,293.1499938964844,0.0080321757122874,-2685.408447265625,300.82110595703125,0.5212340950965881,0.050000000745058,0.2300497740507125,291.1667785644531,291.1499938964844,274.6919860839844,272.3904113769531,285.7486572265625,294.0848693847656,291.1674499511719,1.0,0.2035328894853592,0.923869013786316,0.923869013786316,1.0,1.0,-0.872903048992157,0.3753612041473388,0.4975418448448181,0.1484498083591461,0.0,0.0,0.1685452610254287,48.469024658203125,25.0,9.574851036071776,-4782.00537109375,87.45103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030334472656,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1056385934352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291472762823104,0.1291515380144119,-4.258904027665267e-06,0.0,0.0001072097365977,0.0,0.0,5.065732002258301,0.0,0.0,0.0,0.2743479311466217,4.0,0.0,1.0
819660,293.2703857421875,297.1499938964844,293.1499938964844,0.00991499889642,-611.3905029296875,302.1879272460937,0.5414408445358276,0.050000000745058,0.04587397351861,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5414408445358276,0.050000000745058,0.048307504504919,293.2239074707031,297.1499938964844,293.1499938964844,0.1281265020370483,-2172.09521484375,304.15838623046875,0.8636841177940369,0.1962591260671615,0.1381675899028778,293.2408752441406,297.1499938964844,293.1499938964844,0.1941652745008468,-4099.4287109375,304.1561584472656,0.9723755717277528,0.2743319869041443,0.26080983877182,293.326416015625,297.1499938964844,293.1499938964844,0.0079098688438534,-2656.05029296875,300.7570495605469,0.5414408445358276,0.050000000745058,0.2291499972343444,291.1707763671875,291.1499938964844,274.7063903808594,272.399169921875,285.756591796875,294.0887756347656,291.17120361328125,1.0,0.1944331675767898,0.9238868951797484,0.9238868951797484,1.0,1.0,-0.8668268322944641,0.3727720081806183,0.4940548241138458,0.1469357162714004,0.0,0.0,0.1654886454343795,43.599857330322266,25.0,5.8892502784729,-4740.67626953125,79.14263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,304.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1056348234415054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276663988828659,0.1276706457138061,-4.256547526892973e-06,0.0,0.0001072059167199,0.0,0.0,5.003254890441895,0.0,0.0,0.0,0.2741106748580932,4.0,0.0,1.0
819720,293.2703857421875,297.1499938964844,293.1499938964844,0.00991499889642,-611.3905029296875,302.1879272460937,0.5414408445358276,0.050000000745058,0.04587397351861,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5414408445358276,0.050000000745058,0.048307504504919,293.2239074707031,297.1499938964844,293.1499938964844,0.1281265020370483,-2172.09521484375,304.15838623046875,0.8636841177940369,0.1962591260671615,0.1381675899028778,293.2408752441406,297.1499938964844,293.1499938964844,0.1941652745008468,-4099.4287109375,304.1561584472656,0.9723755717277528,0.2743319869041443,0.26080983877182,293.326416015625,297.1499938964844,293.1499938964844,0.0079098688438534,-2656.05029296875,300.7570495605469,0.5414408445358276,0.050000000745058,0.2291499972343444,291.1707763671875,291.1499938964844,274.7063903808594,272.399169921875,285.756591796875,294.0887756347656,291.17120361328125,1.0,0.1944331675767898,0.9238868951797484,0.9238868951797484,1.0,1.0,-0.8668268322944641,0.3727720081806183,0.4940548241138458,0.1469357162714004,0.0,0.0,0.1654886454343795,43.599857330322266,25.0,5.8892502784729,-4740.67626953125,79.14263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,304.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.1056348234415054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276663988828659,0.1276706457138061,-4.256547526892973e-06,0.0,0.0001072059167199,0.0,0.0,5.003254890441895,0.0,0.0,0.0,0.2741106748580932,4.0,0.0,1.0
819780,293.27001953125,297.1499938964844,293.1499938964844,0.0098053514957427,-607.1835327148438,302.1476745605469,0.5615918636322021,0.050000000745058,0.0457349121570587,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5615918636322021,0.050000000745058,0.0481610633432865,293.2238464355469,297.1499938964844,293.1499938964844,0.1264702975749969,-2149.525390625,304.1583557128906,0.8876073360443115,0.1943945437669754,0.1367557197809219,293.2403259277344,297.1499938964844,293.1499938964844,0.1920927017927169,-4064.1845703125,304.15753173828125,0.995422899723053,0.2721368372440338,0.2585844993591308,293.3278503417969,297.1499938964844,293.1499938964844,0.0077995685860514,-2629.555419921875,300.6927185058594,0.5615918636322021,0.050000000745058,0.228455364704132,291.17315673828125,291.1499938964844,274.7208557128906,272.40789794921875,285.76483154296875,294.0933532714844,291.1733093261719,1.0,0.1872490495443344,0.9239047169685364,0.9239047169685364,1.0,1.0,-0.8612847328186035,0.3704164624214172,0.4908682703971863,0.1455474495887756,0.0,0.0,0.1622269600629806,39.83153533935547,25.0,3.0499043464660645,-4700.9990234375,72.64772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1055049076676368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260765939950943,0.1260808557271957,-4.253940915077692e-06,0.0,0.000107074061816,0.0,0.0,4.9362335205078125,0.0,0.0,0.0,0.2738551199436188,4.0,0.0,1.0
819840,293.27001953125,297.1499938964844,293.1499938964844,0.0098053514957427,-607.1835327148438,302.1476745605469,0.5615918636322021,0.050000000745058,0.0457349121570587,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5615918636322021,0.050000000745058,0.0481610633432865,293.2238464355469,297.1499938964844,293.1499938964844,0.1264702975749969,-2149.525390625,304.1583557128906,0.8876073360443115,0.1943945437669754,0.1367557197809219,293.2403259277344,297.1499938964844,293.1499938964844,0.1920927017927169,-4064.1845703125,304.15753173828125,0.995422899723053,0.2721368372440338,0.2585844993591308,293.3278503417969,297.1499938964844,293.1499938964844,0.0077995685860514,-2629.555419921875,300.6927185058594,0.5615918636322021,0.050000000745058,0.228455364704132,291.17315673828125,291.1499938964844,274.7208557128906,272.40789794921875,285.76483154296875,294.0933532714844,291.1733093261719,1.0,0.1872490495443344,0.9239047169685364,0.9239047169685364,1.0,1.0,-0.8612847328186035,0.3704164624214172,0.4908682703971863,0.1455474495887756,0.0,0.0,0.1622269600629806,39.83153533935547,25.0,3.0499043464660645,-4700.9990234375,72.64772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1055049076676368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260765939950943,0.1260808557271957,-4.253940915077692e-06,0.0,0.000107074061816,0.0,0.0,4.9362335205078125,0.0,0.0,0.0,0.2738551199436188,4.0,0.0,1.0
819900,293.2698059082031,297.1499938964844,293.1499938964844,0.0097590936347842,-605.42724609375,302.12762451171875,0.5690892934799194,0.050000000745058,0.0456901527941226,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5690892934799194,0.050000000745058,0.0481139309704303,293.2237854003906,297.1499938964844,293.1499938964844,0.1256717443466186,-2138.6259765625,304.1582946777344,0.8962571024894714,0.1934731751680374,0.1360741853713989,293.2388610839844,297.1499938964844,293.1499938964844,0.1877038776874542,-3985.634521484375,304.1643371582031,0.998445689678192,0.2712784111499786,0.253262460231781,293.3284606933594,297.1499938964844,293.1499938964844,0.0077507230453193,-2617.834716796875,300.6605224609375,0.5690892934799194,0.050000000745058,0.2282317727804184,291.174072265625,291.1499938964844,274.7281188964844,272.41229248046875,285.76739501953125,294.0927124023437,291.17462158203125,1.0,0.1841125935316085,0.9239136576652528,0.9239136576652528,1.0,1.0,-0.8541479110717773,0.3673499524593353,0.486797958612442,0.1438512206077575,0.0,0.0,0.1605356037616729,38.56251525878906,25.0,5.029812812805176,-4675.306640625,69.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,304.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.234375,18000.0,0.0,0.0,0.1053818762302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252712160348892,0.1252754777669906,-4.252598500897875e-06,0.0,0.0001069492063834,0.0,0.0,4.902311325073242,0.0,0.0,0.0,0.2737251818180084,4.0,0.0,1.0
819960,293.2695617675781,297.1499938964844,293.1499938964844,0.0097139468416571,-603.6234130859375,302.1083068847656,0.5747525691986084,0.050000000745058,0.0456583425402641,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5747525691986084,0.050000000745058,0.0480804331600666,293.2236633300781,297.1499938964844,293.1499938964844,0.1248422265052795,-2127.217529296875,304.1582946777344,0.9024977684020996,0.1925600171089172,0.1354105919599533,293.23297119140625,297.1499938964844,293.1499938964844,0.1807067990303039,-3866.86181640625,304.17437744140625,0.997323215007782,0.2713050246238708,0.2458348572254181,293.3290100097656,297.1499938964844,293.1499938964844,0.0077031450346112,-2605.960205078125,300.62957763671875,0.5747525691986084,0.050000000745058,0.2280728816986084,291.17919921875,291.1499938964844,274.7354431152344,272.4167175292969,285.7608337402344,294.0773010253906,291.181640625,1.0,0.1811570972204208,0.923944652080536,0.923944652080536,1.0,1.0,-0.8437252044677734,0.3628879189491272,0.4808372557163238,0.141355499625206,0.0,0.0,0.1581065058708191,37.6040153503418,25.0,14.351064682006836,-4643.67724609375,66.53643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.1052047163248062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243109703063964,0.1243152171373367,-4.251228801877005e-06,0.0,0.0001067694101948,0.0,0.0,4.862174987792969,0.0,0.0,0.0,0.27357217669487,4.0,0.0,1.0
820020,293.2691345214844,297.1499938964844,293.1499938964844,0.0096241775900125,-599.9487915039062,302.0706787109375,0.5852352976799011,0.050000000745058,0.0456033162772655,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.5852352976799011,0.050000000745058,0.0480224899947643,293.2234191894531,297.1499938964844,293.1499938964844,0.123165987432003,-2104.07275390625,304.1583251953125,0.9146856665611268,0.1907477974891662,0.1340995877981186,293.21435546875,297.1499938964844,293.1499938964844,0.1679373234510421,-3644.286376953125,304.18731689453125,0.9942587614059448,0.2729696631431579,0.2317385822534561,293.329833984375,297.1499938964844,293.1499938964844,0.0076091117225587,-2581.9921875,300.5697937011719,0.5852352976799011,0.050000000745058,0.2277980148792266,291.1952514648437,291.1499938964844,274.7502746582031,272.4257202148437,285.7356262207031,294.0244140625,291.19683837890625,1.0,0.1758366376161575,0.9240067005157472,0.9240067005157472,1.0,1.0,-0.824767529964447,0.3547857403755188,0.4699817895889282,0.1368453949689865,0.0,0.0,0.1509231179952621,35.93890380859375,28.0,16.983007431030273,-4565.71484375,61.22566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1046263203024864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211864426732063,0.1211906895041465,-4.247107881383272e-06,0.0,0.0001061824150383,0.0,0.0,4.732279777526856,0.0,0.0,0.0,0.2730913162231445,4.0,0.0,1.0
820080,293.2691345214844,297.1499938964844,293.1499938964844,0.0096241775900125,-599.9487915039062,302.0706787109375,0.5852352976799011,0.050000000745058,0.0456033162772655,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.5852352976799011,0.050000000745058,0.0480224899947643,293.2234191894531,297.1499938964844,293.1499938964844,0.123165987432003,-2104.07275390625,304.1583251953125,0.9146856665611268,0.1907477974891662,0.1340995877981186,293.21435546875,297.1499938964844,293.1499938964844,0.1679373234510421,-3644.286376953125,304.18731689453125,0.9942587614059448,0.2729696631431579,0.2317385822534561,293.329833984375,297.1499938964844,293.1499938964844,0.0076091117225587,-2581.9921875,300.5697937011719,0.5852352976799011,0.050000000745058,0.2277980148792266,291.1952514648437,291.1499938964844,274.7502746582031,272.4257202148437,285.7356262207031,294.0244140625,291.19683837890625,1.0,0.1758366376161575,0.9240067005157472,0.9240067005157472,1.0,1.0,-0.824767529964447,0.3547857403755188,0.4699817895889282,0.1368453949689865,0.0,0.0,0.1509231179952621,35.93890380859375,28.0,16.983007431030273,-4565.71484375,61.22566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1046263203024864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211864426732063,0.1211906895041465,-4.247107881383272e-06,0.0,0.0001061824150383,0.0,0.0,4.732279777526856,0.0,0.0,0.0,0.2730913162231445,4.0,0.0,1.0
820140,293.2686767578125,297.1499938964844,293.1499938964844,0.0095495972782373,-597.08544921875,302.03173828125,0.5920069813728333,0.050000000745058,0.0455701015889644,294.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.5920069813728333,0.050000000745058,0.0479875095188617,293.2230529785156,297.1499938964844,293.1499938964844,0.121651217341423,-2083.249267578125,304.1580505371094,0.9220479726791382,0.1889626681804657,0.1328240782022476,293.1947326660156,297.1499938964844,293.1499938964844,0.1594684422016143,-3496.571533203125,304.1886901855469,0.9915318489074708,0.2753194272518158,0.2224107384681701,293.3302917480469,297.1499938964844,293.1499938964844,0.007526256609708,-2561.638916015625,300.5079040527344,0.5920069813728333,0.050000000745058,0.2276320904493332,291.20086669921875,291.1499938964844,274.76544189453125,272.4349670410156,285.71319580078125,293.9755249023437,291.20068359375,1.0,0.172489196062088,0.9240686893463136,0.9240686893463136,1.0,1.0,-0.8117583394050598,0.3492455780506134,0.4625127911567688,0.1337501406669616,0.0,0.0,0.1436365246772766,34.91901397705078,31.0,5.521919250488281,-4494.111328125,57.8715934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,304.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8359375,18000.0,0.0,0.0,0.1036869138479232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177427619695663,0.1177470088005065,-4.241574515617685e-06,0.0,0.0001052290390362,0.0,0.0,4.588624477386475,0.0,0.0,0.0,0.2725476026535034,4.0,0.0,1.0
820200,293.2686767578125,297.1499938964844,293.1499938964844,0.0095495972782373,-597.08544921875,302.03173828125,0.5920069813728333,0.050000000745058,0.0455701015889644,294.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.5920069813728333,0.050000000745058,0.0479875095188617,293.2230529785156,297.1499938964844,293.1499938964844,0.121651217341423,-2083.249267578125,304.1580505371094,0.9220479726791382,0.1889626681804657,0.1328240782022476,293.1947326660156,297.1499938964844,293.1499938964844,0.1594684422016143,-3496.571533203125,304.1886901855469,0.9915318489074708,0.2753194272518158,0.2224107384681701,293.3302917480469,297.1499938964844,293.1499938964844,0.007526256609708,-2561.638916015625,300.5079040527344,0.5920069813728333,0.050000000745058,0.2276320904493332,291.20086669921875,291.1499938964844,274.76544189453125,272.4349670410156,285.71319580078125,293.9755249023437,291.20068359375,1.0,0.172489196062088,0.9240686893463136,0.9240686893463136,1.0,1.0,-0.8117583394050598,0.3492455780506134,0.4625127911567688,0.1337501406669616,0.0,0.0,0.1436365246772766,34.91901397705078,31.0,5.521919250488281,-4494.111328125,57.8715934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282958984375,304.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8359375,18000.0,0.0,0.0,0.1036869138479232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177427619695663,0.1177470088005065,-4.241574515617685e-06,0.0,0.0001052290390362,0.0,0.0,4.588624477386475,0.0,0.0,0.0,0.2725476026535034,4.0,0.0,1.0
820260,293.2681579589844,297.1499938964844,293.1499938964844,0.0094879958778619,-594.931884765625,301.9913330078125,0.5952208042144775,0.050000000745058,0.0455549098551273,294.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.5952208042144775,0.050000000745058,0.0479715168476104,293.2226257324219,297.1499938964844,293.1499938964844,0.1202786564826965,-2064.466552734375,304.1576538085937,0.923886239528656,0.1871972829103469,0.131578117609024,293.18096923828125,297.1499938964844,293.1499938964844,0.1553568392992019,-3425.82421875,304.1824951171875,0.9900148510932922,0.2769921422004699,0.2179310172796249,293.3305969238281,297.1499938964844,293.1499938964844,0.0074525843374431,-2544.3486328125,300.4434814453125,0.5952208042144775,0.050000000745058,0.2275562137365341,291.1962280273437,291.1499938964844,274.7810363769531,272.4445495605469,285.7044372558594,293.9498291015625,291.1949768066406,1.0,0.1708306223154068,0.9242833256721495,0.9242833256721495,1.0,1.0,-0.8047565221786499,0.3462816476821899,0.4584748744964599,0.1320732682943344,0.0,0.0,0.1377060860395431,34.441986083984375,34.0,-6.451475620269775,-4441.60009765625,56.202884674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.646484375,18000.0,0.0,0.0,0.1024279668927192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148716509342193,0.114875890314579,-4.236388122080825e-06,0.0,0.0001039513590512,0.0,0.0,4.468749523162842,0.0,0.0,0.0,0.2720839381217956,4.0,0.0,1.0
