time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2681579589844,297.1499938964844,293.1499938964844,0.0094879958778619,-594.931884765625,301.9913330078125,0.5952208042144775,0.050000000745058,0.0455549098551273,294.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.5952208042144775,0.050000000745058,0.0479715168476104,293.2226257324219,297.1499938964844,293.1499938964844,0.1202786564826965,-2064.466552734375,304.1576538085937,0.923886239528656,0.1871972829103469,0.131578117609024,293.18096923828125,297.1499938964844,293.1499938964844,0.1553568392992019,-3425.82421875,304.1824951171875,0.9900148510932922,0.2769921422004699,0.2179310172796249,293.3305969238281,297.1499938964844,293.1499938964844,0.0074525843374431,-2544.3486328125,300.4434814453125,0.5952208042144775,0.050000000745058,0.2275562137365341,291.1962280273437,291.1499938964844,274.7810363769531,272.4445495605469,285.7044372558594,293.9498291015625,291.1949768066406,1.0,0.1708306223154068,0.9242833256721495,0.9242833256721495,1.0,1.0,-0.8047565221786499,0.3462816476821899,0.4584748744964599,0.1320732682943344,0.0,0.0,0.1377060860395431,34.441986083984375,34.0,-6.451475620269775,-4441.60009765625,56.202884674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,304.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.646484375,18000.0,0.0,0.0,0.1024279668927192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148716509342193,0.114875890314579,-4.236388122080825e-06,0.0,0.0001039513590512,0.0,0.0,4.468749523162842,0.0,0.0,0.0,0.2720839381217956,4.0,0.0,1.0
820380,293.26776123046875,297.1499938964844,293.1499938964844,0.0094344830140471,-593.208984375,301.9498291015625,0.5953614711761475,0.050000000745058,0.0455542653799057,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5953614711761475,0.050000000745058,0.0479708351194858,293.2222595214844,297.1499938964844,293.1499938964844,0.1189826875925064,-2046.7581787109373,304.1572570800781,0.920747697353363,0.1854304522275924,0.130346730351448,293.1748962402344,297.1499938964844,293.1499938964844,0.1550465524196624,-3422.760009765625,304.172119140625,0.9899449944496156,0.2774562537670135,0.2177342772483825,293.3309936523437,297.1499938964844,293.1499938964844,0.0073844548314809,-2528.826904296875,300.3769836425781,0.5953614711761475,0.050000000745058,0.227552980184555,291.1859436035156,291.1499938964844,274.7972106933594,272.45458984375,285.7093505859375,293.947265625,291.1840515136719,1.0,0.170650839805603,0.9244979023933412,0.9244979023933412,1.0,1.0,-0.8030356168746948,0.3455774784088135,0.4574581384658813,0.1316193342208862,0.0,0.0,0.1335575878620147,34.406211853027344,37.0,-14.453941345214844,-4409.14697265625,55.90791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1009681895375251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128106415271759,0.1128148734569549,-4.23235314883641e-06,0.0,0.0001024698794935,0.0,0.0,4.382669925689697,0.0,0.0,0.0,0.2717455625534057,4.0,0.0,1.0
820440,293.26776123046875,297.1499938964844,293.1499938964844,0.0094344830140471,-593.208984375,301.9498291015625,0.5953614711761475,0.050000000745058,0.0455542653799057,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5953614711761475,0.050000000745058,0.0479708351194858,293.2222595214844,297.1499938964844,293.1499938964844,0.1189826875925064,-2046.7581787109373,304.1572570800781,0.920747697353363,0.1854304522275924,0.130346730351448,293.1748962402344,297.1499938964844,293.1499938964844,0.1550465524196624,-3422.760009765625,304.172119140625,0.9899449944496156,0.2774562537670135,0.2177342772483825,293.3309936523437,297.1499938964844,293.1499938964844,0.0073844548314809,-2528.826904296875,300.3769836425781,0.5953614711761475,0.050000000745058,0.227552980184555,291.1859436035156,291.1499938964844,274.7972106933594,272.45458984375,285.7093505859375,293.947265625,291.1840515136719,1.0,0.170650839805603,0.9244979023933412,0.9244979023933412,1.0,1.0,-0.8030356168746948,0.3455774784088135,0.4574581384658813,0.1316193342208862,0.0,0.0,0.1335575878620147,34.406211853027344,37.0,-14.453941345214844,-4409.14697265625,55.90791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1009681895375251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128106415271759,0.1128148734569549,-4.23235314883641e-06,0.0,0.0001024698794935,0.0,0.0,4.382669925689697,0.0,0.0,0.0,0.2717455625534057,4.0,0.0,1.0
820500,293.2676696777344,297.1499938964844,293.1499938964844,0.0094096707180142,-592.4508056640625,301.9286193847656,0.5944014191627502,0.050000000745058,0.0455587692558765,294.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5944014191627502,0.050000000745058,0.0479755774140358,293.2221374511719,297.1499938964844,293.1499938964844,0.1183478087186813,-2038.079833984375,304.1571044921875,0.917522668838501,0.1845384389162063,0.1297304928302765,293.17486572265625,297.1499938964844,293.1499938964844,0.1561700850725174,-3443.968505859375,304.1660461425781,0.9904157519340516,0.2771466672420501,0.2190762162208557,293.331298828125,297.1499938964844,293.1499938964844,0.0073515931144356,-2521.440673828125,300.3429870605469,0.5944014191627502,0.050000000745058,0.2275754958391189,291.1795349121094,291.1499938964844,274.8055114746094,272.4598083496094,285.7165832519531,293.9539794921875,291.177490234375,1.0,0.1710555851459503,0.9246052503585817,0.9246052503585817,1.0,1.0,-0.8039441108703613,0.3459818959236145,0.4579621851444244,0.1318006664514541,0.0,0.0,0.1322292387485504,34.534873962402344,37.0,-16.983108520507812,-4400.076171875,56.21372222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,304.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1002089753746986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121103316545486,0.1121145635843277,-4.230846570862923e-06,0.0,0.0001016993701341,0.0,0.0,4.353341102600098,0.0,0.0,0.0,0.2716281414031982,4.0,0.0,1.0
820560,293.2676696777344,297.1499938964844,293.1499938964844,0.0093857329338788,-591.7369384765625,301.9071044921875,0.5928153991699219,0.050000000745058,0.0455662757158279,294.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5928153991699219,0.050000000745058,0.0479834824800491,293.2220764160156,297.1499938964844,293.1499938964844,0.1177138835191726,-2029.4051513671875,304.1569519042969,0.9133495688438416,0.1836367100477218,0.1291107982397079,293.17681884765625,297.1499938964844,293.1499938964844,0.1580688953399658,-3478.8671875,304.15966796875,0.991164207458496,0.2764508128166199,0.2212869673967361,293.33172607421875,297.1499938964844,293.1499938964844,0.0073192752897739,-2514.202880859375,300.3084411621094,0.5928153991699219,0.050000000745058,0.2276129871606826,291.17266845703125,291.1499938964844,274.8139953613281,272.46514892578125,285.7268371582031,293.9656982421875,291.1705627441406,1.0,0.1717613786458969,0.924647867679596,0.924647867679596,1.0,1.0,-0.8059165477752686,0.34683957695961,0.4590769708156585,0.1322264820337295,0.0,0.0,0.1314041465520858,34.754302978515625,40.0,-18.562503814697266,-4395.44140625,56.79764938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,304.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.0994561836123466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116335168480873,0.1116377487778663,-4.229698333801935e-06,0.0,0.0001009353873087,0.0,0.0,4.33326530456543,0.0,0.0,0.0,0.2715458571910858,4.0,0.0,1.0
820620,293.2679748535156,297.1499938964844,293.1499938964844,0.0093391761183738,-590.3681030273438,301.8630676269531,0.5879438519477844,0.050000000745058,0.045589879155159,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5879438519477844,0.050000000745058,0.0480083376169204,293.22216796875,297.1499938964844,293.1499938964844,0.1164283379912376,-2011.766845703125,304.15679931640625,0.9029005765914916,0.1817944645881652,0.1278534531593322,293.1862487792969,297.1499938964844,293.1499938964844,0.1639564633369445,-3585.072265625,304.14666748046875,0.9932422041893004,0.2738716602325439,0.2280270755290985,293.3329467773437,297.1499938964844,293.1499938964844,0.0072552850469946,-2499.822021484375,300.2379455566406,0.5879438519477844,0.050000000745058,0.2277308851480484,291.1587829589844,291.1499938964844,274.8315734863281,272.476318359375,285.7559509277344,294.0035400390625,291.1567687988281,1.0,0.1739954352378845,0.9247331023216248,0.9247331023216248,1.0,1.0,-0.8126953840255737,0.3497669398784637,0.46292844414711,0.1337383836507797,0.0,0.0,0.1311699151992797,35.451045989990234,43.0,-19.16157531738281,-4397.87939453125,58.744441986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,304.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0980474352836608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113161817193031,0.1113204136490821,-4.228464149491629e-06,0.0,9.950567618943752e-05,0.0,0.0,4.319438457489014,0.0,0.0,0.0,0.2714820504188537,4.0,0.0,1.0
820680,293.2679748535156,297.1499938964844,293.1499938964844,0.0093391761183738,-590.3681030273438,301.8630676269531,0.5879438519477844,0.050000000745058,0.045589879155159,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5879438519477844,0.050000000745058,0.0480083376169204,293.22216796875,297.1499938964844,293.1499938964844,0.1164283379912376,-2011.766845703125,304.15679931640625,0.9029005765914916,0.1817944645881652,0.1278534531593322,293.1862487792969,297.1499938964844,293.1499938964844,0.1639564633369445,-3585.072265625,304.14666748046875,0.9932422041893004,0.2738716602325439,0.2280270755290985,293.3329467773437,297.1499938964844,293.1499938964844,0.0072552850469946,-2499.822021484375,300.2379455566406,0.5879438519477844,0.050000000745058,0.2277308851480484,291.1587829589844,291.1499938964844,274.8315734863281,272.476318359375,285.7559509277344,294.0035400390625,291.1567687988281,1.0,0.1739954352378845,0.9247331023216248,0.9247331023216248,1.0,1.0,-0.8126953840255737,0.3497669398784637,0.46292844414711,0.1337383836507797,0.0,0.0,0.1311699151992797,35.451045989990234,43.0,-19.16157531738281,-4397.87939453125,58.744441986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,304.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0980474352836608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113161817193031,0.1113204136490821,-4.228464149491629e-06,0.0,9.950567618943752e-05,0.0,0.0,4.319438457489014,0.0,0.0,0.0,0.2714820504188537,4.0,0.0,1.0
820740,293.2687683105469,297.1499938964844,293.1499938964844,0.0092928018420934,-588.983642578125,301.81768798828125,0.5811077356338501,0.050000000745058,0.0456244982779026,294.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5811077356338501,0.050000000745058,0.0480447933077812,293.2225341796875,297.1499938964844,293.1499938964844,0.1150930821895599,-1993.3577880859373,304.1567687988281,0.890376091003418,0.1798896342515945,0.126563087105751,293.2021789550781,297.1499938964844,293.1499938964844,0.172210618853569,-3731.47314453125,304.1340637207031,0.995625913143158,0.2697351574897766,0.237341895699501,293.3347473144531,297.1499938964844,293.1499938964844,0.0071910903789103,-2485.151611328125,300.165771484375,0.5811077356338501,0.050000000745058,0.227903813123703,291.1462707519531,291.1499938964844,274.8500061035156,272.4881591796875,285.7963256835937,294.06011962890625,291.1446533203125,1.0,0.177194133400917,0.9248183965682985,0.9248183965682985,1.0,1.0,-0.8226179480552673,0.3540401458740234,0.4685778319835663,0.135994091629982,0.0,0.0,0.1325303167104721,36.474266052246094,31.0,-16.95216178894043,-4412.50537109375,61.650672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,304.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.0968827903270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117352247238159,0.1117394492030143,-4.228522357152542e-06,0.0,9.832371870288624e-05,0.0,0.0,4.33610725402832,0.0,0.0,0.0,0.2715359926223755,4.0,0.0,1.0
820800,293.2687683105469,297.1499938964844,293.1499938964844,0.0092928018420934,-588.983642578125,301.81768798828125,0.5811077356338501,0.050000000745058,0.0456244982779026,294.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5811077356338501,0.050000000745058,0.0480447933077812,293.2225341796875,297.1499938964844,293.1499938964844,0.1150930821895599,-1993.3577880859373,304.1567687988281,0.890376091003418,0.1798896342515945,0.126563087105751,293.2021789550781,297.1499938964844,293.1499938964844,0.172210618853569,-3731.47314453125,304.1340637207031,0.995625913143158,0.2697351574897766,0.237341895699501,293.3347473144531,297.1499938964844,293.1499938964844,0.0071910903789103,-2485.151611328125,300.165771484375,0.5811077356338501,0.050000000745058,0.227903813123703,291.1462707519531,291.1499938964844,274.8500061035156,272.4881591796875,285.7963256835937,294.06011962890625,291.1446533203125,1.0,0.177194133400917,0.9248183965682985,0.9248183965682985,1.0,1.0,-0.8226179480552673,0.3540401458740234,0.4685778319835663,0.135994091629982,0.0,0.0,0.1325303167104721,36.474266052246094,31.0,-16.95216178894043,-4412.50537109375,61.650672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45416259765625,304.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.0968827903270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117352247238159,0.1117394492030143,-4.228522357152542e-06,0.0,9.832371870288624e-05,0.0,0.0,4.33610725402832,0.0,0.0,0.0,0.2715359926223755,4.0,0.0,1.0
820860,293.26385498046875,297.1499938964844,293.1499938964844,0.0092510832473635,-587.3743896484375,301.78985595703125,0.5848046541213989,0.050000000745058,0.0456055402755737,294.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5848046541213989,0.050000000745058,0.0480248294770717,293.2177124023437,297.1499938964844,293.1499938964844,0.1142098903656005,-1981.1505126953125,304.1559753417969,0.8935567736625671,0.1790384948253631,0.1257952898740768,293.2074890136719,297.1499938964844,293.1499938964844,0.1680754274129867,-3656.607421875,304.14697265625,0.9944115281105042,0.267305463552475,0.2323264330625534,293.3306884765625,297.1499938964844,293.1499938964844,0.0071329665370285,-2470.416748046875,300.1124267578125,0.5848046541213989,0.050000000745058,0.2278091162443161,291.1444702148437,291.1499938964844,274.8689270019531,272.500244140625,285.82843017578125,294.1029357910156,291.1468200683594,1.0,0.1747247874736786,0.9247706532478333,0.9247706532478333,1.0,1.0,-0.8155248761177063,0.3509800136089325,0.4645448625087738,0.134394496679306,0.0,0.0,0.1336995214223861,35.897735595703125,25.0,6.869071960449219,-4404.544921875,59.781227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,304.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.0960441827774047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124517694115638,0.1124559938907623,-4.229586465953616e-06,0.0,9.747263538884e-05,0.0,0.0,4.365602970123291,0.0,0.0,0.0,0.271642655134201,4.0,0.0,1.0
820920,293.26385498046875,297.1499938964844,293.1499938964844,0.0092510832473635,-587.3743896484375,301.78985595703125,0.5848046541213989,0.050000000745058,0.0456055402755737,294.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5848046541213989,0.050000000745058,0.0480248294770717,293.2177124023437,297.1499938964844,293.1499938964844,0.1142098903656005,-1981.1505126953125,304.1559753417969,0.8935567736625671,0.1790384948253631,0.1257952898740768,293.2074890136719,297.1499938964844,293.1499938964844,0.1680754274129867,-3656.607421875,304.14697265625,0.9944115281105042,0.267305463552475,0.2323264330625534,293.3306884765625,297.1499938964844,293.1499938964844,0.0071329665370285,-2470.416748046875,300.1124267578125,0.5848046541213989,0.050000000745058,0.2278091162443161,291.1444702148437,291.1499938964844,274.8689270019531,272.500244140625,285.82843017578125,294.1029357910156,291.1468200683594,1.0,0.1747247874736786,0.9247706532478333,0.9247706532478333,1.0,1.0,-0.8155248761177063,0.3509800136089325,0.4645448625087738,0.134394496679306,0.0,0.0,0.1336995214223861,35.897735595703125,25.0,6.869071960449219,-4404.544921875,59.781227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,304.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.0960441827774047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124517694115638,0.1124559938907623,-4.229586465953616e-06,0.0,9.747263538884e-05,0.0,0.0,4.365602970123291,0.0,0.0,0.0,0.271642655134201,4.0,0.0,1.0
820980,293.26092529296875,297.1499938964844,293.1499938964844,0.0091777993366122,-583.9810791015625,301.7629089355469,0.5939884185791016,0.050000000745058,0.0455607250332832,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5939884185791016,0.050000000745058,0.0479776374995708,293.2153625488281,297.1499938964844,293.1499938964844,0.1130104213953018,-1964.11767578125,304.156005859375,0.904223620891571,0.1778043210506439,0.1249441057443618,293.1971435546875,297.1499938964844,293.1499938964844,0.1568664908409118,-3455.97705078125,304.16668701171875,0.990614116191864,0.2679156959056854,0.2196526974439621,293.3282470703125,297.1499938964844,293.1499938964844,0.0070546846836805,-2448.104248046875,300.0639038085937,0.5939884185791016,0.050000000745058,0.2275852560997009,291.16778564453125,291.1499938964844,274.8879089355469,272.51202392578125,285.8289489746094,294.09210205078125,291.1715087890625,1.0,0.1700549870729446,0.9247229099273682,0.9247229099273682,1.0,1.0,-0.7989146113395691,0.3438640832901001,0.455050528049469,0.1305739879608154,0.0,0.0,0.1298702210187912,34.535682678222656,28.0,28.50600814819336,-4352.759765625,55.49741363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,304.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0954323336482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113665625452995,0.1113707944750785,-4.22940365751856e-06,0.0,9.685169061413036e-05,0.0,0.0,4.322383880615234,0.0,0.0,0.0,0.2714983522891998,4.0,0.0,1.0
821040,293.26092529296875,297.1499938964844,293.1499938964844,0.0091777993366122,-583.9810791015625,301.7629089355469,0.5939884185791016,0.050000000745058,0.0455607250332832,294.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5939884185791016,0.050000000745058,0.0479776374995708,293.2153625488281,297.1499938964844,293.1499938964844,0.1130104213953018,-1964.11767578125,304.156005859375,0.904223620891571,0.1778043210506439,0.1249441057443618,293.1971435546875,297.1499938964844,293.1499938964844,0.1568664908409118,-3455.97705078125,304.16668701171875,0.990614116191864,0.2679156959056854,0.2196526974439621,293.3282470703125,297.1499938964844,293.1499938964844,0.0070546846836805,-2448.104248046875,300.0639038085937,0.5939884185791016,0.050000000745058,0.2275852560997009,291.16778564453125,291.1499938964844,274.8879089355469,272.51202392578125,285.8289489746094,294.09210205078125,291.1715087890625,1.0,0.1700549870729446,0.9247229099273682,0.9247229099273682,1.0,1.0,-0.7989146113395691,0.3438640832901001,0.455050528049469,0.1305739879608154,0.0,0.0,0.1298702210187912,34.535682678222656,28.0,28.50600814819336,-4352.759765625,55.49741363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,304.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0954323336482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113665625452995,0.1113707944750785,-4.22940365751856e-06,0.0,9.685169061413036e-05,0.0,0.0,4.322383880615234,0.0,0.0,0.0,0.2714983522891998,4.0,0.0,1.0
821100,293.2599182128906,297.1499938964844,293.1499938964844,0.0091420440003275,-582.3388061523438,301.7485656738281,0.5974774956703186,0.050000000745058,0.0455444753170013,294.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5974774956703186,0.050000000745058,0.04796052724123,293.2145690917969,297.1499938964844,293.1499938964844,0.1123711168766021,-1955.0369873046875,304.15606689453125,0.90814208984375,0.1771332323551178,0.124474436044693,293.18865966796875,297.1499938964844,293.1499938964844,0.1524710059165954,-3377.29150390625,304.17156982421875,0.9888592958450316,0.268989235162735,0.2147674709558487,293.327392578125,297.1499938964844,293.1499938964844,0.0070163160562515,-2437.180419921875,300.0390930175781,0.5974774956703186,0.050000000745058,0.227504089474678,291.1794128417969,291.1499938964844,274.8973999023437,272.5177917480469,285.8223876953125,294.0746154785156,291.1824645996094,1.0,0.1684670746326446,0.924699068069458,0.924699068069458,1.0,1.0,-0.7923477292060852,0.3410634398460388,0.4512842893600464,0.1290488839149475,0.0,0.0,0.126735433936119,34.036468505859375,28.0,28.261722564697266,-4319.30322265625,53.898963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,304.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.0951443687081337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101653575897216,0.1101695820689201,-4.228149919072166e-06,0.0,9.655943722464144e-05,0.0,0.0,4.273530960083008,0.0,0.0,0.0,0.2713236510753631,4.0,0.0,1.0
821160,293.2591552734375,297.1499938964844,293.1499938964844,0.0091101434081792,-580.9505615234375,301.7330322265625,0.5998359322547913,0.050000000745058,0.045533712953329,294.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.5998359322547913,0.050000000745058,0.0479491911828517,293.21392822265625,297.1499938964844,293.1499938964844,0.1117609590291976,-1946.4171142578125,304.15606689453125,0.910445272922516,0.1764397770166397,0.1239897906780242,293.1808776855469,297.1499938964844,293.1499938964844,0.1494710594415664,-3323.68603515625,304.1730651855469,0.9875692129135132,0.270027756690979,0.2114464789628982,293.32666015625,297.1499938964844,293.1499938964844,0.0069805118255317,-2427.32177734375,300.01275634765625,0.5998359322547913,0.050000000745058,0.2274503260850906,291.1869201660156,291.1499938964844,274.9068908691406,272.52349853515625,285.81793212890625,294.0601806640625,291.188232421875,1.0,0.1673028618097305,0.924787163734436,0.924787163734436,1.0,1.0,-0.7876884937286377,0.3390769362449646,0.4486115276813507,0.127980425953865,0.0,0.0,0.1234942972660064,33.703125,31.0,20.4350814819336,-4286.0947265625,52.80653762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,303.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46875,18000.0,0.0,0.0,0.0948429778218269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087924391031265,0.1087966710329055,-4.22633092966862e-06,0.0,9.62535705184564e-05,0.0,0.0,4.217388153076172,0.0,0.0,0.0,0.2711177766323089,4.0,0.0,1.0
821220,293.258056640625,297.1499938964844,293.1499938964844,0.0090566622093319,-578.85791015625,301.6986083984375,0.6020674109458923,0.050000000745058,0.0455236919224262,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6020674109458923,0.050000000745058,0.0479386374354362,293.2130126953125,297.1499938964844,293.1499938964844,0.1106346026062965,-1930.6353759765625,304.1559143066406,0.9111855626106262,0.1750049591064453,0.1229920089244842,293.1697998046875,297.1499938964844,293.1499938964844,0.1465945690870285,-3273.095458984375,304.16998291015625,0.9862686395645142,0.2715022563934326,0.2082915604114532,293.3256225585937,297.1499938964844,293.1499938964844,0.006915814243257,-2410.4853515625,299.9550476074219,0.6020674109458923,0.050000000745058,0.2274002581834793,291.18853759765625,291.1499938964844,274.9259033203125,272.53466796875,285.818359375,294.0472717285156,291.1878356933594,1.0,0.1661623418331146,0.924963355064392,0.924963355064392,1.0,1.0,-0.7826182842254639,0.3369233310222626,0.4456949830055237,0.1268117427825927,0.0,0.0,0.1181043088436126,33.385467529296875,34.0,2.28619122505188,-4232.5166015625,51.69043350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,303.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.0941822752356529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063713952898979,0.1063756123185157,-4.222307325107977e-06,0.0,9.558303281664848e-05,0.0,0.0,4.117811679840088,0.0,0.0,0.0,0.2707386910915375,4.0,0.0,1.0
821280,293.258056640625,297.1499938964844,293.1499938964844,0.0090566622093319,-578.85791015625,301.6986083984375,0.6020674109458923,0.050000000745058,0.0455236919224262,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6020674109458923,0.050000000745058,0.0479386374354362,293.2130126953125,297.1499938964844,293.1499938964844,0.1106346026062965,-1930.6353759765625,304.1559143066406,0.9111855626106262,0.1750049591064453,0.1229920089244842,293.1697998046875,297.1499938964844,293.1499938964844,0.1465945690870285,-3273.095458984375,304.16998291015625,0.9862686395645142,0.2715022563934326,0.2082915604114532,293.3256225585937,297.1499938964844,293.1499938964844,0.006915814243257,-2410.4853515625,299.9550476074219,0.6020674109458923,0.050000000745058,0.2274002581834793,291.18853759765625,291.1499938964844,274.9259033203125,272.53466796875,285.818359375,294.0472717285156,291.1878356933594,1.0,0.1661623418331146,0.924963355064392,0.924963355064392,1.0,1.0,-0.7826182842254639,0.3369233310222626,0.4456949830055237,0.1268117427825927,0.0,0.0,0.1181043088436126,33.385467529296875,34.0,2.28619122505188,-4232.5166015625,51.69043350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,303.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.0941822752356529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063713952898979,0.1063756123185157,-4.222307325107977e-06,0.0,9.558303281664848e-05,0.0,0.0,4.117811679840088,0.0,0.0,0.0,0.2707386910915375,4.0,0.0,1.0
821340,293.25750732421875,297.1499938964844,293.1499938964844,0.0090111307799816,-577.2786865234375,301.66131591796875,0.6013278365135193,0.050000000745058,0.0455270074307918,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.6013278365135193,0.050000000745058,0.0479421317577362,293.2125244140625,297.1499938964844,293.1499938964844,0.1095597371459007,-1915.6514892578125,304.1557312011719,0.9072362184524536,0.1735068410634994,0.1219610795378685,293.16619873046875,297.1499938964844,293.1499938964844,0.1474154591560363,-3289.55712890625,304.161865234375,0.9867084622383118,0.2717475593090057,0.2093385457992553,293.3251953125,297.1499938964844,293.1499938964844,0.0068561588414013,-2395.68701171875,299.8930053710937,0.6013278365135193,0.050000000745058,0.2274168282747268,291.18072509765625,291.1499938964844,274.9449157714844,272.5455322265625,285.8320007324219,294.0569763183594,291.17901611328125,1.0,0.1664372533559799,0.9251396059989928,0.9251396059989928,1.0,1.0,-0.7826643586158752,0.3369595110416412,0.4457048177719116,0.1267988681793213,0.0,0.0,0.1144550889730453,33.473777770996094,37.0,-10.60439109802246,-4198.884765625,51.81432723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,303.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.0934735462069511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046683192253112,0.1046725362539291,-4.21904132963391e-06,0.0,9.486376075074077e-05,0.0,0.0,4.0475358963012695,0.0,0.0,0.0,0.2704628407955169,4.0,0.0,1.0
821400,293.25750732421875,297.1499938964844,293.1499938964844,0.0090111307799816,-577.2786865234375,301.66131591796875,0.6013278365135193,0.050000000745058,0.0455270074307918,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.6013278365135193,0.050000000745058,0.0479421317577362,293.2125244140625,297.1499938964844,293.1499938964844,0.1095597371459007,-1915.6514892578125,304.1557312011719,0.9072362184524536,0.1735068410634994,0.1219610795378685,293.16619873046875,297.1499938964844,293.1499938964844,0.1474154591560363,-3289.55712890625,304.161865234375,0.9867084622383118,0.2717475593090057,0.2093385457992553,293.3251953125,297.1499938964844,293.1499938964844,0.0068561588414013,-2395.68701171875,299.8930053710937,0.6013278365135193,0.050000000745058,0.2274168282747268,291.18072509765625,291.1499938964844,274.9449157714844,272.5455322265625,285.8320007324219,294.0569763183594,291.17901611328125,1.0,0.1664372533559799,0.9251396059989928,0.9251396059989928,1.0,1.0,-0.7826643586158752,0.3369595110416412,0.4457048177719116,0.1267988681793213,0.0,0.0,0.1144550889730453,33.473777770996094,37.0,-10.60439109802246,-4198.884765625,51.81432723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,303.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.0934735462069511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046683192253112,0.1046725362539291,-4.21904132963391e-06,0.0,9.486376075074077e-05,0.0,0.0,4.0475358963012695,0.0,0.0,0.0,0.2704628407955169,4.0,0.0,1.0
821460,293.2574768066406,297.1499938964844,293.1499938964844,0.008970046415925,-575.9827880859375,301.62176513671875,0.597981870174408,0.050000000745058,0.0455421917140483,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.597981870174408,0.050000000745058,0.0479581207036972,293.2124938964844,297.1499938964844,293.1499938964844,0.108484148979187,-1900.6707763671875,304.1556091308594,0.8996132612228394,0.17193204164505,0.1208885088562965,293.1703796386719,297.1499938964844,293.1499938964844,0.1514755487442016,-3364.2587890625,304.151123046875,0.9885905385017396,0.2705082893371582,0.2140585333108902,293.3254089355469,297.1499938964844,293.1499938964844,0.0067990752868354,-2381.892333984375,299.8276062011719,0.597981870174408,0.050000000745058,0.2274926751852035,291.1681213378906,291.1499938964844,274.9638671875,272.5561218261719,285.8583068847656,294.08843994140625,291.1659851074219,1.0,0.1679547429084777,0.9252572655677797,0.9252572655677797,1.0,1.0,-0.7871690392494202,0.3389030992984772,0.448265939950943,0.1277901232242584,0.0,0.0,0.1128570213913917,33.92226791381836,40.0,-17.472623825073242,-4184.74072265625,53.02888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.0927878022193908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037933528423309,0.1037975698709487,-4.216969500703272e-06,0.0,9.416782268090174e-05,0.0,0.0,4.0111236572265625,0.0,0.0,0.0,0.2703137397766113,4.0,0.0,1.0
821520,293.2574768066406,297.1499938964844,293.1499938964844,0.008970046415925,-575.9827880859375,301.62176513671875,0.597981870174408,0.050000000745058,0.0455421917140483,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.597981870174408,0.050000000745058,0.0479581207036972,293.2124938964844,297.1499938964844,293.1499938964844,0.108484148979187,-1900.6707763671875,304.1556091308594,0.8996132612228394,0.17193204164505,0.1208885088562965,293.1703796386719,297.1499938964844,293.1499938964844,0.1514755487442016,-3364.2587890625,304.151123046875,0.9885905385017396,0.2705082893371582,0.2140585333108902,293.3254089355469,297.1499938964844,293.1499938964844,0.0067990752868354,-2381.892333984375,299.8276062011719,0.597981870174408,0.050000000745058,0.2274926751852035,291.1681213378906,291.1499938964844,274.9638671875,272.5561218261719,285.8583068847656,294.08843994140625,291.1659851074219,1.0,0.1679547429084777,0.9252572655677797,0.9252572655677797,1.0,1.0,-0.7871690392494202,0.3389030992984772,0.448265939950943,0.1277901232242584,0.0,0.0,0.1128570213913917,33.92226791381836,40.0,-17.472623825073242,-4184.74072265625,53.02888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.0927878022193908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037933528423309,0.1037975698709487,-4.216969500703272e-06,0.0,9.416782268090174e-05,0.0,0.0,4.0111236572265625,0.0,0.0,0.0,0.2703137397766113,4.0,0.0,1.0
821580,293.2579650878906,297.1499938964844,293.1499938964844,0.0089304642751812,-574.7755737304688,301.5804443359375,0.5923850536346436,0.050000000745058,0.0455683842301368,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5923850536346436,0.050000000745058,0.047985702753067,293.2129211425781,297.1499938964844,293.1499938964844,0.1073599532246589,-1884.96630859375,304.1556396484375,0.8889355659484863,0.1702653765678405,0.1197629570960998,293.18170166015625,297.1499938964844,293.1499938964844,0.1583116948604583,-3487.8056640625,304.13934326171875,0.9913610816001892,0.2677041590213775,0.2218858152627945,293.3263244628906,297.1499938964844,293.1499938964844,0.0067425430752336,-2368.23876953125,299.7597351074219,0.5923850536346436,0.050000000745058,0.2276235073804855,291.15435791015625,291.1499938964844,274.9827575683594,272.56640625,285.8965148925781,294.1405639648437,291.1523742675781,1.0,0.1705535650253296,0.9253749251365662,0.9253749251365662,1.0,1.0,-0.7954328060150146,0.3424579203128814,0.4529748558998108,0.1296359449625015,0.0,0.0,0.1132011786103248,34.70173263549805,43.0,-18.80491065979004,-4187.72412109375,55.230350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.092212364077568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037326827645301,0.103736899793148,-4.2162005229329225e-06,0.0,9.358382521895692e-05,0.0,0.0,4.008012771606445,0.0,0.0,0.0,0.2702913284301758,4.0,0.0,1.0
821640,293.2579650878906,297.1499938964844,293.1499938964844,0.0089304642751812,-574.7755737304688,301.5804443359375,0.5923850536346436,0.050000000745058,0.0455683842301368,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5923850536346436,0.050000000745058,0.047985702753067,293.2129211425781,297.1499938964844,293.1499938964844,0.1073599532246589,-1884.96630859375,304.1556396484375,0.8889355659484863,0.1702653765678405,0.1197629570960998,293.18170166015625,297.1499938964844,293.1499938964844,0.1583116948604583,-3487.8056640625,304.13934326171875,0.9913610816001892,0.2677041590213775,0.2218858152627945,293.3263244628906,297.1499938964844,293.1499938964844,0.0067425430752336,-2368.23876953125,299.7597351074219,0.5923850536346436,0.050000000745058,0.2276235073804855,291.15435791015625,291.1499938964844,274.9827575683594,272.56640625,285.8965148925781,294.1405639648437,291.1523742675781,1.0,0.1705535650253296,0.9253749251365662,0.9253749251365662,1.0,1.0,-0.7954328060150146,0.3424579203128814,0.4529748558998108,0.1296359449625015,0.0,0.0,0.1132011786103248,34.70173263549805,43.0,-18.80491065979004,-4187.72412109375,55.230350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,303.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.092212364077568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037326827645301,0.103736899793148,-4.2162005229329225e-06,0.0,9.358382521895692e-05,0.0,0.0,4.008012771606445,0.0,0.0,0.0,0.2702913284301758,4.0,0.0,1.0
821700,293.2584533691406,297.1499938964844,293.1499938964844,0.0089105535298585,-574.1578979492188,301.5592041015625,0.5888490080833435,0.050000000745058,0.0455854795873165,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5888490080833435,0.050000000745058,0.0480037070810794,293.2132873535156,297.1499938964844,293.1499938964844,0.1067674309015274,-1876.6568603515625,304.1556701660156,0.8826268315315247,0.1693936884403228,0.1191772520542144,293.1897888183594,297.1499938964844,293.1499938964844,0.1626230776309967,-3564.852294921875,304.1334533691406,0.9928807020187378,0.2657202184200287,0.2267809957265854,293.3270263671875,297.1499938964844,293.1499938964844,0.0067140725441277,-2361.27099609375,299.7251281738281,0.5888490080833435,0.050000000745058,0.2277089208364486,291.1480407714844,291.1499938964844,274.9921875,272.57147216796875,285.9200134277344,294.17431640625,291.1462707519531,1.0,0.1722119450569152,0.9254337549209596,0.9254337549209596,1.0,1.0,-0.800748884677887,0.3447437882423401,0.4560051262378692,0.1308318823575973,0.0,0.0,0.1139695346355438,35.210243225097656,43.0,-17.801881790161133,-4194.2724609375,56.67755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0919932276010513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039637252688407,0.1039679422974586,-4.216271918267012e-06,0.0,9.33614282985218e-05,0.0,0.0,4.017172336578369,0.0,0.0,0.0,0.2703215181827545,4.0,0.0,1.0
821760,293.259033203125,297.1499938964844,293.1499938964844,0.0088903056457638,-573.512451171875,301.53765869140625,0.5848845839500427,0.050000000745058,0.0456051938235759,294.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5848845839500427,0.050000000745058,0.0480244681239128,293.2137756347656,297.1499938964844,293.1499938964844,0.1061501055955886,-1867.9727783203125,304.15576171875,0.8758080005645752,0.1684953570365905,0.1185752227902412,293.1991882324219,297.1499938964844,293.1499938964844,0.1674385368824005,-3650.2392578125,304.1277160644531,0.9943833351135254,0.2633684575557709,0.2322176396846771,293.3279113769531,297.1499938964844,293.1499938964844,0.0066853216849267,-2354.13623046875,299.690185546875,0.5848845839500427,0.050000000745058,0.2278073877096176,291.1424865722656,291.1499938964844,275.0015869140625,272.5764465332031,285.9465026855469,294.2132263183594,291.1409912109375,1.0,0.1740826070308685,0.9254234433174132,0.9254234433174132,1.0,1.0,-0.8067178130149841,0.3473086059093475,0.4594091773033142,0.1321791708469391,0.0,0.0,0.1150310859084129,35.795352935791016,31.0,-15.939408302307127,-4203.2412109375,58.34200286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,303.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.0918316543102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043315380811691,0.1043357551097869,-4.216601610096404e-06,0.0,9.319745731772856e-05,0.0,0.0,4.031961441040039,0.0,0.0,0.0,0.2703737616539001,4.0,0.0,1.0
821820,293.2604064941406,297.1499938964844,293.1499938964844,0.0088282711803913,-570.9765625,301.49609375,0.587853729724884,0.050000000745058,0.045590367168188,294.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.587853729724884,0.050000000745058,0.0480088517069816,293.2147827148437,297.1499938964844,293.1499938964844,0.104723535478115,-1847.6650390625,304.15625,0.8765360116958618,0.1666769683361053,0.1172977462410926,293.2115478515625,297.1499938964844,293.1499938964844,0.1641694009304046,-3589.9150390625,304.14129638671875,0.9932776093482972,0.2595770955085754,0.228151261806488,293.3298034667969,297.1499938964844,293.1499938964844,0.0066143842414021,-2334.77978515625,299.6231689453125,0.587853729724884,0.050000000745058,0.227733314037323,291.14239501953125,291.1499938964844,275.0202941894531,272.5861511230469,285.9877319335937,294.2722473144531,291.1451416015625,1.0,0.1718886345624923,0.9254027605056764,0.9254027605056764,1.0,1.0,-0.8001868724822998,0.3444858193397522,0.4557010531425476,0.1307428479194641,0.0,0.0,0.1163772046566009,35.33605194091797,25.0,9.462383270263672,-4196.38232421875,56.76763534545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,303.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.0916844084858894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051123812794685,0.1051165983080864,-4.217836249154061e-06,0.0,9.304802370024844e-05,0.0,0.0,4.063884258270264,0.0,0.0,0.0,0.2704910635948181,4.0,0.0,1.0
821880,293.2604064941406,297.1499938964844,293.1499938964844,0.0088282711803913,-570.9765625,301.49609375,0.587853729724884,0.050000000745058,0.045590367168188,294.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.587853729724884,0.050000000745058,0.0480088517069816,293.2147827148437,297.1499938964844,293.1499938964844,0.104723535478115,-1847.6650390625,304.15625,0.8765360116958618,0.1666769683361053,0.1172977462410926,293.2115478515625,297.1499938964844,293.1499938964844,0.1641694009304046,-3589.9150390625,304.14129638671875,0.9932776093482972,0.2595770955085754,0.228151261806488,293.3298034667969,297.1499938964844,293.1499938964844,0.0066143842414021,-2334.77978515625,299.6231689453125,0.587853729724884,0.050000000745058,0.227733314037323,291.14239501953125,291.1499938964844,275.0202941894531,272.5861511230469,285.9877319335937,294.2722473144531,291.1451416015625,1.0,0.1718886345624923,0.9254027605056764,0.9254027605056764,1.0,1.0,-0.8001868724822998,0.3444858193397522,0.4557010531425476,0.1307428479194641,0.0,0.0,0.1163772046566009,35.33605194091797,25.0,9.462383270263672,-4196.38232421875,56.76763534545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,303.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.0916844084858894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051123812794685,0.1051165983080864,-4.217836249154061e-06,0.0,9.304802370024844e-05,0.0,0.0,4.063884258270264,0.0,0.0,0.0,0.2704910635948181,4.0,0.0,1.0
821940,293.2618103027344,297.1499938964844,293.1499938964844,0.0087454421445727,-567.0244140625,301.45916748046875,0.5964389443397522,0.050000000745058,0.045549314469099,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5964389443397522,0.050000000745058,0.0479656234383583,293.2156982421875,297.1499938964844,293.1499938964844,0.1030546650290489,-1823.54736328125,304.15692138671875,0.8848012685775757,0.1648483127355575,0.1159911453723907,293.2064514160156,297.1499938964844,293.1499938964844,0.1536813825368881,-3400.824462890625,304.1617126464844,0.9894005060195924,0.2590205073356628,0.2162254005670547,293.33154296875,297.1499938964844,293.1499938964844,0.0065313810482621,-2309.77197265625,299.5649108886719,0.5964389443397522,0.050000000745058,0.2275282591581344,291.1676025390625,291.1499938964844,275.03887939453125,272.5956115722656,285.9892578125,294.263671875,291.171630859375,1.0,0.1674389988183975,0.925382137298584,0.925382137298584,1.0,1.0,-0.7839597463607788,0.3375316560268402,0.4464280903339386,0.1270716488361358,0.0,0.0,0.1124416440725326,34.081153869628906,28.0,30.887672424316406,-4148.9892578125,52.79986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,303.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0916458070278167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040725708007812,0.1040767878293991,-4.21774848291534e-06,0.0,9.300884266849609e-05,0.0,0.0,4.022849559783936,0.0,0.0,0.0,0.2703559994697571,4.0,0.0,1.0
822000,293.2618103027344,297.1499938964844,293.1499938964844,0.0087454421445727,-567.0244140625,301.45916748046875,0.5964389443397522,0.050000000745058,0.045549314469099,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5964389443397522,0.050000000745058,0.0479656234383583,293.2156982421875,297.1499938964844,293.1499938964844,0.1030546650290489,-1823.54736328125,304.15692138671875,0.8848012685775757,0.1648483127355575,0.1159911453723907,293.2064514160156,297.1499938964844,293.1499938964844,0.1536813825368881,-3400.824462890625,304.1617126464844,0.9894005060195924,0.2590205073356628,0.2162254005670547,293.33154296875,297.1499938964844,293.1499938964844,0.0065313810482621,-2309.77197265625,299.5649108886719,0.5964389443397522,0.050000000745058,0.2275282591581344,291.1676025390625,291.1499938964844,275.03887939453125,272.5956115722656,285.9892578125,294.263671875,291.171630859375,1.0,0.1674389988183975,0.925382137298584,0.925382137298584,1.0,1.0,-0.7839597463607788,0.3375316560268402,0.4464280903339386,0.1270716488361358,0.0,0.0,0.1124416440725326,34.081153869628906,28.0,30.887672424316406,-4148.9892578125,52.79986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,303.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0916458070278167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040725708007812,0.1040767878293991,-4.21774848291534e-06,0.0,9.300884266849609e-05,0.0,0.0,4.022849559783936,0.0,0.0,0.0,0.2703559994697571,4.0,0.0,1.0
822060,293.2630920410156,297.1499938964844,293.1499938964844,0.0086702331900596,-563.5150146484375,301.4213256835937,0.6017917394638062,0.050000000745058,0.045524962246418,294.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.6017917394638062,0.050000000745058,0.0479399785399436,293.21661376953125,297.1499938964844,293.1499938964844,0.1014503017067909,-1800.38427734375,304.15728759765625,0.8888164758682251,0.1630031466484069,0.114688865840435,293.1944885253906,297.1499938964844,293.1499938964844,0.1469037383794784,-3278.78759765625,304.1687316894531,0.9864336252212524,0.2600234150886535,0.2086821794509887,293.3328552246094,297.1499938964844,293.1499938964844,0.0064534973353147,-2286.580810546875,299.505859375,0.6017917394638062,0.050000000745058,0.227406620979309,291.1883544921875,291.1499938964844,275.0573425292969,272.6048278808594,285.9769897460937,294.22998046875,291.19000244140625,1.0,0.1648689359426498,0.9255084991455078,0.9255084991455078,1.0,1.0,-0.773134171962738,0.3329153060913086,0.4402188658714294,0.1246108785271644,0.0,0.0,0.1057765632867813,33.32545471191406,31.0,22.905548095703125,-4088.445068359375,50.33799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.0915074795484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101577527821064,0.1015817448496818,-4.214871751173632e-06,0.0,9.286846034228802e-05,0.0,0.0,3.922032117843628,0.0,0.0,0.0,0.2699918448925018,4.0,0.0,1.0
