time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2630920410156,297.1499938964844,293.1499938964844,0.0086702331900596,-563.5150146484375,301.4213256835937,0.6017917394638062,0.050000000745058,0.045524962246418,294.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.6017917394638062,0.050000000745058,0.0479399785399436,293.21661376953125,297.1499938964844,293.1499938964844,0.1014503017067909,-1800.38427734375,304.15728759765625,0.8888164758682251,0.1630031466484069,0.114688865840435,293.1944885253906,297.1499938964844,293.1499938964844,0.1469037383794784,-3278.78759765625,304.1687316894531,0.9864336252212524,0.2600234150886535,0.2086821794509887,293.3328552246094,297.1499938964844,293.1499938964844,0.0064534973353147,-2286.580810546875,299.505859375,0.6017917394638062,0.050000000745058,0.227406620979309,291.1883544921875,291.1499938964844,275.0573425292969,272.6048278808594,285.9769897460937,294.22998046875,291.19000244140625,1.0,0.1648689359426498,0.9255084991455078,0.9255084991455078,1.0,1.0,-0.773134171962738,0.3329153060913086,0.4402188658714294,0.1246108785271644,0.0,0.0,0.1057765632867813,33.32545471191406,31.0,22.905548095703125,-4088.445068359375,50.33799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.0915074795484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101577527821064,0.1015817448496818,-4.214871751173632e-06,0.0,9.286846034228802e-05,0.0,0.0,3.922032117843628,0.0,0.0,0.0,0.2699918448925018,4.0,0.0,1.0
822180,293.26416015625,297.1499938964844,293.1499938964844,0.0086096916347742,-560.9688720703125,301.3799743652344,0.603594183921814,0.050000000745058,0.0455169640481472,294.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.603594183921814,0.050000000745058,0.0479315556585788,293.2174987792969,297.1499938964844,293.1499938964844,0.0999942421913147,-1779.5069580078125,304.15728759765625,0.8878629803657532,0.1611321419477462,0.1133818253874778,293.1868896484375,297.1499938964844,293.1499938964844,0.1445555239915847,-3237.299072265625,304.1662292480469,0.985332727432251,0.2604476511478424,0.206126719713211,293.3339233398437,297.1499938964844,293.1499938964844,0.0063852495513856,-2267.397216796875,299.4410400390625,0.603594183921814,0.050000000745058,0.2273666709661483,291.19195556640625,291.1499938964844,275.0755920410156,272.6137390136719,285.977783203125,294.2180480957031,291.1915283203125,1.0,0.163884237408638,0.9256348609924316,0.9256348609924316,1.0,1.0,-0.7684294581413269,0.3309146463871002,0.4375148415565491,0.1235425621271133,0.0,0.0,0.0998012199997901,33.066200256347656,34.0,4.8910675048828125,-4038.702880859375,49.37679672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,303.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.0911720097064971,0.0,0.0,0.0,0.0,1.0,0.0001281492877751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991172790527343,0.0991734489798545,-5.617437636828981e-05,0.0,9.252799645764752e-05,0.0,0.0,3.8239052295684814,0.0,0.0,0.0,0.2696188390254974,4.0,0.0,1.0
822240,293.26416015625,297.1499938964844,293.1499938964844,0.0086096916347742,-560.9688720703125,301.3799743652344,0.603594183921814,0.050000000745058,0.0455169640481472,294.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.603594183921814,0.050000000745058,0.0479315556585788,293.2174987792969,297.1499938964844,293.1499938964844,0.0999942421913147,-1779.5069580078125,304.15728759765625,0.8878629803657532,0.1611321419477462,0.1133818253874778,293.1868896484375,297.1499938964844,293.1499938964844,0.1445555239915847,-3237.299072265625,304.1662292480469,0.985332727432251,0.2604476511478424,0.206126719713211,293.3339233398437,297.1499938964844,293.1499938964844,0.0063852495513856,-2267.397216796875,299.4410400390625,0.603594183921814,0.050000000745058,0.2273666709661483,291.19195556640625,291.1499938964844,275.0755920410156,272.6137390136719,285.977783203125,294.2180480957031,291.1915283203125,1.0,0.163884237408638,0.9256348609924316,0.9256348609924316,1.0,1.0,-0.7684294581413269,0.3309146463871002,0.4375148415565491,0.1235425621271133,0.0,0.0,0.0998012199997901,33.066200256347656,34.0,4.8910675048828125,-4038.702880859375,49.37679672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,303.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.0911720097064971,0.0,0.0,0.0,0.0,1.0,0.0001281492877751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991172790527343,0.0991734489798545,-5.617437636828981e-05,0.0,9.252799645764752e-05,0.0,0.0,3.8239052295684814,0.0,0.0,0.0,0.2696188390254974,4.0,0.0,1.0
822300,293.2646789550781,297.1499938964844,293.1499938964844,0.0085829151794314,-559.9186401367188,301.35845947265625,0.6033797264099121,0.050000000745058,0.0455179177224636,294.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.6033797264099121,0.050000000745058,0.0479325577616691,293.2179870605469,297.1499938964844,293.1499938964844,0.0992941111326217,-1769.4920654296875,304.1572265625,0.8857932090759277,0.1601815670728683,0.1127232313156127,293.185546875,297.1499938964844,293.1499938964844,0.1447678506374359,-3241.8251953125,304.1628723144531,0.985466480255127,0.2602475881576538,0.2064311504364013,293.3344116210937,297.1499938964844,293.1499938964844,0.0063533675856888,-2258.701416015625,299.4071350097656,0.6033797264099121,0.050000000745058,0.2273714244365692,291.1898193359375,291.1499938964844,275.08465576171875,272.6181030273437,285.9838562011719,294.2218017578125,291.1888122558594,1.0,0.1639249771833419,0.9256980419158936,0.9256980419158936,1.0,1.0,-0.7680118083953857,0.3307423889636993,0.4372694492340088,0.1234398633241653,0.0,0.0,0.0973481908440589,33.087337493896484,34.0,-2.3751637935638428,-4020.254638671875,49.34965896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,303.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.0909327939152717,0.0,0.0,0.0,0.0,1.0,0.0003356628585606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980956256389617,0.0983614772558212,-0.0002658496086951,0.0,9.228522685589267e-05,0.0,0.0,3.790352582931519,0.0,0.0,0.0,0.2694785296916961,4.0,0.0,1.0
822360,293.2651672363281,297.1499938964844,293.1499938964844,0.0085577704012393,-558.9721069335938,301.3364562988281,0.6024808883666992,0.050000000745058,0.0455219112336635,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.6024808883666992,0.050000000745058,0.0479367636144161,293.2185363769531,297.1499938964844,293.1499938964844,0.0986018851399421,-1759.5965576171875,304.1571655273437,0.8827493786811829,0.1592163890600204,0.1120579689741134,293.1859436035156,297.1499938964844,293.1499938964844,0.1458304524421692,-3261.784912109375,304.1585998535156,0.98601895570755,0.2597181797027588,0.2077060341835022,293.3349609375,297.1499938964844,293.1499938964844,0.0063224481418728,-2250.389892578125,299.3724060058594,0.6024808883666992,0.050000000745058,0.2273913621902465,291.1859741210937,291.1499938964844,275.0936889648437,272.6224060058594,285.9935913085937,294.23193359375,291.1844787597656,1.0,0.1642924100160598,0.9257779121398926,0.9257779121398926,1.0,1.0,-0.7687766551971436,0.3310766220092773,0.4377000033855438,0.1236006245017051,0.0,0.0,0.0953299552202224,33.200927734375,37.0,-8.2339506149292,-4006.0634765625,49.59863662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,303.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.0906550586223602,0.0,0.0,0.0,0.0,1.0,0.0005685493233613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972357168793678,0.0979215130209922,-0.0006857973057776,0.0,9.200336353387684e-05,0.0,0.0,3.7715330123901367,0.0,0.0,0.0,0.2693830132484436,4.0,0.0,1.0
822420,293.2662658691406,297.1499938964844,293.1499938964844,0.0085109220817685,-557.2927856445312,301.2911376953125,0.5988080501556396,0.050000000745058,0.0455384664237499,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5988080501556396,0.050000000745058,0.0479541979730129,293.2197570800781,297.1499938964844,293.1499938964844,0.0972143784165382,-1739.758056640625,304.1571044921875,0.874069094657898,0.1572287082672119,0.1106976568698883,293.1920166015625,297.1499938964844,293.1499938964844,0.1502849459648132,-3343.5556640625,304.14825439453125,0.9881420135498048,0.2575897872447967,0.2128959596157074,293.3362121582031,297.1499938964844,293.1499938964844,0.006262581795454,-2234.512451171875,299.30078125,0.5988080501556396,0.050000000745058,0.2274740636348724,291.1748046875,291.1499938964844,275.1115417480469,272.6307983398437,286.0235900878906,294.2705383300781,291.1728210449219,1.0,0.1659242063760757,0.9259375929832458,0.9259375929832458,1.0,1.0,-0.7735117077827454,0.3331176340579986,0.4403940439224243,0.1246366500854492,0.0,0.0,0.0927341058850288,33.68766021728516,40.0,-15.559574127197266,-3990.326904296875,50.86500930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,303.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0900240838527679,0.0,0.0,0.0,0.0,1.0,0.0009869897039607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960608273744583,0.0979905053973198,-0.0019296748796477,0.0,9.136300650425257e-05,0.0,0.0,3.771849632263184,0.0,0.0,0.0,0.2693174183368683,4.0,0.0,1.0
822480,293.2662658691406,297.1499938964844,293.1499938964844,0.0085109220817685,-557.2927856445312,301.2911376953125,0.5988080501556396,0.050000000745058,0.0455384664237499,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5988080501556396,0.050000000745058,0.0479541979730129,293.2197570800781,297.1499938964844,293.1499938964844,0.0972143784165382,-1739.758056640625,304.1571044921875,0.874069094657898,0.1572287082672119,0.1106976568698883,293.1920166015625,297.1499938964844,293.1499938964844,0.1502849459648132,-3343.5556640625,304.14825439453125,0.9881420135498048,0.2575897872447967,0.2128959596157074,293.3362121582031,297.1499938964844,293.1499938964844,0.006262581795454,-2234.512451171875,299.30078125,0.5988080501556396,0.050000000745058,0.2274740636348724,291.1748046875,291.1499938964844,275.1115417480469,272.6307983398437,286.0235900878906,294.2705383300781,291.1728210449219,1.0,0.1659242063760757,0.9259375929832458,0.9259375929832458,1.0,1.0,-0.7735117077827454,0.3331176340579986,0.4403940439224243,0.1246366500854492,0.0,0.0,0.0927341058850288,33.68766021728516,40.0,-15.559574127197266,-3990.326904296875,50.86500930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,303.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0900240838527679,0.0,0.0,0.0,0.0,1.0,0.0009869897039607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960608273744583,0.0979905053973198,-0.0019296748796477,0.0,9.136300650425257e-05,0.0,0.0,3.771849632263184,0.0,0.0,0.0,0.2693174183368683,4.0,0.0,1.0
822540,293.267578125,297.1499938964844,293.1499938964844,0.0084662986919283,-555.7366943359375,301.244384765625,0.5929243564605713,0.050000000745058,0.0455658696591854,294.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5929243564605713,0.050000000745058,0.0479830540716648,293.2213134765625,297.1499938964844,293.1499938964844,0.0957802459597587,-1719.20751953125,304.1571350097656,0.8625568151473999,0.1551460921764373,0.1092831492424011,293.2046203613281,297.1499938964844,293.1499938964844,0.1574665457010269,-3473.3056640625,304.1368713378906,0.9911139607429504,0.2539858222007751,0.2211359143257141,293.3378601074219,297.1499938964844,293.1499938964844,0.0062038078904151,-2218.9384765625,299.2269897460937,0.5929243564605713,0.050000000745058,0.2276109606027603,291.1621398925781,291.1499938964844,275.1291809082031,272.63897705078125,286.0670471191406,294.3326110839844,291.1602478027344,1.0,0.1686213463544845,0.9260972738265992,0.9260972738265992,1.0,1.0,-0.7819340825080872,0.3367392122745514,0.4451948404312134,0.1265010237693786,0.0,0.0,0.0919643342494964,34.49982833862305,28.0,-17.386240005493164,-3989.427978515625,53.080196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0893729329109191,0.0,0.0,0.0,0.0,1.0,0.001257233088836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095600701868534,0.0986660122871398,-0.0030653059948235,0.0,9.070216037798672e-05,0.0,0.0,3.797208786010742,0.0,0.0,0.0,0.2693565487861633,4.0,0.0,1.0
822600,293.267578125,297.1499938964844,293.1499938964844,0.0084662986919283,-555.7366943359375,301.244384765625,0.5929243564605713,0.050000000745058,0.0455658696591854,294.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5929243564605713,0.050000000745058,0.0479830540716648,293.2213134765625,297.1499938964844,293.1499938964844,0.0957802459597587,-1719.20751953125,304.1571350097656,0.8625568151473999,0.1551460921764373,0.1092831492424011,293.2046203613281,297.1499938964844,293.1499938964844,0.1574665457010269,-3473.3056640625,304.1368713378906,0.9911139607429504,0.2539858222007751,0.2211359143257141,293.3378601074219,297.1499938964844,293.1499938964844,0.0062038078904151,-2218.9384765625,299.2269897460937,0.5929243564605713,0.050000000745058,0.2276109606027603,291.1621398925781,291.1499938964844,275.1291809082031,272.63897705078125,286.0670471191406,294.3326110839844,291.1602478027344,1.0,0.1686213463544845,0.9260972738265992,0.9260972738265992,1.0,1.0,-0.7819340825080872,0.3367392122745514,0.4451948404312134,0.1265010237693786,0.0,0.0,0.0919643342494964,34.49982833862305,28.0,-17.386240005493164,-3989.427978515625,53.080196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0893729329109191,0.0,0.0,0.0,0.0,1.0,0.001257233088836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095600701868534,0.0986660122871398,-0.0030653059948235,0.0,9.070216037798672e-05,0.0,0.0,3.797208786010742,0.0,0.0,0.0,0.2693565487861633,4.0,0.0,1.0
822660,293.2689819335937,297.1499938964844,293.1499938964844,0.008404217660427,-553.1116943359375,301.1990661621094,0.5973620414733887,0.050000000745058,0.0455450937151908,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5973620414733887,0.050000000745058,0.0479611754417419,293.222900390625,297.1499938964844,293.1499938964844,0.0941657945513725,-1695.8563232421875,304.1574401855469,0.8643725514411926,0.1530181765556335,0.1077839657664299,293.21258544921875,297.1499938964844,293.1499938964844,0.1523688733577728,-3380.076904296875,304.15045166015625,0.9889202117919922,0.2509443461894989,0.2149300128221511,293.33966064453125,297.1499938964844,293.1499938964844,0.0061344811692833,-2199.092041015625,299.1557006835937,0.5973620414733887,0.050000000745058,0.2275071740150451,291.15887451171875,291.1499938964844,275.14654541015625,272.6468811035156,286.1015319824219,294.3813171386719,291.1611633300781,1.0,0.165691003203392,0.9261158108711244,0.9261158108711244,1.0,1.0,-0.7725189924240112,0.3326834440231323,0.4398355484008789,0.1244541332125663,0.0,0.0,0.0913050398230552,33.85574722290039,25.0,5.495473861694336,-3970.7255859375,50.952911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,303.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0887766405940055,0.0,0.0,0.0,0.0,1.0,0.0013963321689516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955060347914695,0.0992568358778953,-0.0037508064415305,0.0,9.009700443129988e-05,0.0,0.0,3.82024359703064,0.0,0.0,0.0,0.2694125473499298,4.0,0.0,1.0
822720,293.2689819335937,297.1499938964844,293.1499938964844,0.008404217660427,-553.1116943359375,301.1990661621094,0.5973620414733887,0.050000000745058,0.0455450937151908,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5973620414733887,0.050000000745058,0.0479611754417419,293.222900390625,297.1499938964844,293.1499938964844,0.0941657945513725,-1695.8563232421875,304.1574401855469,0.8643725514411926,0.1530181765556335,0.1077839657664299,293.21258544921875,297.1499938964844,293.1499938964844,0.1523688733577728,-3380.076904296875,304.15045166015625,0.9889202117919922,0.2509443461894989,0.2149300128221511,293.33966064453125,297.1499938964844,293.1499938964844,0.0061344811692833,-2199.092041015625,299.1557006835937,0.5973620414733887,0.050000000745058,0.2275071740150451,291.15887451171875,291.1499938964844,275.14654541015625,272.6468811035156,286.1015319824219,294.3813171386719,291.1611633300781,1.0,0.165691003203392,0.9261158108711244,0.9261158108711244,1.0,1.0,-0.7725189924240112,0.3326834440231323,0.4398355484008789,0.1244541332125663,0.0,0.0,0.0913050398230552,33.85574722290039,25.0,5.495473861694336,-3970.7255859375,50.952911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,303.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0887766405940055,0.0,0.0,0.0,0.0,1.0,0.0013963321689516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955060347914695,0.0992568358778953,-0.0037508064415305,0.0,9.009700443129988e-05,0.0,0.0,3.82024359703064,0.0,0.0,0.0,0.2694125473499298,4.0,0.0,1.0
822780,293.2703552246094,297.1499938964844,293.1499938964844,0.0083268145099282,-549.3190307617188,301.158935546875,0.6048659682273865,0.050000000745058,0.0455113984644413,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.6048659682273865,0.050000000745058,0.0479256957769393,293.2243957519531,297.1499938964844,293.1499938964844,0.092345044016838,-1669.21533203125,304.1579895019531,0.8702638745307922,0.1508693993091583,0.1062627211213111,293.20538330078125,297.1499938964844,293.1499938964844,0.1431120485067367,-3211.54296875,304.1656188964844,0.9845238327980042,0.2508032917976379,0.2043195962905883,293.3412170410156,297.1499938964844,293.1499938964844,0.0060565983876585,-2174.686767578125,299.0938415527344,0.6048659682273865,0.050000000745058,0.2273388653993606,291.1799011230469,291.1499938964844,275.1636047363281,272.6545715332031,286.0990905761719,294.3672180175781,291.1831359863281,1.0,0.1618774235248565,0.9261344075202942,0.9261344075202942,1.0,1.0,-0.7576733231544495,0.326335608959198,0.4313377141952514,0.1211486905813217,0.0,0.0,0.0859829559922218,32.81442642211914,28.0,24.05435943603516,-3923.734130859375,47.655494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,303.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0881770774722099,0.0,0.0,0.0,0.0,1.0,0.0016059533227235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939795151352882,0.0988893061876297,-0.004909795243293,0.0,8.948853064794093e-05,0.0,0.0,3.8045403957366943,0.0,0.0,0.0,0.2693179249763489,4.0,0.0,1.0
822840,293.2703552246094,297.1499938964844,293.1499938964844,0.0083268145099282,-549.3190307617188,301.158935546875,0.6048659682273865,0.050000000745058,0.0455113984644413,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.6048659682273865,0.050000000745058,0.0479256957769393,293.2243957519531,297.1499938964844,293.1499938964844,0.092345044016838,-1669.21533203125,304.1579895019531,0.8702638745307922,0.1508693993091583,0.1062627211213111,293.20538330078125,297.1499938964844,293.1499938964844,0.1431120485067367,-3211.54296875,304.1656188964844,0.9845238327980042,0.2508032917976379,0.2043195962905883,293.3412170410156,297.1499938964844,293.1499938964844,0.0060565983876585,-2174.686767578125,299.0938415527344,0.6048659682273865,0.050000000745058,0.2273388653993606,291.1799011230469,291.1499938964844,275.1636047363281,272.6545715332031,286.0990905761719,294.3672180175781,291.1831359863281,1.0,0.1618774235248565,0.9261344075202942,0.9261344075202942,1.0,1.0,-0.7576733231544495,0.326335608959198,0.4313377141952514,0.1211486905813217,0.0,0.0,0.0859829559922218,32.81442642211914,28.0,24.05435943603516,-3923.734130859375,47.655494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,303.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0881770774722099,0.0,0.0,0.0,0.0,1.0,0.0016059533227235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939795151352882,0.0988893061876297,-0.004909795243293,0.0,8.948853064794093e-05,0.0,0.0,3.8045403957366943,0.0,0.0,0.0,0.2693179249763489,4.0,0.0,1.0
822900,293.27099609375,297.1499938964844,293.1499938964844,0.008290521800518,-547.5654296875,301.1385498046875,0.6074305772781372,0.050000000745058,0.0455002635717392,294.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.6074305772781372,0.050000000745058,0.0479139685630798,293.2251281738281,297.1499938964844,293.1499938964844,0.0914483442902565,-1656.1192626953125,304.1581726074219,0.8716564178466797,0.1497833728790283,0.1054993867874145,293.19970703125,297.1499938964844,293.1499938964844,0.1398723721504211,-3152.582763671875,304.1686096191406,0.9828097224235536,0.2512152791023254,0.2006655037403106,293.3418884277344,297.1499938964844,293.1499938964844,0.0060192625969648,-2163.063720703125,299.0626525878906,0.6074305772781372,0.050000000745058,0.227283239364624,291.1890869140625,291.1499938964844,275.17205810546875,272.6582946777344,286.0936889648437,294.3525085449219,291.1915283203125,1.0,0.1606527268886566,0.9261437058448792,0.9261437058448792,1.0,1.0,-0.7522755861282349,0.32403564453125,0.4282399415969848,0.1199392974376678,0.0,0.0,0.0824470147490501,32.46578598022461,28.0,22.71331787109375,-3896.01708984375,46.52223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,303.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.0878376141190528,0.0,0.0,0.0,0.0,1.0,0.0017587264301255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927668511867523,0.0986149162054061,-0.00584806362167,0.0,8.914400677895173e-05,0.0,0.0,3.7923216819763184,0.0,0.0,0.0,0.2692370414733886,4.0,0.0,1.0
822960,293.2715759277344,297.1499938964844,293.1499938964844,0.0082573313266038,-546.0216064453125,301.1174011230469,0.6089935898780823,0.050000000745058,0.0454935692250728,294.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.6089935898780823,0.050000000745058,0.0479069203138351,293.2258605957031,297.1499938964844,293.1499938964844,0.0905772894620895,-1643.442138671875,304.15826416015625,0.8716684579849243,0.1486875563859939,0.1047324910759925,293.19488525390625,297.1499938964844,293.1499938964844,0.1378696411848068,-3116.290283203125,304.1688232421875,0.9817093014717102,0.2515314519405365,0.1984327882528305,293.3424377441406,297.1499938964844,293.1499938964844,0.0059838695451617,-2152.27734375,299.0302429199219,0.6089935898780823,0.050000000745058,0.227249801158905,291.19482421875,291.1499938964844,275.1803894042969,272.6620178222656,286.0912170410156,294.3423156738281,291.1958923339844,1.0,0.1598274409770965,0.9262559413909912,0.9262559413909912,1.0,1.0,-0.7486182451248169,0.322479099035263,0.4261391758918762,0.1191278174519538,0.0,0.0,0.0788614675402641,32.25241470336914,31.0,16.12137222290039,-3869.308837890625,45.79131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,303.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.0874589458107948,0.0,0.0,0.0,0.0,1.0,0.0019251361954957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914777517318725,0.0984355360269546,-0.0069577894173562,0.0,8.875971252564341e-05,0.0,0.0,3.7835657596588135,0.0,0.0,0.0,0.2691590487957001,4.0,0.0,1.0
823020,293.27264404296875,297.1499938964844,293.1499938964844,0.0081990603357553,-543.4898681640625,301.0727233886719,0.6097729206085205,0.050000000745058,0.0454902648925781,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.6097729206085205,0.050000000745058,0.0479034408926963,293.22735595703125,297.1499938964844,293.1499938964844,0.0888998582959175,-1619.155029296875,304.1582946777344,0.8683943748474121,0.1464639604091644,0.1031854823231697,293.1896057128906,297.1499938964844,293.1499938964844,0.1367874294519424,-3097.596923828125,304.1642150878906,0.981144368648529,0.2514835596084595,0.1973180025815963,293.3434753417969,297.1499938964844,293.1499938964844,0.005918160546571,-2132.913818359375,298.9612731933594,0.6097729206085205,0.050000000745058,0.2272332906723022,291.19580078125,291.1499938964844,275.1968688964844,272.6692199707031,286.0975036621094,294.3413391113281,291.195068359375,1.0,0.1592953354120254,0.9264803528785706,0.9264803528785706,1.0,1.0,-0.7453944087028503,0.3211158514022827,0.4242785274982452,0.1184053346514701,0.0,0.0,0.0725669860839843,32.13340377807617,34.0,0.8387592434883118,-3825.047607421875,45.23966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0865895226597786,0.0,0.0,0.0,0.0,1.0,0.0022414706181734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891450867056846,0.0984536260366439,-0.0093085402622818,0.0,8.787735714577138e-05,0.0,0.0,3.780871868133545,0.0,0.0,0.0,0.2690477967262268,4.0,0.0,1.0
823080,293.27264404296875,297.1499938964844,293.1499938964844,0.0081990603357553,-543.4898681640625,301.0727233886719,0.6097729206085205,0.050000000745058,0.0454902648925781,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.6097729206085205,0.050000000745058,0.0479034408926963,293.22735595703125,297.1499938964844,293.1499938964844,0.0888998582959175,-1619.155029296875,304.1582946777344,0.8683943748474121,0.1464639604091644,0.1031854823231697,293.1896057128906,297.1499938964844,293.1499938964844,0.1367874294519424,-3097.596923828125,304.1642150878906,0.981144368648529,0.2514835596084595,0.1973180025815963,293.3434753417969,297.1499938964844,293.1499938964844,0.005918160546571,-2132.913818359375,298.9612731933594,0.6097729206085205,0.050000000745058,0.2272332906723022,291.19580078125,291.1499938964844,275.1968688964844,272.6692199707031,286.0975036621094,294.3413391113281,291.195068359375,1.0,0.1592953354120254,0.9264803528785706,0.9264803528785706,1.0,1.0,-0.7453944087028503,0.3211158514022827,0.4242785274982452,0.1184053346514701,0.0,0.0,0.0725669860839843,32.13340377807617,34.0,0.8387592434883118,-3825.047607421875,45.23966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0865895226597786,0.0,0.0,0.0,0.0,1.0,0.0022414706181734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891450867056846,0.0984536260366439,-0.0093085402622818,0.0,8.787735714577138e-05,0.0,0.0,3.780871868133545,0.0,0.0,0.0,0.2690477967262268,4.0,0.0,1.0
823140,293.2736511230469,297.1499938964844,293.1499938964844,0.0081478571519255,-541.43359375,301.02569580078125,0.6077395081520081,0.050000000745058,0.045498963445425,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.6077395081520081,0.050000000745058,0.0479126013815403,293.2289428710937,297.1499938964844,293.1499938964844,0.0872543007135391,-1595.4407958984375,304.1582946777344,0.8612196445465088,0.144181415438652,0.1016103476285934,293.1910705566406,297.1499938964844,293.1499938964844,0.1391952931880951,-3143.040771484375,304.1553955078125,0.9825956225395204,0.2501947581768036,0.2002246081829071,293.3445739746094,297.1499938964844,293.1499938964844,0.0058566145598888,-2115.320068359375,298.8883056640625,0.6077395081520081,0.050000000745058,0.2272767424583435,291.1881408691406,291.1499938964844,275.21295166015625,272.6762084960937,286.1190185546875,294.3666687011719,291.1863708496094,1.0,0.1601020097732544,0.9267048239707948,0.9267048239707948,1.0,1.0,-0.7470647692680359,0.3218450844287872,0.4252196550369262,0.1187549829483032,0.0,0.0,0.0679208859801292,32.38063049316406,37.0,-10.954715728759766,-3795.462158203125,45.76091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,302.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0856201201677322,0.0,0.0,0.0,0.0,1.0,0.0024919577408581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873823389410972,0.0987607538700103,-0.0113784158602356,0.0,8.689353853696957e-05,0.0,0.0,3.7902352809906006,0.0,0.0,0.0,0.2689932286739349,4.0,0.0,1.0
823200,293.2736511230469,297.1499938964844,293.1499938964844,0.0081478571519255,-541.43359375,301.02569580078125,0.6077395081520081,0.050000000745058,0.045498963445425,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.6077395081520081,0.050000000745058,0.0479126013815403,293.2289428710937,297.1499938964844,293.1499938964844,0.0872543007135391,-1595.4407958984375,304.1582946777344,0.8612196445465088,0.144181415438652,0.1016103476285934,293.1910705566406,297.1499938964844,293.1499938964844,0.1391952931880951,-3143.040771484375,304.1553955078125,0.9825956225395204,0.2501947581768036,0.2002246081829071,293.3445739746094,297.1499938964844,293.1499938964844,0.0058566145598888,-2115.320068359375,298.8883056640625,0.6077395081520081,0.050000000745058,0.2272767424583435,291.1881408691406,291.1499938964844,275.21295166015625,272.6762084960937,286.1190185546875,294.3666687011719,291.1863708496094,1.0,0.1601020097732544,0.9267048239707948,0.9267048239707948,1.0,1.0,-0.7470647692680359,0.3218450844287872,0.4252196550369262,0.1187549829483032,0.0,0.0,0.0679208859801292,32.38063049316406,37.0,-10.954715728759766,-3795.462158203125,45.76091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,302.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0856201201677322,0.0,0.0,0.0,0.0,1.0,0.0024919577408581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873823389410972,0.0987607538700103,-0.0113784158602356,0.0,8.689353853696957e-05,0.0,0.0,3.7902352809906006,0.0,0.0,0.0,0.2689932286739349,4.0,0.0,1.0
823260,293.2747802734375,297.1499938964844,293.1499938964844,0.0081009520217776,-539.6609497070312,300.9766845703125,0.6032382845878601,0.050000000745058,0.0455186143517494,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.6032382845878601,0.050000000745058,0.0479332916438579,293.2307434082031,297.1499938964844,293.1499938964844,0.0855933353304863,-1571.578369140625,304.1582946777344,0.850869357585907,0.1418186575174331,0.0999912172555923,293.1994323730469,297.1499938964844,293.1499938964844,0.1446747928857803,-3244.094482421875,304.1444396972656,0.9855542778968812,0.2474723011255264,0.2066321521997451,293.345947265625,297.1499938964844,293.1499938964844,0.0057974159717559,-2098.67626953125,298.81207275390625,0.6032382845878601,0.050000000745058,0.2273749113082885,291.175537109375,291.1499938964844,275.22869873046875,272.6829833984375,286.1549377441406,294.4169006347656,291.1732788085937,1.0,0.1620873510837555,0.9268456101417542,0.9268456101417542,1.0,1.0,-0.752976655960083,0.324386715888977,0.4285899400711059,0.1200334504246711,0.0,0.0,0.065328910946846,32.96002197265625,40.0,-17.72616195678711,-3780.922119140625,47.24394226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,302.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.0846384018659591,0.0,0.0,0.0,0.0,1.0,0.0026588060427457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863185971975326,0.0991679802536964,-0.0128493765369057,0.0,8.589721255702898e-05,0.0,0.0,3.804490089416504,0.0,0.0,0.0,0.2689829170703888,4.0,0.0,1.0
823320,293.2747802734375,297.1499938964844,293.1499938964844,0.0081009520217776,-539.6609497070312,300.9766845703125,0.6032382845878601,0.050000000745058,0.0455186143517494,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.6032382845878601,0.050000000745058,0.0479332916438579,293.2307434082031,297.1499938964844,293.1499938964844,0.0855933353304863,-1571.578369140625,304.1582946777344,0.850869357585907,0.1418186575174331,0.0999912172555923,293.1994323730469,297.1499938964844,293.1499938964844,0.1446747928857803,-3244.094482421875,304.1444396972656,0.9855542778968812,0.2474723011255264,0.2066321521997451,293.345947265625,297.1499938964844,293.1499938964844,0.0057974159717559,-2098.67626953125,298.81207275390625,0.6032382845878601,0.050000000745058,0.2273749113082885,291.175537109375,291.1499938964844,275.22869873046875,272.6829833984375,286.1549377441406,294.4169006347656,291.1732788085937,1.0,0.1620873510837555,0.9268456101417542,0.9268456101417542,1.0,1.0,-0.752976655960083,0.324386715888977,0.4285899400711059,0.1200334504246711,0.0,0.0,0.065328910946846,32.96002197265625,40.0,-17.72616195678711,-3780.922119140625,47.24394226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,302.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.0846384018659591,0.0,0.0,0.0,0.0,1.0,0.0026588060427457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863185971975326,0.0991679802536964,-0.0128493765369057,0.0,8.589721255702898e-05,0.0,0.0,3.804490089416504,0.0,0.0,0.0,0.2689829170703888,4.0,0.0,1.0
823380,293.27618408203125,297.1499938964844,293.1499938964844,0.0080558424815535,-537.9923095703125,300.9261169433594,0.5966079235076904,0.050000000745058,0.0455486439168453,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5966079235076904,0.050000000745058,0.0479649156332016,293.2327880859375,297.1499938964844,293.1499938964844,0.0838750973343849,-1546.9345703125,304.15838623046875,0.8381540179252625,0.1393603980541229,0.0983157157897949,293.2140197753906,297.1499938964844,293.1499938964844,0.1527974158525467,-3391.62841796875,304.1327514648437,0.989313542842865,0.2432732433080673,0.2159888595342636,293.3476867675781,297.1499938964844,293.1499938964844,0.0057389209978282,-2082.21826171875,298.7335205078125,0.5966079235076904,0.050000000745058,0.227524921298027,291.16143798828125,291.1499938964844,275.2440490722656,272.6895751953125,286.2044982910156,294.4910583496094,291.1592712402344,1.0,0.1651006042957306,0.9269863367080688,0.9269863367080688,1.0,1.0,-0.7624483704566956,0.3284536302089691,0.4339947402477264,0.1221012026071548,0.0,0.0,0.0647489354014396,33.850528717041016,28.0,-19.34479713439941,-3779.794189453125,49.61394119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,302.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0837432891130447,0.0,0.0,0.0,0.0,1.0,0.0027431601192802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859556049108505,0.0995746254920959,-0.0136190205812454,0.0,8.498879469698295e-05,0.0,0.0,3.819713592529297,0.0,0.0,0.0,0.2690059840679168,4.0,0.0,1.0
823440,293.27618408203125,297.1499938964844,293.1499938964844,0.0080558424815535,-537.9923095703125,300.9261169433594,0.5966079235076904,0.050000000745058,0.0455486439168453,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5966079235076904,0.050000000745058,0.0479649156332016,293.2327880859375,297.1499938964844,293.1499938964844,0.0838750973343849,-1546.9345703125,304.15838623046875,0.8381540179252625,0.1393603980541229,0.0983157157897949,293.2140197753906,297.1499938964844,293.1499938964844,0.1527974158525467,-3391.62841796875,304.1327514648437,0.989313542842865,0.2432732433080673,0.2159888595342636,293.3476867675781,297.1499938964844,293.1499938964844,0.0057389209978282,-2082.21826171875,298.7335205078125,0.5966079235076904,0.050000000745058,0.227524921298027,291.16143798828125,291.1499938964844,275.2440490722656,272.6895751953125,286.2044982910156,294.4910583496094,291.1592712402344,1.0,0.1651006042957306,0.9269863367080688,0.9269863367080688,1.0,1.0,-0.7624483704566956,0.3284536302089691,0.4339947402477264,0.1221012026071548,0.0,0.0,0.0647489354014396,33.850528717041016,28.0,-19.34479713439941,-3779.794189453125,49.61394119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,302.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0837432891130447,0.0,0.0,0.0,0.0,1.0,0.0027431601192802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859556049108505,0.0995746254920959,-0.0136190205812454,0.0,8.498879469698295e-05,0.0,0.0,3.819713592529297,0.0,0.0,0.0,0.2690059840679168,4.0,0.0,1.0
823500,293.2769470214844,297.1499938964844,293.1499938964844,0.0080287046730518,-536.8887939453125,300.9007873535156,0.5969653129577637,0.050000000745058,0.0455469861626625,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5969653129577637,0.050000000745058,0.0479631684720516,293.2337951660156,297.1499938964844,293.1499938964844,0.0829645097255706,-1533.86669921875,304.1585388183594,0.836243212223053,0.1381111592054367,0.0974434912204742,293.2212219238281,297.1499938964844,293.1499938964844,0.1525530517101287,-3386.3984375,304.1365051269531,0.9891282320022584,0.2410454601049423,0.2154873758554458,293.3486633300781,297.1499938964844,293.1499938964844,0.0057068960741162,-2072.919677734375,298.6942443847656,0.5969653129577637,0.050000000745058,0.227516621351242,291.15557861328125,291.1499938964844,275.2515563964844,272.6927795410156,286.2303466796875,294.5306396484375,291.1545715332031,1.0,0.1644129902124405,0.9270567297935486,0.9270567297935486,1.0,1.0,-0.7607912421226501,0.3277297616004944,0.4330614507198334,0.121776171028614,0.0,0.0,0.064982071518898,33.7913818359375,28.0,-12.75263786315918,-3774.156982421875,49.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,302.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.083355613052845,0.0,0.0,0.0,0.0,1.0,0.0027584605850279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859936103224754,0.0997543632984161,-0.0137607539072632,0.0,8.45953545649536e-05,0.0,0.0,3.826731443405152,0.0,0.0,0.0,0.2690255641937256,4.0,0.0,1.0
823560,293.2776794433594,297.1499938964844,293.1499938964844,0.0079948976635932,-535.3019409179688,300.8771057128906,0.6004146337509155,0.050000000745058,0.0455312356352806,294.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.6004146337509155,0.050000000745058,0.0479465834796428,293.2347412109375,297.1499938964844,293.1499938964844,0.0819826796650886,-1519.6982421875,304.15875244140625,0.8379947543144226,0.136865422129631,0.0965601876378059,293.22369384765625,297.1499938964844,293.1499938964844,0.1484941393136978,-3312.037109375,304.1463928222656,0.9872395396232604,0.2396541237831115,0.2106300890445709,293.349609375,297.1499938964844,293.1499938964844,0.00567123061046,-2061.8271484375,298.65777587890625,0.6004146337509155,0.050000000745058,0.2274379581212997,291.1566772460937,291.1499938964844,275.25897216796875,272.6959228515625,286.2444152832031,294.5514221191406,291.1587219238281,1.0,0.1624346375465393,0.9270750284194946,0.9270750284194946,1.0,1.0,-0.7537707686424255,0.3247193992137909,0.4290513396263122,0.1202455386519432,0.0,0.0,0.0644748657941818,33.30502700805664,25.0,3.643260002136232,-3762.001953125,47.78683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,302.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0830066949129104,0.0,0.0,0.0,0.0,1.0,0.0027690303977578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859792679548263,0.099838487803936,-0.013859225437045,0.0,8.42412409838289e-05,0.0,0.0,3.830091714859009,0.0,0.0,0.0,0.2690342962741852,4.0,0.0,1.0
823620,293.27911376953125,297.1499938964844,293.1499938964844,0.0079195415601134,-531.453857421875,300.8340148925781,0.6073684096336365,0.050000000745058,0.0455005839467048,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6073684096336365,0.050000000745058,0.0479143075644969,293.2364807128906,297.1499938964844,293.1499938964844,0.0799004882574081,-1489.56982421875,304.1593017578125,0.8416339755058289,0.1343636512756347,0.0947919338941574,293.2181091308594,297.1499938964844,293.1499938964844,0.1399485617876052,-3155.392333984375,304.1617126464844,0.9828526377677916,0.2388963252305984,0.2007544636726379,293.3512878417969,297.1499938964844,293.1499938964844,0.0055956062860786,-2037.0220947265625,298.592529296875,0.6073684096336365,0.050000000745058,0.2272848337888717,291.17657470703125,291.1499938964844,275.2734680175781,272.7020874023437,286.2439270019531,294.5432434082031,291.1798400878906,1.0,0.1588453352451324,0.927111566066742,0.927111566066742,1.0,1.0,-0.7395362854003906,0.3186397552490234,0.4208965599536896,0.1171152740716934,0.0,0.0,0.0596847273409366,32.35328674316406,28.0,23.116161346435547,-3719.61669921875,44.79561614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,302.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.0823710933327674,0.0,0.0,0.0,0.0,1.0,0.002861492568627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08477483689785,0.0994994714856147,-0.0147246299311518,0.0,8.359619096154347e-05,0.0,0.0,3.8158092498779297,0.0,0.0,0.0,0.2689546346664428,4.0,0.0,1.0
823680,293.27911376953125,297.1499938964844,293.1499938964844,0.0079195415601134,-531.453857421875,300.8340148925781,0.6073684096336365,0.050000000745058,0.0455005839467048,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.6073684096336365,0.050000000745058,0.0479143075644969,293.2364807128906,297.1499938964844,293.1499938964844,0.0799004882574081,-1489.56982421875,304.1593017578125,0.8416339755058289,0.1343636512756347,0.0947919338941574,293.2181091308594,297.1499938964844,293.1499938964844,0.1399485617876052,-3155.392333984375,304.1617126464844,0.9828526377677916,0.2388963252305984,0.2007544636726379,293.3512878417969,297.1499938964844,293.1499938964844,0.0055956062860786,-2037.0220947265625,298.592529296875,0.6073684096336365,0.050000000745058,0.2272848337888717,291.17657470703125,291.1499938964844,275.2734680175781,272.7020874023437,286.2439270019531,294.5432434082031,291.1798400878906,1.0,0.1588453352451324,0.927111566066742,0.927111566066742,1.0,1.0,-0.7395362854003906,0.3186397552490234,0.4208965599536896,0.1171152740716934,0.0,0.0,0.0596847273409366,32.35328674316406,28.0,23.116161346435547,-3719.61669921875,44.79561614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,302.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.0823710933327674,0.0,0.0,0.0,0.0,1.0,0.002861492568627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08477483689785,0.0994994714856147,-0.0147246299311518,0.0,8.359619096154347e-05,0.0,0.0,3.8158092498779297,0.0,0.0,0.0,0.2689546346664428,4.0,0.0,1.0
823740,293.2803955078125,297.1499938964844,293.1499938964844,0.0078508155420422,-528.0289306640625,300.78973388671875,0.6110166311264038,0.050000000745058,0.0454850532114505,294.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.6110166311264038,0.050000000745058,0.0478979535400867,293.2381286621094,297.1499938964844,293.1499938964844,0.0778562873601913,-1460.20703125,304.1596069335937,0.8411915302276611,0.1318404078483581,0.0930226370692253,293.2093200683594,297.1499938964844,293.1499938964844,0.1353179812431335,-3070.727783203125,304.16522216796875,0.9802202582359314,0.2389609664678573,0.1955373138189315,293.35260009765625,297.1499938964844,293.1499938964844,0.0055241757072508,-2013.870849609375,298.5257873535156,0.6110166311264038,0.050000000745058,0.2272072583436966,291.191650390625,291.1499938964844,275.2875061035156,272.70806884765625,286.2364807128906,294.5213623046875,291.1928405761719,1.0,0.1569857150316238,0.927148163318634,0.927148163318634,1.0,1.0,-0.731017529964447,0.3150148093700409,0.4160027205944061,0.1152311936020851,0.0,0.0,0.052984919399023,31.85907936096192,31.0,16.310239791870117,-3670.112548828125,43.14583206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,302.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.08172507584095,0.0,0.0,0.0,0.0,1.0,0.0030417181551456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826631486415863,0.0991189032793045,-0.0164557565003633,0.0,8.294056169688702e-05,0.0,0.0,3.798305749893189,0.0,0.0,0.0,0.2688227891921997,4.0,0.0,1.0
823800,293.2803955078125,297.1499938964844,293.1499938964844,0.0078508155420422,-528.0289306640625,300.78973388671875,0.6110166311264038,0.050000000745058,0.0454850532114505,294.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.6110166311264038,0.050000000745058,0.0478979535400867,293.2381286621094,297.1499938964844,293.1499938964844,0.0778562873601913,-1460.20703125,304.1596069335937,0.8411915302276611,0.1318404078483581,0.0930226370692253,293.2093200683594,297.1499938964844,293.1499938964844,0.1353179812431335,-3070.727783203125,304.16522216796875,0.9802202582359314,0.2389609664678573,0.1955373138189315,293.35260009765625,297.1499938964844,293.1499938964844,0.0055241757072508,-2013.870849609375,298.5257873535156,0.6110166311264038,0.050000000745058,0.2272072583436966,291.191650390625,291.1499938964844,275.2875061035156,272.70806884765625,286.2364807128906,294.5213623046875,291.1928405761719,1.0,0.1569857150316238,0.927148163318634,0.927148163318634,1.0,1.0,-0.731017529964447,0.3150148093700409,0.4160027205944061,0.1152311936020851,0.0,0.0,0.052984919399023,31.85907936096192,31.0,16.310239791870117,-3670.112548828125,43.14583206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,302.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.08172507584095,0.0,0.0,0.0,0.0,1.0,0.0030417181551456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826631486415863,0.0991189032793045,-0.0164557565003633,0.0,8.294056169688702e-05,0.0,0.0,3.798305749893189,0.0,0.0,0.0,0.2688227891921997,4.0,0.0,1.0
