time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2814636230469,297.1499938964844,293.1499938964844,0.0077920607291162,-525.3173217773438,300.7420959472656,0.6113821268081665,0.050000000745058,0.0454835258424282,294.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.6113821268081665,0.050000000745058,0.0478963442146778,293.2397155761719,297.1499938964844,293.1499938964844,0.0758858993649482,-1432.1947021484375,304.1596984863281,0.8365554809570312,0.1292853206396103,0.0912432745099067,293.2055358886719,297.1499938964844,293.1499938964844,0.1347513049840927,-3061.24462890625,304.16094970703125,0.9799430966377258,0.2382391095161438,0.195013090968132,293.3537292480469,297.1499938964844,293.1499938964844,0.0054587284103035,-1993.44775390625,298.4533996582031,0.6113821268081665,0.050000000745058,0.2271996438503265,291.1933288574219,291.1499938964844,275.3010559082031,272.7138671875,286.2433776855469,294.523681640625,291.19268798828125,1.0,0.1566147804260254,0.9274042248725892,0.9274042248725892,1.0,1.0,-0.7282386422157288,0.3138445019721985,0.4143941700458526,0.1146113574504852,0.0,0.0,0.0469832010567188,31.79210662841797,34.0,1.5731362104415894,-3629.043212890625,42.73143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.081023134291172,0.0,0.0,0.0,0.0,1.0,0.003237034427002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806569457054138,0.0990458205342292,-0.0183888711035251,0.0,8.222818723879755e-05,0.0,0.0,3.792630195617676,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
823920,293.2814636230469,297.1499938964844,293.1499938964844,0.0077920607291162,-525.3173217773438,300.7420959472656,0.6113821268081665,0.050000000745058,0.0454835258424282,294.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.6113821268081665,0.050000000745058,0.0478963442146778,293.2397155761719,297.1499938964844,293.1499938964844,0.0758858993649482,-1432.1947021484375,304.1596984863281,0.8365554809570312,0.1292853206396103,0.0912432745099067,293.2055358886719,297.1499938964844,293.1499938964844,0.1347513049840927,-3061.24462890625,304.16094970703125,0.9799430966377258,0.2382391095161438,0.195013090968132,293.3537292480469,297.1499938964844,293.1499938964844,0.0054587284103035,-1993.44775390625,298.4533996582031,0.6113821268081665,0.050000000745058,0.2271996438503265,291.1933288574219,291.1499938964844,275.3010559082031,272.7138671875,286.2433776855469,294.523681640625,291.19268798828125,1.0,0.1566147804260254,0.9274042248725892,0.9274042248725892,1.0,1.0,-0.7282386422157288,0.3138445019721985,0.4143941700458526,0.1146113574504852,0.0,0.0,0.0469832010567188,31.79210662841797,34.0,1.5731362104415894,-3629.043212890625,42.73143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.081023134291172,0.0,0.0,0.0,0.0,1.0,0.003237034427002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806569457054138,0.0990458205342292,-0.0183888711035251,0.0,8.222818723879755e-05,0.0,0.0,3.792630195617676,0.0,0.0,0.0,0.2687208354473114,4.0,0.0,1.0
823980,293.2825012207031,297.1499938964844,293.1499938964844,0.0077398414723575,-523.066650390625,300.69189453125,0.6089764833450317,0.050000000745058,0.0454937294125556,294.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.6089764833450317,0.050000000745058,0.0479070842266082,293.2413635253906,297.1499938964844,293.1499938964844,0.0739383548498153,-1404.74658203125,304.1596984863281,0.828438401222229,0.1266804635524749,0.0894420742988586,293.208251953125,297.1499938964844,293.1499938964844,0.137618139386177,-3115.06884765625,304.1524353027344,0.9817215204238892,0.2362959682941436,0.1984575390815735,293.3548889160156,297.1499938964844,293.1499938964844,0.0053969621658325,-1974.670654296875,298.37664794921875,0.6089764833450317,0.050000000745058,0.2272505909204483,291.186279296875,291.1499938964844,275.3140869140625,272.7195129394531,286.2661437988281,294.5534362792969,291.1845397949219,1.0,0.1575668454170227,0.927660346031189,0.927660346031189,1.0,1.0,-0.7302960157394409,0.314740240573883,0.4155557453632355,0.1150385588407516,0.0,0.0,0.0425459519028663,32.082637786865234,37.0,-10.216975212097168,-3600.982666015625,43.33741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0802890807390213,0.0,0.0,0.0,0.0,1.0,0.0034019681625068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07913189381361,0.0991870090365409,-0.0200551133602857,0.0,8.148320921463892e-05,0.0,0.0,3.795907974243164,0.0,0.0,0.0,0.2686623930931091,4.0,0.0,1.0
824040,293.2825012207031,297.1499938964844,293.1499938964844,0.0077398414723575,-523.066650390625,300.69189453125,0.6089764833450317,0.050000000745058,0.0454937294125556,294.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.6089764833450317,0.050000000745058,0.0479070842266082,293.2413635253906,297.1499938964844,293.1499938964844,0.0739383548498153,-1404.74658203125,304.1596984863281,0.828438401222229,0.1266804635524749,0.0894420742988586,293.208251953125,297.1499938964844,293.1499938964844,0.137618139386177,-3115.06884765625,304.1524353027344,0.9817215204238892,0.2362959682941436,0.1984575390815735,293.3548889160156,297.1499938964844,293.1499938964844,0.0053969621658325,-1974.670654296875,298.37664794921875,0.6089764833450317,0.050000000745058,0.2272505909204483,291.186279296875,291.1499938964844,275.3140869140625,272.7195129394531,286.2661437988281,294.5534362792969,291.1845397949219,1.0,0.1575668454170227,0.927660346031189,0.927660346031189,1.0,1.0,-0.7302960157394409,0.314740240573883,0.4155557453632355,0.1150385588407516,0.0,0.0,0.0425459519028663,32.082637786865234,37.0,-10.216975212097168,-3600.982666015625,43.33741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,302.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0802890807390213,0.0,0.0,0.0,0.0,1.0,0.0034019681625068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07913189381361,0.0991870090365409,-0.0200551133602857,0.0,8.148320921463892e-05,0.0,0.0,3.795907974243164,0.0,0.0,0.0,0.2686623930931091,4.0,0.0,1.0
824100,293.2830505371094,297.1499938964844,293.1499938964844,0.007715422194451,-522.0579223632812,300.666015625,0.6068400740623474,0.050000000745058,0.0455029122531414,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.6068400740623474,0.050000000745058,0.047916755080223,293.2422180175781,297.1499938964844,293.1499938964844,0.0729586333036422,-1391.0181884765625,304.15972900390625,0.8232296705245972,0.1253520548343658,0.0885280296206474,293.21209716796875,297.1499938964844,293.1499938964844,0.1402129381895065,-3163.11328125,304.14727783203125,0.9832143783569336,0.2348040342330932,0.2015083134174347,293.35552978515625,297.1499938964844,293.1499938964844,0.0053669973276555,-1965.673095703125,298.3369140625,0.6068400740623474,0.050000000745058,0.2272964566946029,291.1806030273437,291.1499938964844,275.3204345703125,272.7222595214844,286.28326416015625,294.5782775878906,291.1785583496094,1.0,0.1584897935390472,0.9277884364128112,0.9277884364128112,1.0,1.0,-0.7329375147819519,0.3158774077892303,0.4170600771903991,0.1156017035245895,0.0,0.0,0.0410706587135791,32.35176467895508,37.0,-14.31582260131836,-3592.150634765625,43.99040603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,302.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0799273177981376,0.0,0.0,0.0,0.0,1.0,0.0034659074153751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785960927605629,0.0993028432130813,-0.0207067523151636,0.0,8.111606439342722e-05,0.0,0.0,3.799612522125244,0.0,0.0,0.0,0.2686484158039093,4.0,0.0,1.0
824160,293.2836608886719,297.1499938964844,293.1499938964844,0.0076917144469916,-521.0958862304688,300.6396484375,0.6041460037231445,0.050000000745058,0.0455146692693233,294.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.6041460037231445,0.050000000745058,0.0479291416704654,293.2431335449219,297.1499938964844,293.1499938964844,0.0719674751162529,-1377.1778564453125,304.1597595214844,0.8173010945320129,0.1240033507347107,0.0876025184988975,293.2174987792969,297.1499938964844,293.1499938964844,0.1435030251741409,-3223.583251953125,304.1418151855469,0.984985053539276,0.232958510518074,0.2053435146808624,293.3562927246094,297.1499938964844,293.1499938964844,0.005337371956557,-1956.8056640625,298.29644775390625,0.6041460037231445,0.050000000745058,0.2273552119731903,291.17413330078125,291.1499938964844,275.3266296386719,272.7249450683594,286.3040771484375,294.6095275878906,291.1719055175781,1.0,0.1596813648939132,0.9278517961502076,0.9278517961502076,1.0,1.0,-0.7365285158157349,0.3174192905426025,0.4191092252731323,0.1163700819015502,0.0,0.0,0.0401080474257469,32.6984977722168,25.0,-17.084653854370117,-3586.65966796875,44.86080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,302.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0795802995562553,0.0,0.0,0.0,0.0,1.0,0.0035157508682459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07821936160326,0.0994356572628021,-0.0212162975221872,0.0,8.07638862170279e-05,0.0,0.0,3.804193019866944,0.0,0.0,0.0,0.2686435580253601,4.0,0.0,1.0
824220,293.2848205566406,297.1499938964844,293.1499938964844,0.0076316115446388,-518.3556518554688,300.5881652832031,0.6095801591873169,0.050000000745058,0.0454911589622497,294.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.6095801591873169,0.050000000745058,0.0479043833911418,293.2448425292969,297.1499938964844,293.1499938964844,0.0698627233505249,-1347.837890625,304.1600341796875,0.8181785941123962,0.1212997362017631,0.085695557296276,293.2223205566406,297.1499938964844,293.1499938964844,0.1372053176164627,-3107.003662109375,304.1557312011719,0.9812850952148438,0.2302276939153671,0.1975941956043243,293.35791015625,297.1499938964844,293.1499938964844,0.0052705504931509,-1935.92919921875,298.2172241210937,0.6095801591873169,0.050000000745058,0.2272377610206604,291.16680908203125,291.1499938964844,275.3385925292969,272.730224609375,286.3230285644531,294.6361999511719,291.1679382324219,1.0,0.1562157273292541,0.9279786348342896,0.9279786348342896,1.0,1.0,-0.7247484922409058,0.3123683929443359,0.4123800992965698,0.1138722673058509,0.0,0.0,0.0385770052671432,31.96368789672852,25.0,-0.6849742531776428,-3560.6953125,42.52936935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,302.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0789488404989242,0.0,0.0,0.0,0.0,1.0,0.0035802216734737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777830854058265,0.0996602922677993,-0.0218772105872631,0.0,8.012303442228585e-05,0.0,0.0,3.8123116493225098,0.0,0.0,0.0,0.2686454355716705,4.0,0.0,1.0
824280,293.2848205566406,297.1499938964844,293.1499938964844,0.0076316115446388,-518.3556518554688,300.5881652832031,0.6095801591873169,0.050000000745058,0.0454911589622497,294.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.6095801591873169,0.050000000745058,0.0479043833911418,293.2448425292969,297.1499938964844,293.1499938964844,0.0698627233505249,-1347.837890625,304.1600341796875,0.8181785941123962,0.1212997362017631,0.085695557296276,293.2223205566406,297.1499938964844,293.1499938964844,0.1372053176164627,-3107.003662109375,304.1557312011719,0.9812850952148438,0.2302276939153671,0.1975941956043243,293.35791015625,297.1499938964844,293.1499938964844,0.0052705504931509,-1935.92919921875,298.2172241210937,0.6095801591873169,0.050000000745058,0.2272377610206604,291.16680908203125,291.1499938964844,275.3385925292969,272.730224609375,286.3230285644531,294.6361999511719,291.1679382324219,1.0,0.1562157273292541,0.9279786348342896,0.9279786348342896,1.0,1.0,-0.7247484922409058,0.3123683929443359,0.4123800992965698,0.1138722673058509,0.0,0.0,0.0385770052671432,31.96368789672852,25.0,-0.6849742531776428,-3560.6953125,42.52936935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,302.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0789488404989242,0.0,0.0,0.0,0.0,1.0,0.0035802216734737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777830854058265,0.0996602922677993,-0.0218772105872631,0.0,8.012303442228585e-05,0.0,0.0,3.8123116493225098,0.0,0.0,0.0,0.2686454355716705,4.0,0.0,1.0
824340,293.28594970703125,297.1499938964844,293.1499938964844,0.0075614075176417,-514.6671752929688,300.54296875,0.6154778003692627,0.050000000745058,0.0454662404954433,294.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.6154778003692627,0.050000000745058,0.0478781424462795,293.246337890625,297.1499938964844,293.1499938964844,0.0675852596759796,-1316.084228515625,304.16046142578125,0.8196995854377747,0.1185910180211067,0.0837854072451591,293.2142639160156,297.1499938964844,293.1499938964844,0.1298264563083648,-2970.391845703125,304.1658630371094,0.9766038060188292,0.2300227731466293,0.1890207231044769,293.359130859375,297.1499938964844,293.1499938964844,0.0051993322558701,-1911.8311767578125,298.1494445800781,0.6154778003692627,0.050000000745058,0.2271132916212082,291.18316650390625,291.1499938964844,275.3500061035156,272.7353820800781,286.3242492675781,294.6340637207031,291.18609619140625,1.0,0.1532141268253326,0.9281054139137268,0.9281054139137268,1.0,1.0,-0.7119532227516174,0.3069254755973816,0.4050277471542358,0.1110874637961387,0.0,0.0,0.0331972874701023,31.18122100830078,28.0,18.63231658935547,-3520.213134765625,40.08877182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,302.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.0783491358160972,0.0,0.0,0.0,0.0,1.0,0.0036843339912593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764979347586631,0.0994419679045677,-0.0229440331459045,0.0,7.951441511977464e-05,0.0,0.0,3.8025503158569336,0.0,0.0,0.0,0.268572598695755,4.0,0.0,1.0
824400,293.28594970703125,297.1499938964844,293.1499938964844,0.0075614075176417,-514.6671752929688,300.54296875,0.6154778003692627,0.050000000745058,0.0454662404954433,294.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.6154778003692627,0.050000000745058,0.0478781424462795,293.246337890625,297.1499938964844,293.1499938964844,0.0675852596759796,-1316.084228515625,304.16046142578125,0.8196995854377747,0.1185910180211067,0.0837854072451591,293.2142639160156,297.1499938964844,293.1499938964844,0.1298264563083648,-2970.391845703125,304.1658630371094,0.9766038060188292,0.2300227731466293,0.1890207231044769,293.359130859375,297.1499938964844,293.1499938964844,0.0051993322558701,-1911.8311767578125,298.1494445800781,0.6154778003692627,0.050000000745058,0.2271132916212082,291.18316650390625,291.1499938964844,275.3500061035156,272.7353820800781,286.3242492675781,294.6340637207031,291.18609619140625,1.0,0.1532141268253326,0.9281054139137268,0.9281054139137268,1.0,1.0,-0.7119532227516174,0.3069254755973816,0.4050277471542358,0.1110874637961387,0.0,0.0,0.0331972874701023,31.18122100830078,28.0,18.63231658935547,-3520.213134765625,40.08877182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,302.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.0783491358160972,0.0,0.0,0.0,0.0,1.0,0.0036843339912593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764979347586631,0.0994419679045677,-0.0229440331459045,0.0,7.951441511977464e-05,0.0,0.0,3.8025503158569336,0.0,0.0,0.0,0.268572598695755,4.0,0.0,1.0
824460,293.298828125,297.1499938964844,293.1499938964844,0.0074541317299008,-509.3190307617188,300.4635314941406,0.6175321340560913,0.050000000745058,0.04545758664608,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.6175321340560913,0.050000000745058,0.0478690266609191,293.2584533691406,297.1499938964844,293.1499938964844,0.0639933794736862,-1266.595458984375,304.1629943847656,0.8125789165496826,0.1136820092797279,0.0806835815310478,293.21844482421875,297.1499938964844,293.1499938964844,0.1270556598901748,-2919.520751953125,304.1649475097656,0.9747691750526428,0.2275451868772506,0.1859542578458786,293.3722839355469,297.1499938964844,293.1499938964844,0.0050985720008611,-1878.5146484375,298.0461120605469,0.6175321340560913,0.050000000745058,0.2270700484514236,291.1946716308594,291.1499938964844,275.3590393066406,272.7395324707031,286.31842041015625,294.619140625,291.1954650878906,1.0,0.1518309265375137,0.9283363223075868,0.9283363223075868,1.0,1.0,-0.7044755220413208,0.303755521774292,0.4007200002670288,0.1094622015953064,0.0,0.0,0.0263329874724149,30.88193321228028,31.0,11.725579261779783,-3475.13818359375,38.88595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,302.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.0777076631784439,0.0,0.0,0.0,0.0,1.0,0.0038536686915904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745014622807502,0.0991723984479904,-0.0246709324419498,0.0,7.886339881224558e-05,0.0,0.0,3.789562225341797,0.0,0.0,0.0,0.2684583365917206,4.0,0.0,1.0
824520,293.298828125,297.1499938964844,293.1499938964844,0.0074541317299008,-509.3190307617188,300.4635314941406,0.6175321340560913,0.050000000745058,0.04545758664608,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.6175321340560913,0.050000000745058,0.0478690266609191,293.2584533691406,297.1499938964844,293.1499938964844,0.0639933794736862,-1266.595458984375,304.1629943847656,0.8125789165496826,0.1136820092797279,0.0806835815310478,293.21844482421875,297.1499938964844,293.1499938964844,0.1270556598901748,-2919.520751953125,304.1649475097656,0.9747691750526428,0.2275451868772506,0.1859542578458786,293.3722839355469,297.1499938964844,293.1499938964844,0.0050985720008611,-1878.5146484375,298.0461120605469,0.6175321340560913,0.050000000745058,0.2270700484514236,291.1946716308594,291.1499938964844,275.3590393066406,272.7395324707031,286.31842041015625,294.619140625,291.1954650878906,1.0,0.1518309265375137,0.9283363223075868,0.9283363223075868,1.0,1.0,-0.7044755220413208,0.303755521774292,0.4007200002670288,0.1094622015953064,0.0,0.0,0.0263329874724149,30.88193321228028,31.0,11.725579261779783,-3475.13818359375,38.88595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,302.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.0777076631784439,0.0,0.0,0.0,0.0,1.0,0.0038536686915904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745014622807502,0.0991723984479904,-0.0246709324419498,0.0,7.886339881224558e-05,0.0,0.0,3.789562225341797,0.0,0.0,0.0,0.2684583365917206,4.0,0.0,1.0
824580,293.30780029296875,297.1499938964844,293.1499938964844,0.007369739934802,-505.2652587890625,300.38690185546875,0.6166640520095825,0.050000000745058,0.0454612635076046,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.6166640520095825,0.050000000745058,0.0478729009628295,293.2655944824219,297.1499938964844,293.1499938964844,0.0605114959180355,-1219.522705078125,304.1644287109375,0.8010658025741577,0.1094782054424285,0.0776655077934265,293.22467041015625,297.1499938964844,293.1499938964844,0.1280344873666763,-2938.799072265625,304.1582336425781,0.9755572080612184,0.2245588600635528,0.1872536092996597,293.3816223144531,297.1499938964844,293.1499938964844,0.0050132158212363,-1850.801025390625,297.9429016113281,0.6166640520095825,0.050000000745058,0.2270884364843368,291.1937255859375,291.1499938964844,275.36407470703125,272.741943359375,286.3187866210937,294.6164855957031,291.1925354003906,1.0,0.1518691033124923,0.9285672903060912,0.9285672903060912,1.0,1.0,-0.7024426460266113,0.3029072880744934,0.3995353877544403,0.109004370868206,0.0,0.0,0.0204440467059612,30.96104431152344,34.0,-2.968214273452759,-3440.13037109375,38.7543830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,302.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0770013779401779,0.0,0.0,0.0,0.0,1.0,0.0040291710756719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727019608020782,0.0991413220763206,-0.0264393575489521,0.0,7.81466078478843e-05,0.0,0.0,3.785863161087036,0.0,0.0,0.0,0.2683720290660858,4.0,0.0,1.0
824640,293.30780029296875,297.1499938964844,293.1499938964844,0.007369739934802,-505.2652587890625,300.38690185546875,0.6166640520095825,0.050000000745058,0.0454612635076046,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.6166640520095825,0.050000000745058,0.0478729009628295,293.2655944824219,297.1499938964844,293.1499938964844,0.0605114959180355,-1219.522705078125,304.1644287109375,0.8010658025741577,0.1094782054424285,0.0776655077934265,293.22467041015625,297.1499938964844,293.1499938964844,0.1280344873666763,-2938.799072265625,304.1582336425781,0.9755572080612184,0.2245588600635528,0.1872536092996597,293.3816223144531,297.1499938964844,293.1499938964844,0.0050132158212363,-1850.801025390625,297.9429016113281,0.6166640520095825,0.050000000745058,0.2270884364843368,291.1937255859375,291.1499938964844,275.36407470703125,272.741943359375,286.3187866210937,294.6164855957031,291.1925354003906,1.0,0.1518691033124923,0.9285672903060912,0.9285672903060912,1.0,1.0,-0.7024426460266113,0.3029072880744934,0.3995353877544403,0.109004370868206,0.0,0.0,0.0204440467059612,30.96104431152344,34.0,-2.968214273452759,-3440.13037109375,38.7543830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,302.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0770013779401779,0.0,0.0,0.0,0.0,1.0,0.0040291710756719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727019608020782,0.0991413220763206,-0.0264393575489521,0.0,7.81466078478843e-05,0.0,0.0,3.785863161087036,0.0,0.0,0.0,0.2683720290660858,4.0,0.0,1.0
824700,293.3113098144531,297.1499938964844,293.1499938964844,0.0073318053036928,-503.5020446777344,300.3490295410156,0.6152858734130859,0.050000000745058,0.0454670973122119,294.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.6152858734130859,0.050000000745058,0.0478790439665317,293.2683410644531,297.1499938964844,293.1499938964844,0.0588813386857509,-1197.7760009765625,304.1647644042969,0.7941572666168213,0.1074747815728187,0.0762516483664512,293.229248046875,297.1499938964844,293.1499938964844,0.1297364681959152,-2970.9970703125,304.15362548828125,0.9767698049545288,0.2227113097906112,0.1893057823181152,293.38531494140625,297.1499938964844,293.1499938964844,0.0049732266925275,-1837.9888916015625,297.89093017578125,0.6152858734130859,0.050000000745058,0.2271175682544708,291.189453125,291.1499938964844,275.3651733398437,272.7425231933594,286.32470703125,294.6257629394531,291.1875915527344,1.0,0.1523700505495071,0.9286827445030212,0.9286827445030212,1.0,1.0,-0.7032575011253357,0.3032638728618622,0.3999936282634735,0.1091659292578697,0.0,0.0,0.0182319711893796,31.123668670654297,34.0,-9.552467346191406,-3427.716796875,39.03959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,301.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0766350552439689,0.0,0.0,0.0,0.0,1.0,0.0041060727089643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719994306564331,0.0992028191685676,-0.0272033922374248,0.0,7.777483551762998e-05,0.0,0.0,3.7872354984283447,0.0,0.0,0.0,0.2683451473712921,4.0,0.0,1.0
824760,293.3143005371094,297.1499938964844,293.1499938964844,0.0072959866374731,-501.86614990234375,300.31134033203125,0.6133049130439758,0.050000000745058,0.0454754903912544,294.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.6133049130439758,0.050000000745058,0.0478878803551197,293.2707214355469,297.1499938964844,293.1499938964844,0.0572870634496212,-1176.674560546875,304.1649780273437,0.7865657806396484,0.1055072695016861,0.0748711600899696,293.2350158691406,297.1499938964844,293.1499938964844,0.1321969628334045,-3017.099853515625,304.14849853515625,0.9784287214279176,0.2205777615308761,0.192224770784378,293.3885192871094,297.1499938964844,293.1499938964844,0.0049345595762133,-1825.669677734375,297.8387451171875,0.6133049130439758,0.050000000745058,0.2271595001220703,291.1834716796875,291.1499938964844,275.3653564453125,272.7427062988281,286.3346862792969,294.6425476074219,291.1811218261719,1.0,0.1531682014465332,0.928786039352417,0.928786039352417,1.0,1.0,-0.7051801085472107,0.304092675447464,0.4010874629020691,0.1095634624361991,0.0,0.0,0.0165947265923023,31.36451911926269,25.0,-14.85837745666504,-3418.9248046875,39.54323959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,301.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0762702673673629,0.0,0.0,0.0,0.0,1.0,0.00417125178501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07145656645298,0.0993009433150291,-0.0278443787246942,0.0,7.740462751826271e-05,0.0,0.0,3.790235757827759,0.0,0.0,0.0,0.2683291733264923,4.0,0.0,1.0
824820,293.31903076171875,297.1499938964844,293.1499938964844,0.0072189681231975,-498.1749572753906,300.2386474609375,0.6174106001853943,0.050000000745058,0.0454581305384635,294.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.6174106001853943,0.050000000745058,0.0478696040809154,293.2744445800781,297.1499938964844,293.1499938964844,0.054098941385746,-1134.8482666015625,304.1653137207031,0.7821427583694458,0.1016929894685745,0.0721630454063415,293.24176025390625,297.1499938964844,293.1499938964844,0.1273123919963836,-2925.685546875,304.1576843261719,0.974880576133728,0.2170293927192688,0.1861365437507629,293.3937072753906,297.1499938964844,293.1499938964844,0.0048547331243753,-1799.6915283203125,297.7373352050781,0.6174106001853943,0.050000000745058,0.2270727902650833,291.1741943359375,291.1499938964844,275.3631286621094,272.7419128417969,286.3460693359375,294.6671447753906,291.1746520996094,1.0,0.1502861529588699,0.9289926886558532,0.9289926886558532,1.0,1.0,-0.6944807171821594,0.2995267808437347,0.3949539363384247,0.1073160916566848,0.0,0.0,0.0141602922230958,30.806076049804688,25.0,-4.123626708984375,-3391.7119140625,37.69346237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,301.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0755679979920387,0.0,0.0,0.0,0.0,1.0,0.0042658443562686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707545951008796,0.0995171293616294,-0.0287625361233949,0.0,7.669191836612299e-05,0.0,0.0,3.797607660293579,0.0,0.0,0.0,0.268317848443985,4.0,0.0,1.0
824880,293.31903076171875,297.1499938964844,293.1499938964844,0.0072189681231975,-498.1749572753906,300.2386474609375,0.6174106001853943,0.050000000745058,0.0454581305384635,294.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.6174106001853943,0.050000000745058,0.0478696040809154,293.2744445800781,297.1499938964844,293.1499938964844,0.054098941385746,-1134.8482666015625,304.1653137207031,0.7821427583694458,0.1016929894685745,0.0721630454063415,293.24176025390625,297.1499938964844,293.1499938964844,0.1273123919963836,-2925.685546875,304.1576843261719,0.974880576133728,0.2170293927192688,0.1861365437507629,293.3937072753906,297.1499938964844,293.1499938964844,0.0048547331243753,-1799.6915283203125,297.7373352050781,0.6174106001853943,0.050000000745058,0.2270727902650833,291.1741943359375,291.1499938964844,275.3631286621094,272.7419128417969,286.3460693359375,294.6671447753906,291.1746520996094,1.0,0.1502861529588699,0.9289926886558532,0.9289926886558532,1.0,1.0,-0.6944807171821594,0.2995267808437347,0.3949539363384247,0.1073160916566848,0.0,0.0,0.0141602922230958,30.806076049804688,25.0,-4.123626708984375,-3391.7119140625,37.69346237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,301.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0755679979920387,0.0,0.0,0.0,0.0,1.0,0.0042658443562686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707545951008796,0.0995171293616294,-0.0287625361233949,0.0,7.669191836612299e-05,0.0,0.0,3.797607660293579,0.0,0.0,0.0,0.268317848443985,4.0,0.0,1.0
824940,293.322509765625,297.1499938964844,293.1499938964844,0.0071398592554032,-494.1670227050781,300.1712951660156,0.6218913197517395,0.050000000745058,0.045439463108778,294.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.6218913197517395,0.050000000745058,0.0478499457240104,293.2771301269531,297.1499938964844,293.1499938964844,0.050925388932228,-1093.639892578125,304.1654663085937,0.7784096598625183,0.0979935526847839,0.0695477873086929,293.2378845214844,297.1499938964844,293.1499938964844,0.1216993480920791,-2820.705078125,304.1642761230469,0.970540165901184,0.2154810428619384,0.1793910413980484,293.3974914550781,297.1499938964844,293.1499938964844,0.0047741080634295,-1772.619384765625,297.643798828125,0.6218913197517395,0.050000000745058,0.2269795387983322,291.1768493652344,291.1499938964844,275.35760498046875,272.7396850585937,286.3305969238281,294.6488037109375,291.1730651855469,1.0,0.1477569490671157,0.9291992783546448,0.9291992783546448,1.0,1.0,-0.6830824613571167,0.2946955859661102,0.3883869051933288,0.1048684567213058,0.0,0.0,0.0102226519957184,30.205949783325195,28.0,-19.80282592773437,-3262.6748046875,35.76950454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,301.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09375,18000.0,0.0,0.0,0.0748324170708656,0.0,0.0,0.0,0.0,1.0,0.0047221952117979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644643455743789,0.0973732769489288,-0.0329089350998401,0.0,7.594539056299254e-05,0.0,0.0,3.709275007247925,0.0,0.0,0.0,0.2678669393062591,4.0,0.0,1.0
825000,293.322509765625,297.1499938964844,293.1499938964844,0.0071398592554032,-494.1670227050781,300.1712951660156,0.6218913197517395,0.050000000745058,0.045439463108778,294.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.6218913197517395,0.050000000745058,0.0478499457240104,293.2771301269531,297.1499938964844,293.1499938964844,0.050925388932228,-1093.639892578125,304.1654663085937,0.7784096598625183,0.0979935526847839,0.0695477873086929,293.2378845214844,297.1499938964844,293.1499938964844,0.1216993480920791,-2820.705078125,304.1642761230469,0.970540165901184,0.2154810428619384,0.1793910413980484,293.3974914550781,297.1499938964844,293.1499938964844,0.0047741080634295,-1772.619384765625,297.643798828125,0.6218913197517395,0.050000000745058,0.2269795387983322,291.1768493652344,291.1499938964844,275.35760498046875,272.7396850585937,286.3305969238281,294.6488037109375,291.1730651855469,1.0,0.1477569490671157,0.9291992783546448,0.9291992783546448,1.0,1.0,-0.6830824613571167,0.2946955859661102,0.3883869051933288,0.1048684567213058,0.0,0.0,0.0102226519957184,30.205949783325195,28.0,-19.80282592773437,-3262.6748046875,35.76950454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,301.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09375,18000.0,0.0,0.0,0.0748324170708656,0.0,0.0,0.0,0.0,1.0,0.0047221952117979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644643455743789,0.0973732769489288,-0.0329089350998401,0.0,7.594539056299254e-05,0.0,0.0,3.709275007247925,0.0,0.0,0.0,0.2678669393062591,4.0,0.0,1.0
825060,293.324951171875,297.1499938964844,293.1499938964844,0.0070823645219206,-491.9725036621094,300.0921630859375,0.623265266418457,0.050000000745058,0.0454338602721691,294.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.623265266418457,0.050000000745058,0.0478440411388874,293.2791748046875,297.1499938964844,293.1499938964844,0.0480171591043472,-1056.6727294921875,304.1651916503906,0.7704648971557617,0.0943603515625,0.0669940188527107,293.2342224121094,297.1499938964844,293.1499938964844,0.1203133761882782,-2796.037841796875,304.1616516113281,0.969118356704712,0.2140072286128997,0.1773225516080856,293.4001159667969,297.1499938964844,293.1499938964844,0.0047064367681741,-1752.3795166015625,297.5303039550781,0.623265266418457,0.050000000745058,0.2269515246152877,291.13641357421875,291.1499938964844,275.3490600585937,272.7361145019531,286.3190002441406,294.6370544433594,291.13690185546875,1.0,0.1467960327863693,0.9294641613960266,0.9294641613960266,1.0,1.0,-0.6774859428405762,0.2923382818698883,0.3851476609706878,0.1036541685461998,0.0,0.0,0.0147222466766834,30.00616836547852,31.0,-10.526535034179688,-3353.14404296875,34.95370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,301.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.0737304463982582,0.0,0.0,0.0,0.0,1.0,0.0046176803298294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693659931421279,0.1013639941811561,-0.0319980047643184,0.0,7.482703222194687e-05,0.0,0.0,3.863659858703613,0.0,0.0,0.0,0.2683724761009216,4.0,0.0,1.0
825120,293.324951171875,297.1499938964844,293.1499938964844,0.0070823645219206,-491.9725036621094,300.0921630859375,0.623265266418457,0.050000000745058,0.0454338602721691,294.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.623265266418457,0.050000000745058,0.0478440411388874,293.2791748046875,297.1499938964844,293.1499938964844,0.0480171591043472,-1056.6727294921875,304.1651916503906,0.7704648971557617,0.0943603515625,0.0669940188527107,293.2342224121094,297.1499938964844,293.1499938964844,0.1203133761882782,-2796.037841796875,304.1616516113281,0.969118356704712,0.2140072286128997,0.1773225516080856,293.4001159667969,297.1499938964844,293.1499938964844,0.0047064367681741,-1752.3795166015625,297.5303039550781,0.623265266418457,0.050000000745058,0.2269515246152877,291.13641357421875,291.1499938964844,275.3490600585937,272.7361145019531,286.3190002441406,294.6370544433594,291.13690185546875,1.0,0.1467960327863693,0.9294641613960266,0.9294641613960266,1.0,1.0,-0.6774859428405762,0.2923382818698883,0.3851476609706878,0.1036541685461998,0.0,0.0,0.0147222466766834,30.00616836547852,31.0,-10.526535034179688,-3353.14404296875,34.95370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,301.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.830078125,18000.0,0.0,0.0,0.0737304463982582,0.0,0.0,0.0,0.0,1.0,0.0046176803298294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693659931421279,0.1013639941811561,-0.0319980047643184,0.0,7.482703222194687e-05,0.0,0.0,3.863659858703613,0.0,0.0,0.0,0.2683724761009216,4.0,0.0,1.0
825180,293.3268737792969,297.1499938964844,293.1499938964844,0.0069974889047443,-486.8916931152344,300.0385437011719,0.6217899322509766,0.050000000745058,0.0454399138689041,294.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.6217899322509766,0.050000000745058,0.0478504188358783,293.28082275390625,297.1499938964844,293.1499938964844,0.0446797907352447,-1013.7637939453124,304.1656799316406,0.7587903738021851,0.090748593211174,0.0644752383232116,293.23583984375,297.1499938964844,293.1499938964844,0.121616780757904,-2820.723876953125,304.1554870605469,0.9706434607505798,0.2115584462881088,0.1795439571142196,293.4022827148437,297.1499938964844,293.1499938964844,0.0046245041303336,-1721.9122314453125,297.4577331542969,0.6217899322509766,0.050000000745058,0.2269817739725113,291.17559814453125,291.1499938964844,275.3376770019531,272.73126220703125,286.3220520019531,294.6512756347656,291.1778564453125,1.0,0.1472178995609283,0.9297290444374084,0.9297290444374084,1.0,1.0,-0.6771790981292725,0.2922286987304687,0.3849504292011261,0.1035617515444755,0.0,0.0,0.0089337853714823,30.16427230834961,34.0,13.110237121582031,-3249.53759765625,35.10408401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,301.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.99609375,18000.0,0.0,0.0,0.0730607733130455,0.0,0.0,0.0,0.0,1.0,0.0048306146636605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640302747488021,0.0978567972779274,-0.0338265225291252,0.0,7.414739957312122e-05,0.0,0.0,3.729239702224731,0.0,0.0,0.0,0.2678914964199066,4.0,0.0,1.0
825240,293.3268737792969,297.1499938964844,293.1499938964844,0.0069974889047443,-486.8916931152344,300.0385437011719,0.6217899322509766,0.050000000745058,0.0454399138689041,294.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.6217899322509766,0.050000000745058,0.0478504188358783,293.28082275390625,297.1499938964844,293.1499938964844,0.0446797907352447,-1013.7637939453124,304.1656799316406,0.7587903738021851,0.090748593211174,0.0644752383232116,293.23583984375,297.1499938964844,293.1499938964844,0.121616780757904,-2820.723876953125,304.1554870605469,0.9706434607505798,0.2115584462881088,0.1795439571142196,293.4022827148437,297.1499938964844,293.1499938964844,0.0046245041303336,-1721.9122314453125,297.4577331542969,0.6217899322509766,0.050000000745058,0.2269817739725113,291.17559814453125,291.1499938964844,275.3376770019531,272.73126220703125,286.3220520019531,294.6512756347656,291.1778564453125,1.0,0.1472178995609283,0.9297290444374084,0.9297290444374084,1.0,1.0,-0.6771790981292725,0.2922286987304687,0.3849504292011261,0.1035617515444755,0.0,0.0,0.0089337853714823,30.16427230834961,34.0,13.110237121582031,-3249.53759765625,35.10408401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,301.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.99609375,18000.0,0.0,0.0,0.0730607733130455,0.0,0.0,0.0,0.0,1.0,0.0048306146636605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640302747488021,0.0978567972779274,-0.0338265225291252,0.0,7.414739957312122e-05,0.0,0.0,3.729239702224731,0.0,0.0,0.0,0.2678914964199066,4.0,0.0,1.0
825300,293.3277587890625,297.1499938964844,293.1499938964844,0.0069700088351964,-485.9678649902344,300.0000305175781,0.6209353804588318,0.050000000745058,0.0454434417188167,294.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.6209353804588318,0.050000000745058,0.0478541329503059,293.2816772460937,297.1499938964844,293.1499938964844,0.0432495065033435,-995.9255981445312,304.1654052734375,0.7528369426727295,0.0889284685254097,0.0632106810808181,293.2392883300781,297.1499938964844,293.1499938964844,0.1251531988382339,-2887.70849609375,304.1479187011719,0.9759957194328308,0.2097975611686706,0.1834977120161056,293.4033203125,297.1499938964844,293.1499938964844,0.0045890710316598,-1711.545166015625,297.4022827148437,0.6209353804588318,0.050000000745058,0.2269994020462036,291.158203125,291.1499938964844,275.3310241699219,272.7283935546875,286.3300476074219,294.6697082519531,291.138427734375,1.0,0.1479227244853973,0.9298614859580994,0.9298614859580994,1.0,1.0,-0.6804963946342468,0.2936538755893707,0.3868425488471985,0.1042384654283523,0.0,0.0,0.0098004667088389,30.287094116210938,34.0,-81.26700592041016,-3094.4619140625,35.588905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,300.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.822265625,18000.0,0.0,0.0,0.0726412832736969,0.0,0.0,0.0,0.0,1.0,0.0055463905446231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560691840946674,0.0950503647327423,-0.0389811843633651,0.0,7.372166874120012e-05,0.0,0.0,3.6099586486816406,0.0,0.0,0.0,0.2673604488372803,4.0,0.0,1.0
825360,293.3284912109375,297.1499938964844,293.1499938964844,0.0069560776464641,-486.2467346191406,299.9484558105469,0.6215289831161499,0.050000000745058,0.0454409532248973,294.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.6215289831161499,0.050000000745058,0.0478515140712261,293.28253173828125,297.1499938964844,293.1499938964844,0.041939154267311,-979.91259765625,304.1650085449219,0.7486430406570435,0.0870909467339515,0.0619304999709129,293.2469787597656,297.1499938964844,293.1499938964844,0.1329735219478607,-3035.58740234375,304.134033203125,0.9901412725448608,0.2071597576141357,0.1923224925994873,293.4042663574219,297.1499938964844,293.1499938964844,0.0045633381232619,-1706.2462158203125,297.3254699707031,0.6215289831161499,0.050000000745058,0.2269869744777679,291.1001281738281,291.1499938964844,275.3237609863281,272.7252502441406,286.3494873046875,294.706298828125,291.0911560058594,1.0,0.1490062773227691,0.9299652576446532,0.9299652576446532,1.0,1.0,-0.6894641518592834,0.297489196062088,0.3919749557971954,0.1060990989208221,0.0,0.0,0.0189998876303434,30.299724578857425,25.0,-44.2274284362793,-3383.0693359375,36.55664443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687744140625,301.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.9140625,18000.0,0.0,0.0,0.0720154270529747,0.0,0.0,0.0,0.0,1.0,0.0047541642561554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703575909137725,0.1035219505429267,-0.0331643596291542,0.0,7.308650674531236e-05,0.0,0.0,3.944538354873657,0.0,0.0,0.0,0.2685459852218628,4.0,0.0,1.0
825420,293.3300170898437,297.1499938964844,293.1499938964844,0.0068617374636232,-480.1056518554688,299.9007873535156,0.6260008811950684,0.050000000745058,0.0454228147864341,294.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.6260008811950684,0.050000000745058,0.0478324107825756,293.28399658203125,297.1499938964844,293.1499938964844,0.0383943207561969,-934.4025268554688,304.1659240722656,0.7440716028213501,0.0834349021315574,0.0593563318252563,293.26123046875,297.1499938964844,293.1499938964844,0.1305051147937774,-2986.99755859375,304.14453125,0.9930551052093506,0.2017789483070373,0.1900489032268524,293.40643310546875,297.1499938964844,293.1499938964844,0.0044775241985917,-1672.458984375,297.2611083984375,0.6260008811950684,0.050000000745058,0.2268963605165481,291.1568908691406,291.1499938964844,275.3074951171875,272.7181396484375,286.37762451171875,294.770263671875,291.1672668457031,1.0,0.146656334400177,0.9301728010177612,0.9301728010177612,1.0,1.0,-0.6834879517555237,0.2949250042438507,0.3885629773139953,0.1048986092209816,0.0,0.0,0.0154862981289625,29.76440620422364,25.0,56.132789611816406,-3386.506591796875,35.29958724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,302.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.0717224851250648,0.0,0.0,0.0,0.0,1.0,0.0043908040970563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715626627206802,0.101526029407978,-0.0299633629620075,0.0,7.278920384123921e-05,0.0,0.0,3.877011299133301,0.0,0.0,0.0,0.2685612738132477,4.0,0.0,1.0
825480,293.3300170898437,297.1499938964844,293.1499938964844,0.0068617374636232,-480.1056518554688,299.9007873535156,0.6260008811950684,0.050000000745058,0.0454228147864341,294.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.6260008811950684,0.050000000745058,0.0478324107825756,293.28399658203125,297.1499938964844,293.1499938964844,0.0383943207561969,-934.4025268554688,304.1659240722656,0.7440716028213501,0.0834349021315574,0.0593563318252563,293.26123046875,297.1499938964844,293.1499938964844,0.1305051147937774,-2986.99755859375,304.14453125,0.9930551052093506,0.2017789483070373,0.1900489032268524,293.40643310546875,297.1499938964844,293.1499938964844,0.0044775241985917,-1672.458984375,297.2611083984375,0.6260008811950684,0.050000000745058,0.2268963605165481,291.1568908691406,291.1499938964844,275.3074951171875,272.7181396484375,286.37762451171875,294.770263671875,291.1672668457031,1.0,0.146656334400177,0.9301728010177612,0.9301728010177612,1.0,1.0,-0.6834879517555237,0.2949250042438507,0.3885629773139953,0.1048986092209816,0.0,0.0,0.0154862981289625,29.76440620422364,25.0,56.132789611816406,-3386.506591796875,35.29958724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,302.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.0717224851250648,0.0,0.0,0.0,0.0,1.0,0.0043908040970563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715626627206802,0.101526029407978,-0.0299633629620075,0.0,7.278920384123921e-05,0.0,0.0,3.877011299133301,0.0,0.0,0.0,0.2685612738132477,4.0,0.0,1.0
825540,293.33172607421875,297.1499938964844,293.1499938964844,0.0067783812992274,-475.2747497558594,299.84393310546875,0.6291841864585876,0.050000000745058,0.0454104356467723,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.6291841864585876,0.050000000745058,0.0478193759918212,293.285400390625,297.1499938964844,293.1499938964844,0.0350964851677417,-892.1864013671875,304.16607666015625,0.7376136779785156,0.0797548666596412,0.0567804723978042,293.26031494140625,297.1499938964844,293.1499938964844,0.1249959245324134,-2884.371337890625,304.1553039550781,0.9886396527290344,0.1991313695907592,0.1838098615407943,293.4085998535156,297.1499938964844,293.1499938964844,0.0043937363661825,-1641.941162109375,297.1827392578125,0.6291841864585876,0.050000000745058,0.2268345206975937,291.1876525878906,291.1499938964844,275.2891540527344,272.7100524902344,286.3730773925781,294.7807312011719,291.182861328125,1.0,0.1445506662130355,0.9303803443908693,0.9303803443908693,1.0,1.0,-0.6726080775260925,0.2903201878070831,0.382287859916687,0.1025694161653518,0.0,0.0,0.0077063208445906,29.337512969970703,25.0,-7.922323226928711,-3117.989990234375,33.69622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,301.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6875,18000.0,0.0,0.0,0.0717560052871704,0.0,0.0,0.0,0.0,1.0,0.0051853810437023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058398250490427,0.0949467569589614,-0.0365485027432441,0.0,7.282321894308552e-05,0.0,0.0,3.6128201484680176,0.0,0.0,0.0,0.2674249708652496,4.0,0.0,1.0
