time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33172607421875,297.1499938964844,293.1499938964844,0.0067783812992274,-475.2747497558594,299.84393310546875,0.6291841864585876,0.050000000745058,0.0454104356467723,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.6291841864585876,0.050000000745058,0.0478193759918212,293.285400390625,297.1499938964844,293.1499938964844,0.0350964851677417,-892.1864013671875,304.16607666015625,0.7376136779785156,0.0797548666596412,0.0567804723978042,293.26031494140625,297.1499938964844,293.1499938964844,0.1249959245324134,-2884.371337890625,304.1553039550781,0.9886396527290344,0.1991313695907592,0.1838098615407943,293.4085998535156,297.1499938964844,293.1499938964844,0.0043937363661825,-1641.941162109375,297.1827392578125,0.6291841864585876,0.050000000745058,0.2268345206975937,291.1876525878906,291.1499938964844,275.2891540527344,272.7100524902344,286.3730773925781,294.7807312011719,291.182861328125,1.0,0.1445506662130355,0.9303803443908693,0.9303803443908693,1.0,1.0,-0.6726080775260925,0.2903201878070831,0.382287859916687,0.1025694161653518,0.0,0.0,0.0077063208445906,29.337512969970703,25.0,-7.922323226928711,-3117.989990234375,33.69622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,301.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6875,18000.0,0.0,0.0,0.0717560052871704,0.0,0.0,0.0,0.0,1.0,0.0051853810437023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058398250490427,0.0949467569589614,-0.0365485027432441,0.0,7.282321894308552e-05,0.0,0.0,3.6128201484680176,0.0,0.0,0.0,0.2674249708652496,4.0,0.0,1.0
825660,293.33270263671875,297.1499938964844,293.1499938964844,0.0067394110374152,-474.64166259765625,299.7495422363281,0.6313113570213318,0.050000000745058,0.0454024374485015,294.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.6313113570213318,0.050000000745058,0.0478109531104564,293.28643798828125,297.1499938964844,293.1499938964844,0.0323273986577987,-857.2681274414062,304.16534423828125,0.7296332716941833,0.0761145949363708,0.0542175285518169,293.2548217773437,297.1499938964844,293.1499938964844,0.1205447390675544,-2800.869140625,304.16094970703125,0.981502652168274,0.1974453032016754,0.1771947741508484,293.4097900390625,297.1499938964844,293.1499938964844,0.0043364907614886,-1626.948486328125,297.0436096191406,0.6313113570213318,0.050000000745058,0.2267945706844329,291.1025695800781,291.1499938964844,275.2689514160156,272.7010803222656,286.3568115234375,294.7728881835937,291.11090087890625,1.0,0.1425888389348983,0.9306015372276306,0.9306015372276306,1.0,1.0,-0.6617363691329956,0.2857198715209961,0.3760164678096771,0.1002634465694427,0.0,0.0,0.0196052957326173,29.028648376464844,25.0,14.432293891906738,-3349.568603515625,32.249046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,301.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09765625,18000.0,0.0,0.0,0.0709611028432846,0.0,0.0,0.0,0.0,1.0,0.00473164441064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071042500436306,0.1040249317884445,-0.0329824350774288,0.0,7.201649714261293e-05,0.0,0.0,3.965883016586304,0.0,0.0,0.0,0.2686012983322143,4.0,0.0,1.0
825720,293.33270263671875,297.1499938964844,293.1499938964844,0.0067394110374152,-474.64166259765625,299.7495422363281,0.6313113570213318,0.050000000745058,0.0454024374485015,294.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.6313113570213318,0.050000000745058,0.0478109531104564,293.28643798828125,297.1499938964844,293.1499938964844,0.0323273986577987,-857.2681274414062,304.16534423828125,0.7296332716941833,0.0761145949363708,0.0542175285518169,293.2548217773437,297.1499938964844,293.1499938964844,0.1205447390675544,-2800.869140625,304.16094970703125,0.981502652168274,0.1974453032016754,0.1771947741508484,293.4097900390625,297.1499938964844,293.1499938964844,0.0043364907614886,-1626.948486328125,297.0436096191406,0.6313113570213318,0.050000000745058,0.2267945706844329,291.1025695800781,291.1499938964844,275.2689514160156,272.7010803222656,286.3568115234375,294.7728881835937,291.11090087890625,1.0,0.1425888389348983,0.9306015372276306,0.9306015372276306,1.0,1.0,-0.6617363691329956,0.2857198715209961,0.3760164678096771,0.1002634465694427,0.0,0.0,0.0196052957326173,29.028648376464844,25.0,14.432293891906738,-3349.568603515625,32.249046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,301.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09765625,18000.0,0.0,0.0,0.0709611028432846,0.0,0.0,0.0,0.0,1.0,0.00473164441064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071042500436306,0.1040249317884445,-0.0329824350774288,0.0,7.201649714261293e-05,0.0,0.0,3.965883016586304,0.0,0.0,0.0,0.2686012983322143,4.0,0.0,1.0
825780,293.33355712890625,297.1499938964844,293.1499938964844,0.0066346107050776,-467.1480407714844,299.7191162109375,0.63287353515625,0.050000000745058,0.0453967154026031,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.63287353515625,0.050000000745058,0.0478049293160438,293.28717041015625,297.1499938964844,293.1499938964844,0.0285265017300844,-810.7523193359375,304.1666564941406,0.7207115888595581,0.0725110992789268,0.0516940280795097,293.2471008300781,297.1499938964844,293.1499938964844,0.1139970943331718,-2675.18359375,304.1680908203125,0.9724764227867126,0.1963488459587097,0.1705524027347564,293.4108581542969,297.1499938964844,293.1499938964844,0.0042448118329048,-1588.421142578125,297.0074157714844,0.63287353515625,0.050000000745058,0.2267660051584243,291.2059936523437,291.1499938964844,275.24713134765625,272.6912841796875,286.33074951171875,294.7489929199219,291.2160339355469,1.0,0.1407468169927597,0.930822730064392,0.930822730064392,1.0,1.0,-0.6506867408752441,0.2810493409633636,0.3696374297142029,0.0979309603571891,0.0,0.0,0.0052534234710037,28.779844284057617,25.0,62.48149871826172,-3127.13818359375,30.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,301.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.2578125,18000.0,0.0,0.0,0.0710125565528869,0.0,0.0,0.0,0.0,1.0,0.005112312734127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600161142647266,0.096056692302227,-0.0360405780375003,0.0,7.206871669040993e-05,0.0,0.0,3.66056752204895,0.0,0.0,0.0,0.2675312459468841,4.0,0.0,1.0
825840,293.33355712890625,297.1499938964844,293.1499938964844,0.0066346107050776,-467.1480407714844,299.7191162109375,0.63287353515625,0.050000000745058,0.0453967154026031,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.63287353515625,0.050000000745058,0.0478049293160438,293.28717041015625,297.1499938964844,293.1499938964844,0.0285265017300844,-810.7523193359375,304.1666564941406,0.7207115888595581,0.0725110992789268,0.0516940280795097,293.2471008300781,297.1499938964844,293.1499938964844,0.1139970943331718,-2675.18359375,304.1680908203125,0.9724764227867126,0.1963488459587097,0.1705524027347564,293.4108581542969,297.1499938964844,293.1499938964844,0.0042448118329048,-1588.421142578125,297.0074157714844,0.63287353515625,0.050000000745058,0.2267660051584243,291.2059936523437,291.1499938964844,275.24713134765625,272.6912841796875,286.33074951171875,294.7489929199219,291.2160339355469,1.0,0.1407468169927597,0.930822730064392,0.930822730064392,1.0,1.0,-0.6506867408752441,0.2810493409633636,0.3696374297142029,0.0979309603571891,0.0,0.0,0.0052534234710037,28.779844284057617,25.0,62.48149871826172,-3127.13818359375,30.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,301.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.2578125,18000.0,0.0,0.0,0.0710125565528869,0.0,0.0,0.0,0.0,1.0,0.005112312734127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600161142647266,0.096056692302227,-0.0360405780375003,0.0,7.206871669040993e-05,0.0,0.0,3.66056752204895,0.0,0.0,0.0,0.2675312459468841,4.0,0.0,1.0
825900,293.3338928222656,297.1499938964844,293.1499938964844,0.0066103041172027,-466.7083129882813,299.67828369140625,0.6335371136665344,0.050000000745058,0.0453943274915218,294.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.6335371136665344,0.050000000745058,0.047802411019802,293.2875366210937,297.1499938964844,293.1499938964844,0.0275572557002306,-794.632568359375,304.1653747558594,0.7158112525939941,0.0707034841179847,0.0504288524389267,293.24285888671875,297.1499938964844,293.1499938964844,0.1117951422929763,-2634.329833984375,304.16876220703125,0.9674558639526368,0.1959495097398758,0.1672913879156112,293.4112854003906,297.1499938964844,293.1499938964844,0.0042074900120496,-1578.2525634765625,296.9479675292969,0.6335371136665344,0.050000000745058,0.2267540544271469,291.18212890625,291.1499938964844,275.2357177734375,272.68609619140625,286.3169250488281,294.73602294921875,291.1241455078125,1.0,0.1398656517267227,0.9309333562850952,0.9309333562850952,1.0,1.0,-0.6452345252037048,0.278747409582138,0.3664871156215668,0.0967824384570121,0.0,0.0,0.0046682222746312,28.66891860961914,25.0,-287.69293212890625,-2048.77392578125,30.26075935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,298.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4921875,18000.0,0.0,0.0,0.0707207471132278,0.0,0.0,0.0,0.0,1.0,0.0083658723160624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0231560487300157,0.0779614672064781,-0.0548054166138172,0.0,7.177256338763982e-05,0.0,0.0,2.9353127479553223,0.0,0.0,0.0,0.2646852731704712,4.0,0.0,1.0
825960,293.3336486816406,297.1499938964844,293.1499938964844,0.0066575910896062,-473.452392578125,299.56695556640625,0.6341649293899536,0.050000000745058,0.0453920848667621,294.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.6341649293899536,0.050000000745058,0.0478000529110431,293.2877197265625,297.1499938964844,293.1499938964844,0.0268581062555313,-788.0313110351562,304.1638488769531,0.7105849385261536,0.0689230933785438,0.0491706319153308,293.2384033203125,297.1499938964844,293.1499938964844,0.1114357486367225,-2631.771484375,304.166015625,0.9622541069984436,0.1956488639116287,0.1641177237033844,293.4111328125,297.1499938964844,293.1499938964844,0.004211219958961,-1593.6826171875,296.7744140625,0.6341649293899536,0.050000000745058,0.2267428636550903,290.9517822265625,291.1499938964844,275.2239685058594,272.6807861328125,286.3050231933594,294.7265319824219,290.8993530273437,1.0,0.1390095502138137,0.9311051964759828,0.9311051964759828,1.0,1.0,-0.6398967504501343,0.2764969766139984,0.3633997738361358,0.0956605225801467,0.0,0.0,0.0403673239052295,28.563167572021484,28.0,-159.89053344726562,-3360.36474609375,29.646339416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,300.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.708984375,18000.0,0.0,0.0,0.069090835750103,0.0,0.0,0.0,0.0,1.0,0.0055000847205519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721459984779357,0.1107846796512603,-0.0386386811733245,0.0,7.01184180798009e-05,0.0,0.0,4.211840629577637,0.0,0.0,0.0,0.2689535319805145,4.0,0.0,1.0
826020,293.3335876464844,297.1499938964844,293.1499938964844,0.0065172892063856,-461.1233215332031,299.5793762207031,0.6347284913063049,0.050000000745058,0.0453900881111621,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.6347284913063049,0.050000000745058,0.0477979481220245,293.28790283203125,297.1499938964844,293.1499938964844,0.0240717530250549,-739.100830078125,304.16387939453125,0.698580265045166,0.065399631857872,0.0467101447284221,293.2333068847656,297.1499938964844,293.1499938964844,0.1095947921276092,-2592.951416015625,304.1634216308594,0.9651853442192078,0.1944677084684372,0.1651158034801483,293.4112548828125,297.1499938964844,293.1499938964844,0.0041131293401122,-1543.1278076171875,296.8054504394531,0.6347284913063049,0.050000000745058,0.2267328947782516,291.1694641113281,291.1499938964844,275.1996154785156,272.6696472167969,286.2894287109375,294.7197265625,291.21270751953125,1.0,0.1387743502855301,0.9314489960670472,0.9314489960670472,1.0,1.0,-0.638121485710144,0.2757760882377624,0.362345427274704,0.0952464789152145,0.0,0.0,0.0288109369575977,28.49369239807129,31.0,214.3956451416016,-3435.091064453125,29.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,302.7919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.0688884183764457,0.0,0.0,0.0,0.0,1.0,0.0041576484218239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774047523736953,0.1051655858755111,-0.0277608353644609,0.0,6.991298869252205e-05,0.0,0.0,4.027957439422607,0.0,0.0,0.0,0.2691984474658966,4.0,0.0,1.0
826080,293.3335876464844,297.1499938964844,293.1499938964844,0.0065172892063856,-461.1233215332031,299.5793762207031,0.6347284913063049,0.050000000745058,0.0453900881111621,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.6347284913063049,0.050000000745058,0.0477979481220245,293.28790283203125,297.1499938964844,293.1499938964844,0.0240717530250549,-739.100830078125,304.16387939453125,0.698580265045166,0.065399631857872,0.0467101447284221,293.2333068847656,297.1499938964844,293.1499938964844,0.1095947921276092,-2592.951416015625,304.1634216308594,0.9651853442192078,0.1944677084684372,0.1651158034801483,293.4112548828125,297.1499938964844,293.1499938964844,0.0041131293401122,-1543.1278076171875,296.8054504394531,0.6347284913063049,0.050000000745058,0.2267328947782516,291.1694641113281,291.1499938964844,275.1996154785156,272.6696472167969,286.2894287109375,294.7197265625,291.21270751953125,1.0,0.1387743502855301,0.9314489960670472,0.9314489960670472,1.0,1.0,-0.638121485710144,0.2757760882377624,0.362345427274704,0.0952464789152145,0.0,0.0,0.0288109369575977,28.49369239807129,31.0,214.3956451416016,-3435.091064453125,29.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,302.7919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.0688884183764457,0.0,0.0,0.0,0.0,1.0,0.0041576484218239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774047523736953,0.1051655858755111,-0.0277608353644609,0.0,6.991298869252205e-05,0.0,0.0,4.027957439422607,0.0,0.0,0.0,0.2691984474658966,4.0,0.0,1.0
826140,293.3345947265625,297.1499938964844,293.1499938964844,0.0064180861227214,-454.3455810546875,299.5481262207031,0.6361151337623596,0.050000000745058,0.0453851707279682,294.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.6361151337623596,0.050000000745058,0.0477927699685096,293.2889709472656,297.1499938964844,293.1499938964844,0.0207614414393901,-689.2427368164062,304.16455078125,0.686403751373291,0.0616898536682128,0.0441476069390773,293.2415771484375,297.1499938964844,293.1499938964844,0.1181943416595459,-2757.284423828125,304.1441955566406,0.9878745079040528,0.1907150745391845,0.1769035011529922,293.4126281738281,297.1499938964844,293.1499938964844,0.0040186531841754,-1505.164794921875,296.7674255371094,0.6361151337623596,0.050000000745058,0.226708322763443,291.2675170898437,291.1499938964844,275.1744079589844,272.6579895019531,286.3071594238281,294.7645874023437,291.2673645019531,1.0,0.1400146633386612,0.9317927956581116,0.9317927956581116,1.0,1.0,-0.6491479277610779,0.2804728150367737,0.3686751425266266,0.0975072681903839,0.0,0.0,0.0040339385159313,28.45634078979492,25.0,61.4279670715332,-3070.134765625,30.396392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,301.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.751953125,18000.0,0.0,0.0,0.0696995183825492,0.0,0.0,0.0,0.0,1.0,0.0051173432730138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574018061161041,0.0934862419962883,-0.0360844358801841,0.0,7.073614688124508e-05,0.0,0.0,3.562321901321411,0.0,0.0,0.0,0.2672256827354431,4.0,0.0,1.0
826200,293.3345947265625,297.1499938964844,293.1499938964844,0.0064180861227214,-454.3455810546875,299.5481262207031,0.6361151337623596,0.050000000745058,0.0453851707279682,294.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.6361151337623596,0.050000000745058,0.0477927699685096,293.2889709472656,297.1499938964844,293.1499938964844,0.0207614414393901,-689.2427368164062,304.16455078125,0.686403751373291,0.0616898536682128,0.0441476069390773,293.2415771484375,297.1499938964844,293.1499938964844,0.1181943416595459,-2757.284423828125,304.1441955566406,0.9878745079040528,0.1907150745391845,0.1769035011529922,293.4126281738281,297.1499938964844,293.1499938964844,0.0040186531841754,-1505.164794921875,296.7674255371094,0.6361151337623596,0.050000000745058,0.226708322763443,291.2675170898437,291.1499938964844,275.1744079589844,272.6579895019531,286.3071594238281,294.7645874023437,291.2673645019531,1.0,0.1400146633386612,0.9317927956581116,0.9317927956581116,1.0,1.0,-0.6491479277610779,0.2804728150367737,0.3686751425266266,0.0975072681903839,0.0,0.0,0.0040339385159313,28.45634078979492,25.0,61.4279670715332,-3070.134765625,30.396392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,301.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.751953125,18000.0,0.0,0.0,0.0696995183825492,0.0,0.0,0.0,0.0,1.0,0.0051173432730138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574018061161041,0.0934862419962883,-0.0360844358801841,0.0,7.073614688124508e-05,0.0,0.0,3.562321901321411,0.0,0.0,0.0,0.2672256827354431,4.0,0.0,1.0
826260,293.3346862792969,297.1499938964844,293.1499938964844,0.0064762448891997,-464.49908447265625,299.34814453125,0.6374382376670837,0.050000000745058,0.045380599796772,294.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93865966796875,0.6374382376670837,0.050000000745058,0.047787956893444,293.2899780273437,297.1499938964844,293.1499938964844,0.0192604660987854,-668.6190795898438,304.1621398925781,0.6731991171836853,0.0579648837447166,0.0415186733007431,293.2538146972656,297.1499938964844,293.1499938964844,0.1196036264300346,-2816.600830078125,304.1451721191406,0.9901658892631532,0.1858822852373123,0.1772448867559433,293.4133605957031,297.1499938964844,293.1499938964844,0.004001441411674,-1521.8057861328125,296.4572448730469,0.6374382376670837,0.050000000745058,0.226685494184494,290.8921813964844,291.1499938964844,275.1485290527344,272.6459045410156,286.3326110839844,294.8306579589844,290.8473205566406,1.0,0.1384418904781341,0.9320144057273864,0.9320144057273864,1.0,1.0,-0.6419686079025269,0.2775332033634186,0.3644354045391083,0.0957938879728317,0.0,0.0,0.0537903383374214,28.27005958557129,25.0,-173.30271911621094,-3394.61181640625,29.721410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,300.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.861328125,18000.0,0.0,0.0,0.0676731690764427,0.0,0.0,0.0,0.0,1.0,0.0053719952702522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742789506912231,0.1120646223425865,-0.0377856753766536,0.0,6.867966294521466e-05,0.0,0.0,4.262898921966553,0.0,0.0,0.0,0.2691510617733001,4.0,0.0,1.0
826320,293.3346862792969,297.1499938964844,293.1499938964844,0.0064762448891997,-464.49908447265625,299.34814453125,0.6374382376670837,0.050000000745058,0.045380599796772,294.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93865966796875,0.6374382376670837,0.050000000745058,0.047787956893444,293.2899780273437,297.1499938964844,293.1499938964844,0.0192604660987854,-668.6190795898438,304.1621398925781,0.6731991171836853,0.0579648837447166,0.0415186733007431,293.2538146972656,297.1499938964844,293.1499938964844,0.1196036264300346,-2816.600830078125,304.1451721191406,0.9901658892631532,0.1858822852373123,0.1772448867559433,293.4133605957031,297.1499938964844,293.1499938964844,0.004001441411674,-1521.8057861328125,296.4572448730469,0.6374382376670837,0.050000000745058,0.226685494184494,290.8921813964844,291.1499938964844,275.1485290527344,272.6459045410156,286.3326110839844,294.8306579589844,290.8473205566406,1.0,0.1384418904781341,0.9320144057273864,0.9320144057273864,1.0,1.0,-0.6419686079025269,0.2775332033634186,0.3644354045391083,0.0957938879728317,0.0,0.0,0.0537903383374214,28.27005958557129,25.0,-173.30271911621094,-3394.61181640625,29.721410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,300.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.861328125,18000.0,0.0,0.0,0.0676731690764427,0.0,0.0,0.0,0.0,1.0,0.0053719952702522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742789506912231,0.1120646223425865,-0.0377856753766536,0.0,6.867966294521466e-05,0.0,0.0,4.262898921966553,0.0,0.0,0.0,0.2691510617733001,4.0,0.0,1.0
826380,293.33514404296875,297.1499938964844,293.1499938964844,0.0063154459930956,-449.64404296875,299.38848876953125,0.6423488259315491,0.050000000745058,0.0453644320368766,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.6423488259315491,0.050000000745058,0.0477709285914897,293.29052734375,297.1499938964844,293.1499938964844,0.0163887944072484,-611.0829467773438,304.162841796875,0.664018988609314,0.0543049126863479,0.0389592312276363,293.2557983398437,297.1499938964844,293.1499938964844,0.1166934818029403,-2728.51513671875,304.1524658203125,0.9918323755264282,0.1828389316797256,0.174089252948761,293.4144897460937,297.1499938964844,293.1499938964844,0.0038935418706387,-1463.7669677734375,296.5316772460937,0.6423488259315491,0.050000000745058,0.2266047298908233,291.1824951171875,291.1499938964844,275.1222229003906,272.63348388671875,286.32440185546875,294.8408508300781,291.23052978515625,1.0,0.1371137350797653,0.9322360157966614,0.9322360157966614,1.0,1.0,-0.6393740177154541,0.2763416767120361,0.3630323410034179,0.0954831466078758,0.0,0.0,0.0350791700184345,27.81982040405273,25.0,244.4330596923828,-3465.784912109375,28.78950881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,302.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.0680266469717025,0.0,0.0,0.0,0.0,1.0,0.0039257635362446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798770189285278,0.1053317934274673,-0.0254547800868749,0.0,6.903839675942436e-05,0.0,0.0,4.03883695602417,0.0,0.0,0.0,0.2693422436714172,4.0,0.0,1.0
826440,293.33514404296875,297.1499938964844,293.1499938964844,0.0063154459930956,-449.64404296875,299.38848876953125,0.6423488259315491,0.050000000745058,0.0453644320368766,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.6423488259315491,0.050000000745058,0.0477709285914897,293.29052734375,297.1499938964844,293.1499938964844,0.0163887944072484,-611.0829467773438,304.162841796875,0.664018988609314,0.0543049126863479,0.0389592312276363,293.2557983398437,297.1499938964844,293.1499938964844,0.1166934818029403,-2728.51513671875,304.1524658203125,0.9918323755264282,0.1828389316797256,0.174089252948761,293.4144897460937,297.1499938964844,293.1499938964844,0.0038935418706387,-1463.7669677734375,296.5316772460937,0.6423488259315491,0.050000000745058,0.2266047298908233,291.1824951171875,291.1499938964844,275.1222229003906,272.63348388671875,286.32440185546875,294.8408508300781,291.23052978515625,1.0,0.1371137350797653,0.9322360157966614,0.9322360157966614,1.0,1.0,-0.6393740177154541,0.2763416767120361,0.3630323410034179,0.0954831466078758,0.0,0.0,0.0350791700184345,27.81982040405273,25.0,244.4330596923828,-3465.784912109375,28.78950881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,302.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.0680266469717025,0.0,0.0,0.0,0.0,1.0,0.0039257635362446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798770189285278,0.1053317934274673,-0.0254547800868749,0.0,6.903839675942436e-05,0.0,0.0,4.03883695602417,0.0,0.0,0.0,0.2693422436714172,4.0,0.0,1.0
826500,293.3359069824219,297.1499938964844,293.1499938964844,0.006254244595766,-445.0162658691406,299.38641357421875,0.6433985233306885,0.050000000745058,0.0453611314296722,294.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.6433985233306885,0.050000000745058,0.0477674566209316,293.2911071777344,297.1499938964844,293.1499938964844,0.0152645064517855,-587.2718505859375,304.1625671386719,0.6574184894561768,0.052411213517189,0.0376480594277381,293.2557067871094,297.1499938964844,293.1499938964844,0.1149337813258171,-2693.843994140625,304.1551818847656,0.9912166595458984,0.1815153360366821,0.1727885752916336,293.4154663085937,297.1499938964844,293.1499938964844,0.0038388762623071,-1440.2623291015625,296.53436279296875,0.6433985233306885,0.050000000745058,0.2265882492065429,291.2688293457031,291.1499938964844,275.1089782714844,272.627197265625,286.3203125,294.8456420898437,291.284912109375,1.0,0.1364682763814926,0.9323468208312988,0.9323468208312988,1.0,1.0,-0.6362115740776062,0.2750107049942016,0.3612008690834045,0.0948164463043212,0.0,0.0,0.0180210657417774,27.704694747924805,25.0,176.7084197998047,-3353.50732421875,28.37695503234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,302.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.849609375,18000.0,0.0,0.0,0.0687460452318191,0.0,0.0,0.0,0.0,1.0,0.0040722945705056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740599706768989,0.1009672358632087,-0.0269072651863098,0.0,6.976849545026198e-05,0.0,0.0,3.8633546829223633,0.0,0.0,0.0,0.2687231004238128,4.0,0.0,1.0
826560,293.3366394042969,297.1499938964844,293.1499938964844,0.0062125632539391,-442.3128051757813,299.36248779296875,0.6443782448768616,0.050000000745058,0.0453581027686595,294.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.6443782448768616,0.050000000745058,0.0477642677724361,293.291748046875,297.1499938964844,293.1499938964844,0.0142696611583232,-565.5322265625,304.1620788574219,0.6505327820777893,0.0504976771771907,0.0363140441477298,293.25537109375,297.1499938964844,293.1499938964844,0.1137324944138526,-2670.661376953125,304.1564025878906,0.9905976057052612,0.1802466660737991,0.1715614199638366,293.4163818359375,297.1499938964844,293.1499938964844,0.0037964691873639,-1423.8719482421875,296.502197265625,0.6443782448768616,0.050000000745058,0.22657310962677,291.2955322265625,291.1499938964844,275.095703125,272.620849609375,286.316162109375,294.8503723144531,291.2998352050781,1.0,0.1358480751514434,0.9324919581413268,0.9324919581413268,1.0,1.0,-0.6331121921539307,0.2737075388431549,0.3594046831130981,0.0941644236445427,0.0,0.0,0.0054689864628016,27.597309112548828,25.0,105.75531005859376,-3212.992431640625,27.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,302.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.802734375,18000.0,0.0,0.0,0.0693605467677116,0.0,0.0,0.0,0.0,1.0,0.0044707455672323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665889903903007,0.0973103791475296,-0.0307213924825191,0.0,7.039213960524648e-05,0.0,0.0,3.715625286102295,0.0,0.0,0.0,0.2679197490215301,4.0,0.0,1.0
826620,293.3368530273437,297.1499938964844,293.1499938964844,0.0062883938662707,-456.0027770996094,299.127685546875,0.6472710967063904,0.050000000745058,0.0453493930399417,294.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.6472710967063904,0.050000000745058,0.0477550961077213,293.2937316894531,297.1499938964844,293.1499938964844,0.0141489077359437,-570.7887573242188,304.1091613769531,0.6472920179367065,0.050000000745058,0.0352752208709716,293.2540588378906,297.1499938964844,293.1499938964844,0.1172868534922599,-2748.329345703125,304.1474609375,0.9906546473503112,0.1778401136398315,0.1692290902137756,293.4169616699219,297.1499938964844,293.1499938964844,0.0037686019204556,-1443.611572265625,296.13818359375,0.6472710967063904,0.050000000745058,0.2265296131372451,290.8456420898437,291.1499938964844,275.0692749023437,272.6080627441406,286.30743408203125,294.8585205078125,290.61444091796875,1.0,0.1347069591283798,0.9327822327613832,0.9327822327613832,1.0,1.0,-0.6289920210838318,0.2719832956790924,0.3570087552070617,0.0932888612151146,0.0,0.0,0.0580535531044006,27.32963180541992,25.0,-650.8389892578125,-3342.541015625,27.327821731567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,298.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.447265625,18000.0,0.0,0.0,0.0669586583971977,0.0,0.0,0.0,0.0,1.0,0.0061703622341156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717088878154754,0.1145631298422813,-0.0428542383015155,0.0,6.795452645746991e-05,0.0,0.0,4.341374397277832,0.0,0.0,0.0,0.2687503695487976,4.0,0.0,1.0
826680,293.3368530273437,297.1499938964844,293.1499938964844,0.0062883938662707,-456.0027770996094,299.127685546875,0.6472710967063904,0.050000000745058,0.0453493930399417,294.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.6472710967063904,0.050000000745058,0.0477550961077213,293.2937316894531,297.1499938964844,293.1499938964844,0.0141489077359437,-570.7887573242188,304.1091613769531,0.6472920179367065,0.050000000745058,0.0352752208709716,293.2540588378906,297.1499938964844,293.1499938964844,0.1172868534922599,-2748.329345703125,304.1474609375,0.9906546473503112,0.1778401136398315,0.1692290902137756,293.4169616699219,297.1499938964844,293.1499938964844,0.0037686019204556,-1443.611572265625,296.13818359375,0.6472710967063904,0.050000000745058,0.2265296131372451,290.8456420898437,291.1499938964844,275.0692749023437,272.6080627441406,286.30743408203125,294.8585205078125,290.61444091796875,1.0,0.1347069591283798,0.9327822327613832,0.9327822327613832,1.0,1.0,-0.6289920210838318,0.2719832956790924,0.3570087552070617,0.0932888612151146,0.0,0.0,0.0580535531044006,27.32963180541992,25.0,-650.8389892578125,-3342.541015625,27.327821731567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,298.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.447265625,18000.0,0.0,0.0,0.0669586583971977,0.0,0.0,0.0,0.0,1.0,0.0061703622341156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717088878154754,0.1145631298422813,-0.0428542383015155,0.0,6.795452645746991e-05,0.0,0.0,4.341374397277832,0.0,0.0,0.0,0.2687503695487976,4.0,0.0,1.0
826740,293.3342590332031,297.1499938964844,293.1499938964844,0.006412096787244,-473.844970703125,298.83551025390625,0.6505416035652161,0.050000000745058,0.0453399792313575,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.6505416035652161,0.050000000745058,0.0477451831102371,293.29669189453125,297.1499938964844,293.1499938964844,0.014834857545793,-594.947998046875,304.0408630371094,0.6505416035652161,0.050000000745058,0.0352644324302673,293.2515563964844,297.1499938964844,293.1499938964844,0.1216449588537216,-2841.42041015625,304.1401062011719,0.9913601279258728,0.1757078170776367,0.1670831739902496,293.4149475097656,297.1499938964844,293.1499938964844,0.0037839598953723,-1483.106689453125,295.6777648925781,0.6505416035652161,0.050000000745058,0.2264825850725174,290.2358703613281,291.1499938964844,275.0431213378906,272.5952453613281,286.2969665527344,294.8623046875,289.91766357421875,1.0,0.1337062716484069,0.9330724477767944,0.9330724477767944,1.0,1.0,-0.6263253688812256,0.2708702683448791,0.3554551005363464,0.0927242189645767,0.0,0.0,0.0,27.055753707885746,25.0,-1472.716552734375,-0.0,26.80121421813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.842540471763653e-18,-1.8459013065924562e-18,3.3608534080549912e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
826800,293.3342590332031,297.1499938964844,293.1499938964844,0.006412096787244,-473.844970703125,298.83551025390625,0.6505416035652161,0.050000000745058,0.0453399792313575,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.6505416035652161,0.050000000745058,0.0477451831102371,293.29669189453125,297.1499938964844,293.1499938964844,0.014834857545793,-594.947998046875,304.0408630371094,0.6505416035652161,0.050000000745058,0.0352644324302673,293.2515563964844,297.1499938964844,293.1499938964844,0.1216449588537216,-2841.42041015625,304.1401062011719,0.9913601279258728,0.1757078170776367,0.1670831739902496,293.4149475097656,297.1499938964844,293.1499938964844,0.0037839598953723,-1483.106689453125,295.6777648925781,0.6505416035652161,0.050000000745058,0.2264825850725174,290.2358703613281,291.1499938964844,275.0431213378906,272.5952453613281,286.2969665527344,294.8623046875,289.91766357421875,1.0,0.1337062716484069,0.9330724477767944,0.9330724477767944,1.0,1.0,-0.6263253688812256,0.2708702683448791,0.3554551005363464,0.0927242189645767,0.0,0.0,0.0,27.055753707885746,25.0,-1472.716552734375,-0.0,26.80121421813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.842540471763653e-18,-1.8459013065924562e-18,3.3608534080549912e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
826860,293.3272705078125,297.1499938964844,293.1499938964844,0.0066996496170759,-508.8038635253906,298.3473815917969,0.645233690738678,0.050000000745058,0.0453555434942245,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.645233690738678,0.050000000745058,0.04776157066226,293.297607421875,297.1499938964844,293.1499938964844,0.0161814726889133,-637.62353515625,303.96612548828125,0.645233690738678,0.050000000745058,0.0352765321731567,293.24493408203125,297.1499938964844,293.1499938964844,0.1219143345952034,-2939.529052734375,304.1455078125,0.981881022453308,0.1744520813226699,0.1655132323503494,293.4086303710937,297.1499938964844,293.1499938964844,0.0039015705697238,-1585.4239501953125,294.89605712890625,0.645233690738678,0.050000000745058,0.2265603244304657,289.09405517578125,291.1499938964844,275.0174865722656,272.58251953125,286.2821044921875,294.8603210449219,288.9437255859375,1.0,0.1326623857021331,0.9333681464195251,0.9333681464195251,1.0,1.0,-0.6102868914604187,0.2642180621623993,0.3460688292980194,0.0891590043902397,0.0,0.0,0.0,27.33260154724121,25.0,-1260.0751953125,-0.0,26.31828498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.357210599495892e-21,-8.107536456930342e-21,2.7503262613312333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
826920,293.3272705078125,297.1499938964844,293.1499938964844,0.0066996496170759,-508.8038635253906,298.3473815917969,0.645233690738678,0.050000000745058,0.0453555434942245,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.645233690738678,0.050000000745058,0.04776157066226,293.297607421875,297.1499938964844,293.1499938964844,0.0161814726889133,-637.62353515625,303.96612548828125,0.645233690738678,0.050000000745058,0.0352765321731567,293.24493408203125,297.1499938964844,293.1499938964844,0.1219143345952034,-2939.529052734375,304.1455078125,0.981881022453308,0.1744520813226699,0.1655132323503494,293.4086303710937,297.1499938964844,293.1499938964844,0.0039015705697238,-1585.4239501953125,294.89605712890625,0.645233690738678,0.050000000745058,0.2265603244304657,289.09405517578125,291.1499938964844,275.0174865722656,272.58251953125,286.2821044921875,294.8603210449219,288.9437255859375,1.0,0.1326623857021331,0.9333681464195251,0.9333681464195251,1.0,1.0,-0.6102868914604187,0.2642180621623993,0.3460688292980194,0.0891590043902397,0.0,0.0,0.0,27.33260154724121,25.0,-1260.0751953125,-0.0,26.31828498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.357210599495892e-21,-8.107536456930342e-21,2.7503262613312333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
826980,293.31939697265625,297.1499938964844,293.1499938964844,0.0068389819934964,-528.5259399414062,298.0375061035156,0.6543484926223755,0.050000000745058,0.0453295893967151,294.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.6543484926223755,0.050000000745058,0.0477342419326305,293.2968444824219,297.1499938964844,293.1499938964844,0.0169577039778232,-662.6536254882812,303.8968505859375,0.6543484926223755,0.050000000745058,0.0352563485503196,293.23895263671875,297.1499938964844,293.1499938964844,0.1324136704206466,-3068.701416015625,304.1319885253906,0.98567396402359,0.1732529252767563,0.160711869597435,293.4013977050781,297.1499938964844,293.1499938964844,0.0039313784800469,-1633.4036865234375,294.3941345214844,0.6543484926223755,0.050000000745058,0.2264306843280792,288.4145202636719,291.1499938964844,274.9926452636719,272.5699462890625,286.26837158203125,294.85693359375,288.2964172363281,1.0,0.131942793726921,0.9336639046669006,0.9336639046669006,1.0,1.0,-0.6185950636863708,0.2676408290863037,0.3509542346000671,0.0910834595561027,0.0,0.0,0.0,26.71267890930176,25.0,-970.295654296875,-0.0,25.771209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937231857795183e-21,-7.540786066980104e-21,2.6035544111333138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827040,293.31939697265625,297.1499938964844,293.1499938964844,0.0068389819934964,-528.5259399414062,298.0375061035156,0.6543484926223755,0.050000000745058,0.0453295893967151,294.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.6543484926223755,0.050000000745058,0.0477342419326305,293.2968444824219,297.1499938964844,293.1499938964844,0.0169577039778232,-662.6536254882812,303.8968505859375,0.6543484926223755,0.050000000745058,0.0352563485503196,293.23895263671875,297.1499938964844,293.1499938964844,0.1324136704206466,-3068.701416015625,304.1319885253906,0.98567396402359,0.1732529252767563,0.160711869597435,293.4013977050781,297.1499938964844,293.1499938964844,0.0039313784800469,-1633.4036865234375,294.3941345214844,0.6543484926223755,0.050000000745058,0.2264306843280792,288.4145202636719,291.1499938964844,274.9926452636719,272.5699462890625,286.26837158203125,294.85693359375,288.2964172363281,1.0,0.131942793726921,0.9336639046669006,0.9336639046669006,1.0,1.0,-0.6185950636863708,0.2676408290863037,0.3509542346000671,0.0910834595561027,0.0,0.0,0.0,26.71267890930176,25.0,-970.295654296875,-0.0,25.771209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937231857795183e-21,-7.540786066980104e-21,2.6035544111333138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827100,293.3154296875,297.1499938964844,293.1499938964844,0.0068940971978008,-536.649169921875,297.9045715332031,0.6549854278564453,0.050000000745058,0.0453279092907905,294.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.173095703125,0.6549854278564453,0.050000000745058,0.0477324724197387,293.29620361328125,297.1499938964844,293.1499938964844,0.0172773879021406,-672.9982299804688,303.8627319335937,0.6549854278564453,0.050000000745058,0.0352550409734249,293.2352600097656,297.1499938964844,293.1499938964844,0.1333680748939514,-3090.171875,304.1335144042969,0.9835562109947203,0.1728516668081283,0.1590321063995361,293.3977355957031,297.1499938964844,293.1499938964844,0.0039389198645949,-1651.612060546875,294.17706298828125,0.6549854278564453,0.050000000745058,0.2264222949743271,288.1315612792969,291.1499938964844,274.9805908203125,272.5637512207031,286.2612609863281,294.8554382324219,288.0264587402344,1.0,0.1315480321645736,0.9338117241859436,0.9338117241859436,1.0,1.0,-0.6165488362312317,0.2667888402938843,0.3497600257396698,0.0906437933444976,0.0,0.0,0.0,26.65035629272461,25.0,-844.1154174804688,-0.0,25.53282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937202777226773e-21,-7.540811108580681e-21,2.603608331353908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827160,293.3115539550781,297.1499938964844,293.1499938964844,0.0069397124461829,-543.6834106445312,297.78399658203125,0.655509889125824,0.050000000745058,0.0453265383839607,294.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.655509889125824,0.050000000745058,0.0477310270071029,293.2955017089844,297.1499938964844,293.1499938964844,0.0175499282777309,-681.985595703125,303.8286437988281,0.655509889125824,0.050000000745058,0.0352539718151092,293.2312927246094,297.1499938964844,293.1499938964844,0.1339049786329269,-3103.27001953125,304.13555908203125,0.9810851216316224,0.1725470274686813,0.1572834849357605,293.3941955566406,297.1499938964844,293.1499938964844,0.0039417184889316,-1666.2069091796875,293.9792785644531,0.655509889125824,0.050000000745058,0.2264154404401779,287.8809509277344,291.1499938964844,274.96881103515625,272.5576477050781,286.2543029785156,294.8541259765625,287.78778076171875,1.0,0.1311656236648559,0.9339639544487,0.9339639544487,1.0,1.0,-0.614437460899353,0.2659100294113159,0.3485274314880371,0.0901901721954345,0.0,0.0,0.0,26.595760345458984,25.0,-732.460205078125,-0.0,25.29773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937201161639639e-21,-7.540810300787114e-21,2.6036093410958665e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827220,293.3043212890625,297.1499938964844,293.1499938964844,0.0070061739534139,-554.857177734375,297.5755615234375,0.6562829613685608,0.050000000745058,0.0453245379030704,294.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937438964844,0.6562829613685608,0.050000000745058,0.0477289222180843,293.2942199707031,297.1499938964844,293.1499938964844,0.0179642830044031,-696.3469848632812,303.7601318359375,0.6562829613685608,0.050000000745058,0.0352524183690547,293.2229919433594,297.1499938964844,293.1499938964844,0.133895605802536,-3108.136474609375,304.1404113769531,0.975222647190094,0.1721695512533188,0.1536578387022018,293.38751220703125,297.1499938964844,293.1499938964844,0.0039352304302155,-1685.8558349609375,293.6348571777344,0.6562829613685608,0.050000000745058,0.226405456662178,287.4656677246094,291.1499938964844,274.9461975097656,272.54571533203125,286.2411193847656,294.8522644042969,287.39324951171875,1.0,0.1304322630167007,0.9342684149742126,0.9342684149742126,1.0,1.0,-0.6100675463676453,0.2640915811061859,0.3459759950637817,0.0892521515488624,0.0,0.0,0.0,26.505250930786133,25.0,-548.3151245117188,-0.0,24.83873176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827280,293.3043212890625,297.1499938964844,293.1499938964844,0.0070061739534139,-554.857177734375,297.5755615234375,0.6562829613685608,0.050000000745058,0.0453245379030704,294.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937438964844,0.6562829613685608,0.050000000745058,0.0477289222180843,293.2942199707031,297.1499938964844,293.1499938964844,0.0179642830044031,-696.3469848632812,303.7601318359375,0.6562829613685608,0.050000000745058,0.0352524183690547,293.2229919433594,297.1499938964844,293.1499938964844,0.133895605802536,-3108.136474609375,304.1404113769531,0.975222647190094,0.1721695512533188,0.1536578387022018,293.38751220703125,297.1499938964844,293.1499938964844,0.0039352304302155,-1685.8558349609375,293.6348571777344,0.6562829613685608,0.050000000745058,0.226405456662178,287.4656677246094,291.1499938964844,274.9461975097656,272.54571533203125,286.2411193847656,294.8522644042969,287.39324951171875,1.0,0.1304322630167007,0.9342684149742126,0.9342684149742126,1.0,1.0,-0.6100675463676453,0.2640915811061859,0.3459759950637817,0.0892521515488624,0.0,0.0,0.0,26.505250930786133,25.0,-548.3151245117188,-0.0,24.83873176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827340,293.2978515625,297.1499938964844,293.1499938964844,0.007045186124742,-562.7693481445312,297.403564453125,0.6567692160606384,0.050000000745058,0.0453233011066913,294.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681823730469,0.6567692160606384,0.050000000745058,0.0477276183664798,293.2933044433594,297.1499938964844,293.1499938964844,0.0182257406413555,-706.6375732421875,303.6907653808594,0.6567692160606384,0.050000000745058,0.0352514572441577,293.2145080566406,297.1499938964844,293.1499938964844,0.1327009797096252,-3089.7548828125,304.1455993652344,0.9682223200798036,0.1720387637615203,0.1499110162258148,293.3815612792969,297.1499938964844,293.1499938964844,0.0039154621772468,-1694.751220703125,293.3479309082031,0.6567692160606384,0.050000000745058,0.2263992726802826,287.1468811035156,291.1499938964844,274.9250793457031,272.5343017578125,286.2290344238281,294.85137939453125,287.0912475585937,1.0,0.1297334283590316,0.9345728158950806,0.9345728158950806,1.0,1.0,-0.6055593490600586,0.2622145712375641,0.3433447778224945,0.0882895737886428,0.0,0.0,0.0,26.434001922607425,25.0,-408.2659912109375,-0.0,24.39354515075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
