time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.2978515625,297.1499938964844,293.1499938964844,0.007045186124742,-562.7693481445312,297.403564453125,0.6567692160606384,0.050000000745058,0.0453233011066913,294.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681823730469,0.6567692160606384,0.050000000745058,0.0477276183664798,293.2933044433594,297.1499938964844,293.1499938964844,0.0182257406413555,-706.6375732421875,303.6907653808594,0.6567692160606384,0.050000000745058,0.0352514572441577,293.2145080566406,297.1499938964844,293.1499938964844,0.1327009797096252,-3089.7548828125,304.1455993652344,0.9682223200798036,0.1720387637615203,0.1499110162258148,293.3815612792969,297.1499938964844,293.1499938964844,0.0039154621772468,-1694.751220703125,293.3479309082031,0.6567692160606384,0.050000000745058,0.2263992726802826,287.1468811035156,291.1499938964844,274.9250793457031,272.5343017578125,286.2290344238281,294.85137939453125,287.0912475585937,1.0,0.1297334283590316,0.9345728158950806,0.9345728158950806,1.0,1.0,-0.6055593490600586,0.2622145712375641,0.3433447778224945,0.0882895737886428,0.0,0.0,0.0,26.434001922607425,25.0,-408.2659912109375,-0.0,24.39354515075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827460,293.292236328125,297.1499938964844,293.1499938964844,0.0070627187378704,-568.0870971679688,297.26025390625,0.6570338010787964,0.050000000745058,0.0453226380050182,294.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206237792969,0.6570338010787964,0.050000000745058,0.0477269180119037,293.2929077148437,297.1499938964844,293.1499938964844,0.0183616559952497,-713.6841430664062,303.6201477050781,0.6570338010787964,0.050000000745058,0.0352509394288063,293.20611572265625,297.1499938964844,293.1499938964844,0.1305865943431854,-3053.32275390625,304.15057373046875,0.9601295590400696,0.1721112877130508,0.1460739374160766,293.3764343261719,297.1499938964844,293.1499938964844,0.0038853846490383,-1695.0955810546875,293.1064758300781,0.6570338010787964,0.050000000745058,0.2263959646224975,286.9046630859375,291.1499938964844,274.9056701660156,272.5234680175781,286.2182006835937,294.8515014648437,286.8622131347656,1.0,0.1290620416402816,0.9348938465118408,0.9348938465118408,1.0,1.0,-0.6009482741355896,0.2602927386760711,0.340655505657196,0.0873137488961219,0.0,0.0,0.0,26.37749290466309,28.0,-303.0606994628906,-0.0,23.96039390563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827520,293.292236328125,297.1499938964844,293.1499938964844,0.0070627187378704,-568.0870971679688,297.26025390625,0.6570338010787964,0.050000000745058,0.0453226380050182,294.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206237792969,0.6570338010787964,0.050000000745058,0.0477269180119037,293.2929077148437,297.1499938964844,293.1499938964844,0.0183616559952497,-713.6841430664062,303.6201477050781,0.6570338010787964,0.050000000745058,0.0352509394288063,293.20611572265625,297.1499938964844,293.1499938964844,0.1305865943431854,-3053.32275390625,304.15057373046875,0.9601295590400696,0.1721112877130508,0.1460739374160766,293.3764343261719,297.1499938964844,293.1499938964844,0.0038853846490383,-1695.0955810546875,293.1064758300781,0.6570338010787964,0.050000000745058,0.2263959646224975,286.9046630859375,291.1499938964844,274.9056701660156,272.5234680175781,286.2182006835937,294.8515014648437,286.8622131347656,1.0,0.1290620416402816,0.9348938465118408,0.9348938465118408,1.0,1.0,-0.6009482741355896,0.2602927386760711,0.340655505657196,0.0873137488961219,0.0,0.0,0.0,26.37749290466309,28.0,-303.0606994628906,-0.0,23.96039390563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827580,293.2875366210937,297.1499938964844,293.1499938964844,0.0070635685697197,-571.4078979492188,297.13800048828125,0.6570068001747131,0.050000000745058,0.045322697609663,294.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.6570068001747131,0.050000000745058,0.0477269850671291,293.293212890625,297.1499938964844,293.1499938964844,0.0183977857232093,-718.237060546875,303.5473022460937,0.6570068001747131,0.050000000745058,0.0352509878575801,293.2022399902344,297.1499938964844,293.1499938964844,0.1364888995885849,-3166.35888671875,304.1400146484375,0.9687978625297546,0.171494573354721,0.1500200480222702,293.3722839355469,297.1499938964844,293.1499938964844,0.0038467806298285,-1688.612548828125,292.8984680175781,0.6570068001747131,0.050000000745058,0.2263962626457214,286.7200622558594,291.1499938964844,274.8882141113281,272.5133056640625,286.2117004394531,294.8525390625,286.6877136230469,1.0,0.1298387497663498,0.9352149367332458,0.9352149367332458,1.0,1.0,-0.6056810021400452,0.2623114287853241,0.343369573354721,0.0882545933127403,0.0,0.0,0.0,26.41760635375977,25.0,-225.78456115722656,-0.0,24.38675880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827640,293.2875366210937,297.1499938964844,293.1499938964844,0.0070635685697197,-571.4078979492188,297.13800048828125,0.6570068001747131,0.050000000745058,0.045322697609663,294.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.6570068001747131,0.050000000745058,0.0477269850671291,293.293212890625,297.1499938964844,293.1499938964844,0.0183977857232093,-718.237060546875,303.5473022460937,0.6570068001747131,0.050000000745058,0.0352509878575801,293.2022399902344,297.1499938964844,293.1499938964844,0.1364888995885849,-3166.35888671875,304.1400146484375,0.9687978625297546,0.171494573354721,0.1500200480222702,293.3722839355469,297.1499938964844,293.1499938964844,0.0038467806298285,-1688.612548828125,292.8984680175781,0.6570068001747131,0.050000000745058,0.2263962626457214,286.7200622558594,291.1499938964844,274.8882141113281,272.5133056640625,286.2117004394531,294.8525390625,286.6877136230469,1.0,0.1298387497663498,0.9352149367332458,0.9352149367332458,1.0,1.0,-0.6056810021400452,0.2623114287853241,0.343369573354721,0.0882545933127403,0.0,0.0,0.0,26.41760635375977,25.0,-225.78456115722656,-0.0,24.38675880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,300.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937200757742856e-21,-7.540809492993547e-21,2.6036091391474747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827700,293.28564453125,297.1499938964844,293.1499938964844,0.0070506250485777,-570.1395874023438,297.0996398925781,0.6577430367469788,0.050000000745058,0.0453208088874816,294.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.6577430367469788,0.050000000745058,0.0477249957621097,293.293701171875,297.1499938964844,293.1499938964844,0.0182424765080213,-715.6860961914062,303.5115051269531,0.6577430367469788,0.050000000745058,0.0352495200932025,293.2034606933594,297.1499938964844,293.1499938964844,0.1371147185564041,-3176.74169921875,304.1409606933594,0.9713183641433716,0.1705963909626007,0.150720402598381,293.3708190917969,297.1499938964844,293.1499938964844,0.0038332953117787,-1681.4615478515625,292.8307800292969,0.6577430367469788,0.050000000745058,0.2263868302106857,286.6871337890625,291.1499938964844,274.8803100585937,272.508544921875,286.20953369140625,294.8534240722656,286.8550109863281,1.0,0.1296898126602172,0.935375452041626,0.935375452041626,1.0,1.0,-0.6065066456794739,0.2626543939113617,0.3438522517681122,0.0884469747543335,0.0,0.0,1.0,26.37458229064941,25.0,1294.4140625,-6193.720703125,24.4099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,308.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,2891.1455078125,18000.0,0.0,0.0,0.0032172354403883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588234484195709,0.3588249385356903,-1.4670625887447386e-06,0.0,3.2650850698701106e-06,0.0,0.0,6.591609477996826,0.0,0.0,0.0,0.2506187260150909,4.0,0.0,1.0
827760,293.2866516113281,297.1499938964844,293.1499938964844,0.0067268004640936,-524.0965576171875,297.5548095703125,0.6587305665016174,0.050000000745058,0.0453183241188526,294.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759338378906,0.6587305665016174,0.050000000745058,0.0477223768830299,293.295166015625,297.1499938964844,293.1499938964844,0.016049712896347,-652.7698974609375,303.52374267578125,0.6587305665016174,0.050000000745058,0.0352475829422473,293.2039794921875,297.1499938964844,293.1499938964844,0.1223155781626701,-2876.2705078125,304.1698303222656,0.9693095088005066,0.1698154211044311,0.1490955352783203,293.3724060058594,297.1499938964844,293.1499938964844,0.0037387504708021,-1562.83544921875,293.5602722167969,0.6587305665016174,0.050000000745058,0.22637440264225,287.89410400390625,291.1499938964844,274.8729553222656,272.5039978027344,286.20770263671875,294.85662841796875,288.6644287109375,1.0,0.1292013674974441,0.9355134963989258,0.9355134963989258,1.0,1.0,-0.6045343279838562,0.2618249058723449,0.3427094221115112,0.0880456641316413,0.0,0.0,1.0,26.29195976257324,25.0,3290.71337890625,-7120.1826171875,24.16364860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6254577636719,309.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,6810.15185546875,18000.0,0.0,0.0,0.0196054838597774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325505256652832,0.8325562477111816,-5.749201136495685e-06,0.0,1.9897073798347265e-05,0.0,0.0,64.39695739746094,0.0,0.0,0.0,0.4774176478385925,4.0,0.0,1.0
827820,293.30096435546875,297.1499938964844,293.1499938964844,0.005877103190869,-428.8619079589844,298.6214599609375,0.6606959104537964,0.050000000745058,0.0453134700655937,294.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.6606959104537964,0.050000000745058,0.0477172695100307,293.30615234375,297.1499938964844,293.1499938964844,0.012484548613429,-537.5794677734375,303.5555419921875,0.6606959104537964,0.050000000745058,0.0352438129484653,293.2070007324219,297.1499938964844,293.1499938964844,0.0982610434293747,-2373.45263671875,304.2017517089844,0.9687960147857666,0.1678438037633896,0.1475489437580108,293.38739013671875,297.1499938964844,293.1499938964844,0.0032721003517508,-1249.657470703125,295.2931823730469,0.6606959104537964,0.050000000745058,0.2263501733541488,290.7406616210937,291.1499938964844,274.8601379394531,272.4955749511719,286.21453857421875,294.8802490234375,291.1130065917969,1.0,0.1286415010690689,0.9357896447181702,0.9357896447181702,1.0,1.0,-0.6026315093040466,0.2610365748405456,0.3415949046611786,0.0876415073871612,0.0,0.0,1.0,26.14647102355957,25.0,3014.67236328125,-6842.9580078125,23.859987258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36309814453125,308.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,14173.6865234375,18000.0,0.0,0.0,0.0531230270862579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108839750289917,1.2108960151672363,-1.210910068039084e-05,0.0,5.391311788116582e-05,0.0,0.0,197.40733337402344,0.0,0.0,0.0,0.6676581501960754,4.0,0.0,1.0
827880,293.30096435546875,297.1499938964844,293.1499938964844,0.005877103190869,-428.8619079589844,298.6214599609375,0.6606959104537964,0.050000000745058,0.0453134700655937,294.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.6606959104537964,0.050000000745058,0.0477172695100307,293.30615234375,297.1499938964844,293.1499938964844,0.012484548613429,-537.5794677734375,303.5555419921875,0.6606959104537964,0.050000000745058,0.0352438129484653,293.2070007324219,297.1499938964844,293.1499938964844,0.0982610434293747,-2373.45263671875,304.2017517089844,0.9687960147857666,0.1678438037633896,0.1475489437580108,293.38739013671875,297.1499938964844,293.1499938964844,0.0032721003517508,-1249.657470703125,295.2931823730469,0.6606959104537964,0.050000000745058,0.2263501733541488,290.7406616210937,291.1499938964844,274.8601379394531,272.4955749511719,286.21453857421875,294.8802490234375,291.1130065917969,1.0,0.1286415010690689,0.9357896447181702,0.9357896447181702,1.0,1.0,-0.6026315093040466,0.2610365748405456,0.3415949046611786,0.0876415073871612,0.0,0.0,1.0,26.14647102355957,25.0,3014.67236328125,-6842.9580078125,23.859987258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36309814453125,308.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,14173.6865234375,18000.0,0.0,0.0,0.0531230270862579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108839750289917,1.2108960151672363,-1.210910068039084e-05,0.0,5.391311788116582e-05,0.0,0.0,197.40733337402344,0.0,0.0,0.0,0.6676581501960754,4.0,0.0,1.0
827940,293.3197021484375,297.1499938964844,293.1499938964844,0.0053650271147489,-376.11175537109375,299.1464233398437,0.6637091636657715,0.050000000745058,0.0453062616288661,294.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14892578125,0.6637091636657715,0.050000000745058,0.0477096736431121,293.3236999511719,297.1499938964844,293.1499938964844,0.0108673619106411,-476.2908630371094,303.52899169921875,0.6637091636657715,0.050000000745058,0.0352382026612758,293.2154541015625,297.1499938964844,293.1499938964844,0.086429588496685,-2120.476318359375,304.203857421875,0.9736508727073668,0.1647016257047653,0.1478685289621353,293.4066467285156,297.1499938964844,293.1499938964844,0.0029652381781488,-1073.8663330078125,296.1624755859375,0.6637091636657715,0.050000000745058,0.2263141572475433,292.244384765625,291.1499938964844,274.8500061035156,272.4881591796875,286.2264404296875,294.9094543457031,292.49102783203125,1.0,0.1281728297472,0.9360657930374146,0.9360657930374146,1.0,1.0,-0.6029468774795532,0.2611770331859588,0.3417698442935943,0.0877076610922813,0.0,0.0,0.7691587805747986,25.95675277709961,25.0,2118.75634765625,-6403.212890625,23.69093132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90924072265625,306.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,19317.958984375,18000.0,0.0,0.0,0.0859833285212516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939681768417358,1.1939812898635864,-1.3025447515246924e-05,0.0,8.726214582566172e-05,0.0,0.0,202.80245971679688,0.0,0.0,0.0,0.6586220264434814,4.0,0.0,1.0
828000,293.3197021484375,297.1499938964844,293.1499938964844,0.0053650271147489,-376.11175537109375,299.1464233398437,0.6637091636657715,0.050000000745058,0.0453062616288661,294.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14892578125,0.6637091636657715,0.050000000745058,0.0477096736431121,293.3236999511719,297.1499938964844,293.1499938964844,0.0108673619106411,-476.2908630371094,303.52899169921875,0.6637091636657715,0.050000000745058,0.0352382026612758,293.2154541015625,297.1499938964844,293.1499938964844,0.086429588496685,-2120.476318359375,304.203857421875,0.9736508727073668,0.1647016257047653,0.1478685289621353,293.4066467285156,297.1499938964844,293.1499938964844,0.0029652381781488,-1073.8663330078125,296.1624755859375,0.6637091636657715,0.050000000745058,0.2263141572475433,292.244384765625,291.1499938964844,274.8500061035156,272.4881591796875,286.2264404296875,294.9094543457031,292.49102783203125,1.0,0.1281728297472,0.9360657930374146,0.9360657930374146,1.0,1.0,-0.6029468774795532,0.2611770331859588,0.3417698442935943,0.0877076610922813,0.0,0.0,0.7691587805747986,25.95675277709961,25.0,2118.75634765625,-6403.212890625,23.69093132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90924072265625,306.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,19317.958984375,18000.0,0.0,0.0,0.0859833285212516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1939681768417358,1.1939812898635864,-1.3025447515246924e-05,0.0,8.726214582566172e-05,0.0,0.0,202.80245971679688,0.0,0.0,0.0,0.6586220264434814,4.0,0.0,1.0
828060,293.3382263183594,297.1499938964844,293.1499938964844,0.004994195420295,-340.44677734375,299.4679260253906,0.6677331328392029,0.050000000745058,0.0452970489859581,294.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.17095947265625,0.6677331328392029,0.050000000745058,0.0476999767124652,293.3428649902344,297.1499938964844,293.1499938964844,0.0098023889586329,-434.2869567871094,303.4848937988281,0.6677331328392029,0.050000000745058,0.0352310389280319,293.22772216796875,297.1499938964844,293.1499938964844,0.0797004848718643,-1976.7935791015625,304.1969299316406,0.9826287627220154,0.1605594903230667,0.1497630327939987,293.4259033203125,297.1499938964844,293.1499938964844,0.0027205685619264,-950.1500244140624,296.703857421875,0.6677331328392029,0.050000000745058,0.2262681424617767,293.2295227050781,291.1499938964844,274.8423767089844,272.48126220703125,286.2391052246094,294.9366760253906,293.3629455566406,1.0,0.1278160661458969,0.9363623857498168,0.9363623857498168,1.0,1.0,-0.6051337122917175,0.2621020972728729,0.3430316150188446,0.0881700217723846,0.0,0.0,0.4203796982765198,25.729421615600582,25.0,1213.605712890625,-5441.8330078125,23.63356208801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2788391113281,304.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24173.314453125,18000.0,0.0,0.0,0.1148048341274261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494617819786072,0.5494690537452698,-7.300245215446921e-06,0.0,0.0001165123176178,0.0,0.0,42.38541412353516,0.0,0.0,0.0,0.402278870344162,4.0,0.0,1.0
828120,293.3382263183594,297.1499938964844,293.1499938964844,0.004994195420295,-340.44677734375,299.4679260253906,0.6677331328392029,0.050000000745058,0.0452970489859581,294.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.17095947265625,0.6677331328392029,0.050000000745058,0.0476999767124652,293.3428649902344,297.1499938964844,293.1499938964844,0.0098023889586329,-434.2869567871094,303.4848937988281,0.6677331328392029,0.050000000745058,0.0352310389280319,293.22772216796875,297.1499938964844,293.1499938964844,0.0797004848718643,-1976.7935791015625,304.1969299316406,0.9826287627220154,0.1605594903230667,0.1497630327939987,293.4259033203125,297.1499938964844,293.1499938964844,0.0027205685619264,-950.1500244140624,296.703857421875,0.6677331328392029,0.050000000745058,0.2262681424617767,293.2295227050781,291.1499938964844,274.8423767089844,272.48126220703125,286.2391052246094,294.9366760253906,293.3629455566406,1.0,0.1278160661458969,0.9363623857498168,0.9363623857498168,1.0,1.0,-0.6051337122917175,0.2621020972728729,0.3430316150188446,0.0881700217723846,0.0,0.0,0.4203796982765198,25.729421615600582,25.0,1213.605712890625,-5441.8330078125,23.63356208801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2788391113281,304.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24173.314453125,18000.0,0.0,0.0,0.1148048341274261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494617819786072,0.5494690537452698,-7.300245215446921e-06,0.0,0.0001165123176178,0.0,0.0,42.38541412353516,0.0,0.0,0.0,0.402278870344162,4.0,0.0,1.0
828180,293.3534851074219,297.1499938964844,293.1499938964844,0.0048507619649171,-330.1006774902344,299.4705810546875,0.6688123941421509,0.050000000745058,0.0452946573495864,294.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4541931152344,0.6688123941421509,0.050000000745058,0.0476974546909332,293.3607788085937,297.1499938964844,293.1499938964844,0.0095216799527406,-425.1034240722656,303.4000244140625,0.6688123941421509,0.050000000745058,0.0352291762828826,293.240478515625,297.1499938964844,293.1499938964844,0.0779609307646751,-1943.059326171875,304.1842041015625,0.9825316667556764,0.1559967249631881,0.149013876914978,293.4421081542969,297.1499938964844,293.1499938964844,0.0025720996782183,-894.2083129882812,296.7337341308594,0.6688123941421509,0.050000000745058,0.2262561917304992,293.4434814453125,291.1499938964844,274.8368530273437,272.4742736816406,286.2495422363281,294.95916748046875,293.3655700683594,1.0,0.1275153309106826,0.9366589784622192,0.9366589784622192,1.0,1.0,-0.6042137742042542,0.2617029845714569,0.3425107896327972,0.0880257934331893,0.0,0.0,0.0886650830507278,25.658700942993164,25.0,-116.21729278564452,-3351.616943359375,23.486759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56805419921875,302.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.642578125,18000.0,0.0,0.0,0.1351059675216674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336514949798584,0.133656233549118,-4.731293756776722e-06,0.0,0.0001371153921354,0.0,0.0,5.820163726806641,0.0,0.0,0.0,0.2859213352203369,4.0,0.0,1.0
828240,293.3534851074219,297.1499938964844,293.1499938964844,0.0048507619649171,-330.1006774902344,299.4705810546875,0.6688123941421509,0.050000000745058,0.0452946573495864,294.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4541931152344,0.6688123941421509,0.050000000745058,0.0476974546909332,293.3607788085937,297.1499938964844,293.1499938964844,0.0095216799527406,-425.1034240722656,303.4000244140625,0.6688123941421509,0.050000000745058,0.0352291762828826,293.240478515625,297.1499938964844,293.1499938964844,0.0779609307646751,-1943.059326171875,304.1842041015625,0.9825316667556764,0.1559967249631881,0.149013876914978,293.4421081542969,297.1499938964844,293.1499938964844,0.0025720996782183,-894.2083129882812,296.7337341308594,0.6688123941421509,0.050000000745058,0.2262561917304992,293.4434814453125,291.1499938964844,274.8368530273437,272.4742736816406,286.2495422363281,294.95916748046875,293.3655700683594,1.0,0.1275153309106826,0.9366589784622192,0.9366589784622192,1.0,1.0,-0.6042137742042542,0.2617029845714569,0.3425107896327972,0.0880257934331893,0.0,0.0,0.0886650830507278,25.658700942993164,25.0,-116.21729278564452,-3351.616943359375,23.486759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56805419921875,302.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.642578125,18000.0,0.0,0.0,0.1351059675216674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336514949798584,0.133656233549118,-4.731293756776722e-06,0.0,0.0001371153921354,0.0,0.0,5.820163726806641,0.0,0.0,0.0,0.2859213352203369,4.0,0.0,1.0
828300,293.3585510253906,297.1499938964844,293.1499938964844,0.0048904758878052,-336.6098937988281,299.310791015625,0.6679625511169434,0.050000000745058,0.0452965460717678,294.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2163391113281,0.6679625511169434,0.050000000745058,0.0476994439959526,293.3681945800781,297.1499938964844,293.1499938964844,0.0097026824951171,-434.9900512695313,303.33203125,0.6679625511169434,0.050000000745058,0.0352306477725505,293.2438659667969,297.1499938964844,293.1499938964844,0.0791224539279937,-1970.9835205078125,304.17584228515625,0.9777401685714722,0.1541860699653625,0.1471220105886459,293.4476013183594,297.1499938964844,293.1499938964844,0.0025565631221979,-899.743408203125,296.4910583496094,0.6679625511169434,0.050000000745058,0.2262656241655349,293.1731872558594,291.1499938964844,274.8348388671875,272.47076416015625,286.2520751953125,294.9671936035156,293.02899169921875,1.0,0.1273427456617355,0.9368072748184204,0.9368072748184204,1.0,1.0,-0.6019608974456787,0.2607582509517669,0.3412026464939117,0.0875610336661338,0.0,0.0,0.0,25.69027328491211,25.0,-639.3539428710938,-2755.342529296875,23.33873176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98565673828125,300.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18885.431640625,18000.0,0.0,0.0,0.1417044997215271,0.0,0.0,0.0,0.0,1.0,0.0025129807181656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783833861351013,0.0904382392764091,-0.0120548531413078,0.0,0.0001438120525563,0.0,0.0,3.619166374206543,0.0,0.0,0.0,0.272806167602539,4.0,0.0,1.0
828360,293.3616638183594,297.1499938964844,293.1499938964844,0.0049552540294826,-345.5303955078125,299.1137390136719,0.6674397587776184,0.050000000745058,0.0452977195382118,294.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.866943359375,0.6674397587776184,0.050000000745058,0.0477006807923316,293.3741455078125,297.1499938964844,293.1499938964844,0.0099373329430818,-447.2588806152344,303.25714111328125,0.6674397587776184,0.050000000745058,0.0352315604686737,293.2456970214844,297.1499938964844,293.1499938964844,0.0809310749173164,-2012.309326171875,304.1678771972656,0.973779022693634,0.1526367217302322,0.1455355882644653,293.451171875,297.1499938964844,293.1499938964844,0.0025612944737076,-914.4718017578124,296.187744140625,0.6674397587776184,0.050000000745058,0.2262714952230453,292.8152160644531,291.1499938964844,274.8332824707031,272.4672241210937,286.2533569335937,294.9728088378906,292.6571350097656,1.0,0.1271683722734451,0.937705099582672,0.937705099582672,1.0,1.0,-0.6000679135322571,0.2599736154079437,0.3400942981243133,0.0871977508068084,0.0,0.0,0.0,25.70599174499512,25.0,-1068.882080078125,-823.6382446289062,23.20392799377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5439758300781,297.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18505.833984375,18000.0,0.0,0.0,0.1458897441625595,0.0,0.0,0.0,0.0,1.0,0.0076360497623682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088804299011826,0.0605154670774936,-0.0516350381076335,0.0,0.0001480595383327,0.0,0.0,2.313223361968994,0.0,0.0,0.0,0.2644771039485931,4.0,0.0,1.0
828420,293.36083984375,297.1499938964844,293.1499938964844,0.0052897138521075,-389.0535888671875,298.3662109375,0.6670267581939697,0.050000000745058,0.045298658311367,294.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.6670267581939697,0.050000000745058,0.0477016679942607,293.380859375,297.1499938964844,293.1499938964844,0.0111745847389101,-505.794921875,303.0384216308594,0.6670267581939697,0.050000000745058,0.0352322906255722,293.2458190917969,297.1499938964844,293.1499938964844,0.091739222407341,-2250.590576171875,304.14385986328125,0.9676997065544128,0.1501752734184265,0.1429989784955978,293.4511413574219,297.1499938964844,293.1499938964844,0.0026475621853023,-1004.7908935546876,295.0150451660156,0.6670267581939697,0.050000000745058,0.2262761741876602,291.2938232421875,291.1499938964844,274.8314819335937,272.46014404296875,286.2521667480469,294.9762268066406,290.97515869140625,1.0,0.1268223226070404,0.9395008683204652,0.9395008683204652,1.0,1.0,-0.5970323085784912,0.2587187588214874,0.3383135795593261,0.0866353139281272,0.0,0.0,0.0,25.70626449584961,25.0,-2067.858642578125,-0.0,22.963747024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5927734375,297.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.208984375,18000.0,0.0,0.0,0.1403266787528991,0.0,0.0,0.0,0.0,1.0,0.0137572959065437,0.0,-0.0,-0.0,0.0,0.0,0.0,8.17936142993858e-06,0.0701261833310127,-0.0701180025935173,0.0,0.0001424137299181,0.0,0.0,2.609630823135376,0.0,0.0,0.0,0.2626005113124847,4.0,0.0,1.0
828480,293.36083984375,297.1499938964844,293.1499938964844,0.0052897138521075,-389.0535888671875,298.3662109375,0.6670267581939697,0.050000000745058,0.045298658311367,294.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.6670267581939697,0.050000000745058,0.0477016679942607,293.380859375,297.1499938964844,293.1499938964844,0.0111745847389101,-505.794921875,303.0384216308594,0.6670267581939697,0.050000000745058,0.0352322906255722,293.2458190917969,297.1499938964844,293.1499938964844,0.091739222407341,-2250.590576171875,304.14385986328125,0.9676997065544128,0.1501752734184265,0.1429989784955978,293.4511413574219,297.1499938964844,293.1499938964844,0.0026475621853023,-1004.7908935546876,295.0150451660156,0.6670267581939697,0.050000000745058,0.2262761741876602,291.2938232421875,291.1499938964844,274.8314819335937,272.46014404296875,286.2521667480469,294.9762268066406,290.97515869140625,1.0,0.1268223226070404,0.9395008683204652,0.9395008683204652,1.0,1.0,-0.5970323085784912,0.2587187588214874,0.3383135795593261,0.0866353139281272,0.0,0.0,0.0,25.70626449584961,25.0,-2067.858642578125,-0.0,22.963747024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5927734375,297.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.208984375,18000.0,0.0,0.0,0.1403266787528991,0.0,0.0,0.0,0.0,1.0,0.0137572959065437,0.0,-0.0,-0.0,0.0,0.0,0.0,8.17936142993858e-06,0.0701261833310127,-0.0701180025935173,0.0,0.0001424137299181,0.0,0.0,2.609630823135376,0.0,0.0,0.0,0.2626005113124847,4.0,0.0,1.0
828540,293.354248046875,297.1499938964844,293.1499938964844,0.0053820465691387,-399.076904296875,298.07281494140625,0.6672921776771545,0.050000000745058,0.0452980697154998,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7267761230469,0.6672921776771545,0.050000000745058,0.0477010495960712,293.3811340332031,297.1499938964844,293.1499938964844,0.0113065559417009,-514.113037109375,302.90966796875,0.6672921776771545,0.050000000745058,0.0352318324148654,293.2422790527344,297.1499938964844,293.1499938964844,0.0926531851291656,-2272.30810546875,304.1457214355469,0.9640634059906006,0.1484636813402176,0.1412402391433715,293.44549560546875,297.1499938964844,293.1499938964844,0.0027074094396084,-1038.229736328125,294.5494384765625,0.6672921776771545,0.050000000745058,0.226273238658905,290.7673034667969,291.1499938964844,274.8312683105469,272.4529724121094,286.24786376953125,294.9716186523437,290.9734191894531,1.0,0.1264927983283996,0.9412965774536132,0.9412965774536132,1.0,1.0,-0.5949159860610962,0.2578458487987518,0.3370701372623443,0.0862723812460899,0.0,0.0,0.0934868082404136,25.67365074157715,25.0,106.8539581298828,-3643.030517578125,22.764205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,303.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.30078125,18000.0,0.0,0.0,0.1203363910317421,0.0,0.0,0.0,0.0,1.0,0.0050014466978609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958240553736686,0.1310893446207046,-0.0352652929723262,0.0,0.0001221261336468,0.0,0.0,5.047310829162598,0.0,0.0,0.0,0.2721224427223205,4.0,0.0,1.0
828600,293.354248046875,297.1499938964844,293.1499938964844,0.0053820465691387,-399.076904296875,298.07281494140625,0.6672921776771545,0.050000000745058,0.0452980697154998,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7267761230469,0.6672921776771545,0.050000000745058,0.0477010495960712,293.3811340332031,297.1499938964844,293.1499938964844,0.0113065559417009,-514.113037109375,302.90966796875,0.6672921776771545,0.050000000745058,0.0352318324148654,293.2422790527344,297.1499938964844,293.1499938964844,0.0926531851291656,-2272.30810546875,304.1457214355469,0.9640634059906006,0.1484636813402176,0.1412402391433715,293.44549560546875,297.1499938964844,293.1499938964844,0.0027074094396084,-1038.229736328125,294.5494384765625,0.6672921776771545,0.050000000745058,0.226273238658905,290.7673034667969,291.1499938964844,274.8312683105469,272.4529724121094,286.24786376953125,294.9716186523437,290.9734191894531,1.0,0.1264927983283996,0.9412965774536132,0.9412965774536132,1.0,1.0,-0.5949159860610962,0.2578458487987518,0.3370701372623443,0.0862723812460899,0.0,0.0,0.0934868082404136,25.67365074157715,25.0,106.8539581298828,-3643.030517578125,22.764205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429382324219,303.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.30078125,18000.0,0.0,0.0,0.1203363910317421,0.0,0.0,0.0,0.0,1.0,0.0050014466978609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958240553736686,0.1310893446207046,-0.0352652929723262,0.0,0.0001221261336468,0.0,0.0,5.047310829162598,0.0,0.0,0.0,0.2721224427223205,4.0,0.0,1.0
828660,293.3534851074219,297.1499938964844,293.1499938964844,0.0051709422841668,-377.8677368164063,298.2828674316406,0.6676121950149536,0.050000000745058,0.0452973619103431,294.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.6676121950149536,0.050000000745058,0.0477003008127212,293.3832397460937,297.1499938964844,293.1499938964844,0.0106738889589905,-489.5051879882813,302.8829040527344,0.6676121950149536,0.050000000745058,0.0352312810719013,293.2393493652344,297.1499938964844,293.1499938964844,0.0872627794742584,-2157.373291015625,304.1556396484375,0.960768461227417,0.146723061800003,0.1396460384130478,293.4454345703125,297.1499938964844,293.1499938964844,0.0025477788876742,-958.0361938476562,294.8869323730469,0.6676121950149536,0.050000000745058,0.2262696921825409,291.3773803710937,291.1499938964844,274.8324890136719,272.44580078125,286.2508850097656,294.974853515625,291.4108581542969,1.0,0.1261813938617706,0.9401022791862488,0.9401022791862488,1.0,1.0,-0.5929961800575256,0.2569944858551025,0.3360016942024231,0.0859055817127227,0.0,0.0,0.0123038329184055,25.639633178710938,25.0,298.6732482910156,-3395.981201171875,22.579723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,303.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26953125,18000.0,0.0,0.0,0.1123741716146469,0.0,0.0,0.0,0.0,1.0,0.0043377093970775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749748647212982,0.1045260578393936,-0.0295511875301599,0.0,0.0001140454987762,0.0,0.0,4.010907173156738,0.0,0.0,0.0,0.26929771900177,4.0,0.0,1.0
828720,293.3534851074219,297.1499938964844,293.1499938964844,0.0051709422841668,-377.8677368164063,298.2828674316406,0.6676121950149536,0.050000000745058,0.0452973619103431,294.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.6676121950149536,0.050000000745058,0.0477003008127212,293.3832397460937,297.1499938964844,293.1499938964844,0.0106738889589905,-489.5051879882813,302.8829040527344,0.6676121950149536,0.050000000745058,0.0352312810719013,293.2393493652344,297.1499938964844,293.1499938964844,0.0872627794742584,-2157.373291015625,304.1556396484375,0.960768461227417,0.146723061800003,0.1396460384130478,293.4454345703125,297.1499938964844,293.1499938964844,0.0025477788876742,-958.0361938476562,294.8869323730469,0.6676121950149536,0.050000000745058,0.2262696921825409,291.3773803710937,291.1499938964844,274.8324890136719,272.44580078125,286.2508850097656,294.974853515625,291.4108581542969,1.0,0.1261813938617706,0.9401022791862488,0.9401022791862488,1.0,1.0,-0.5929961800575256,0.2569944858551025,0.3360016942024231,0.0859055817127227,0.0,0.0,0.0123038329184055,25.639633178710938,25.0,298.6732482910156,-3395.981201171875,22.579723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,303.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26953125,18000.0,0.0,0.0,0.1123741716146469,0.0,0.0,0.0,0.0,1.0,0.0043377093970775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749748647212982,0.1045260578393936,-0.0295511875301599,0.0,0.0001140454987762,0.0,0.0,4.010907173156738,0.0,0.0,0.0,0.26929771900177,4.0,0.0,1.0
828780,293.3536071777344,297.1499938964844,293.1499938964844,0.0051419776864349,-380.0401611328125,298.1401672363281,0.6676979064941406,0.050000000745058,0.0452971756458282,294.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.6676979064941406,0.050000000745058,0.0477001070976257,293.3871459960937,297.1499938964844,293.1499938964844,0.0107302954420447,-496.1052856445313,302.77569580078125,0.6676979064941406,0.050000000745058,0.0352311357855796,293.2375183105469,297.1499938964844,293.1499938964844,0.0880137234926223,-2177.01708984375,304.15191650390625,0.9565865397453308,0.1448325514793396,0.1378744840621948,293.4461364746094,297.1499938964844,293.1499938964844,0.0024511921219527,-931.6979370117188,294.6692810058594,0.6676979064941406,0.050000000745058,0.226268783211708,291.2204284667969,291.1499938964844,274.8349609375,272.4385986328125,286.2558288574219,294.9803771972656,290.93511962890625,1.0,0.1258801817893982,0.9389079213142396,0.9389079213142396,1.0,1.0,-0.5908684134483337,0.2560494840145111,0.3348189294338226,0.0855041816830635,0.0,0.0,0.0011061910772696,25.61808586120605,25.0,-1182.057373046875,-0.0,22.392621994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4277648925781,299.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18101.583984375,18000.0,0.0,0.0,0.1018554493784904,0.0,0.0,0.0,0.0,1.0,0.011771242134273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001273193047381,0.0668532401323318,-0.066725917160511,0.0,0.00010337033018,0.0,0.0,2.494925022125244,0.0,0.0,0.0,0.2626623809337616,4.0,0.0,1.0
828840,293.3536071777344,297.1499938964844,293.1499938964844,0.0051419776864349,-380.0401611328125,298.1401672363281,0.6676979064941406,0.050000000745058,0.0452971756458282,294.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.6676979064941406,0.050000000745058,0.0477001070976257,293.3871459960937,297.1499938964844,293.1499938964844,0.0107302954420447,-496.1052856445313,302.77569580078125,0.6676979064941406,0.050000000745058,0.0352311357855796,293.2375183105469,297.1499938964844,293.1499938964844,0.0880137234926223,-2177.01708984375,304.15191650390625,0.9565865397453308,0.1448325514793396,0.1378744840621948,293.4461364746094,297.1499938964844,293.1499938964844,0.0024511921219527,-931.6979370117188,294.6692810058594,0.6676979064941406,0.050000000745058,0.226268783211708,291.2204284667969,291.1499938964844,274.8349609375,272.4385986328125,286.2558288574219,294.9803771972656,290.93511962890625,1.0,0.1258801817893982,0.9389079213142396,0.9389079213142396,1.0,1.0,-0.5908684134483337,0.2560494840145111,0.3348189294338226,0.0855041816830635,0.0,0.0,0.0011061910772696,25.61808586120605,25.0,-1182.057373046875,-0.0,22.392621994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4277648925781,299.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18101.583984375,18000.0,0.0,0.0,0.1018554493784904,0.0,0.0,0.0,0.0,1.0,0.011771242134273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001273193047381,0.0668532401323318,-0.066725917160511,0.0,0.00010337033018,0.0,0.0,2.494925022125244,0.0,0.0,0.0,0.2626623809337616,4.0,0.0,1.0
828900,293.3512878417969,297.1499938964844,293.1499938964844,0.0052845976315438,-398.7323303222656,297.7791748046875,0.6677443981170654,0.050000000745058,0.0452970750629901,294.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.6677443981170654,0.050000000745058,0.0477000027894973,293.3880920410156,297.1499938964844,293.1499938964844,0.0112032769247889,-519.4730834960938,302.6534118652344,0.6677443981170654,0.050000000745058,0.0352310612797737,293.2362365722656,297.1499938964844,293.1499938964844,0.0923033207654953,-2271.92138671875,304.1439514160156,0.954508662223816,0.1439707577228546,0.1370127946138382,293.44415283203125,297.1499938964844,293.1499938964844,0.00250208331272,-974.2224731445312,294.1000366210937,0.6677443981170654,0.050000000745058,0.2262682765722274,290.5101318359375,291.1499938964844,274.83660888671875,272.4349975585937,286.2570495605469,294.9806823730469,290.44415283203125,1.0,0.1257332861423492,0.9383108019828796,0.9383108019828796,1.0,1.0,-0.5898333191871643,0.2555874586105346,0.3342458605766296,0.0853132754564285,0.0,0.0,0.1160318478941917,25.60740089416504,25.0,-230.5571136474609,-3736.774169921875,22.301788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2875061035156,302.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.96484375,18000.0,0.0,0.0,0.0898427069187164,0.0,0.0,0.0,0.0,1.0,0.0057310466654598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836842805147171,0.1238195523619651,-0.040135271847248,0.0,9.117892477661373e-05,0.0,0.0,4.715569972991943,0.0,0.0,0.0,0.2705214917659759,4.0,0.0,1.0
828960,293.34967041015625,297.1499938964844,293.1499938964844,0.0052063004113733,-387.3678283691406,297.873779296875,0.6678569912910461,0.050000000745058,0.0452968291938304,294.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.6678569912910461,0.050000000745058,0.0476997420191764,293.3886108398437,297.1499938964844,293.1499938964844,0.0107900062575936,-501.63128662109375,302.63995361328125,0.6678569912910461,0.050000000745058,0.0352308675646781,293.2347106933594,297.1499938964844,293.1499938964844,0.0884416103363037,-2188.408203125,304.1521911621094,0.952723503112793,0.143178254365921,0.1362397521734237,293.44293212890625,297.1499938964844,293.1499938964844,0.0024900969583541,-954.25146484375,294.2494812011719,0.6678569912910461,0.050000000745058,0.2262670397758484,290.779541015625,291.1499938964844,274.8385009765625,272.4313659667969,286.2578430175781,294.9802551269531,291.01470947265625,1.0,0.1255901157855987,0.9384695887565612,0.9384695887565612,1.0,1.0,-0.5889032483100891,0.2551820576190948,0.3337211608886719,0.0851610451936721,0.0,0.0,0.1187158152461052,25.59369659423828,25.0,603.2179565429688,-4149.14453125,22.21626853942871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49444580078125,306.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.525390625,18000.0,0.0,0.0,0.0832031145691871,0.0,0.0,0.0,0.0,1.0,0.0030017520766705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085306480526924,0.1246626898646354,-0.016132041811943,0.0,8.44405876705423e-05,0.0,0.0,4.822498321533203,0.0,0.0,0.0,0.2721633911132812,4.0,0.0,1.0
829020,293.3514404296875,297.1499938964844,293.1499938964844,0.004968955181539,-362.8227844238281,298.1466369628906,0.667969286441803,0.050000000745058,0.045296587049961,294.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.667969286441803,0.050000000745058,0.0476994849741458,293.3925170898437,297.1499938964844,293.1499938964844,0.0100997630506753,-472.6935729980469,302.6329650878906,0.667969286441803,0.050000000745058,0.0352306775748729,293.23291015625,297.1499938964844,293.1499938964844,0.0822682678699493,-2057.078369140625,304.1612548828125,0.9487308859825134,0.1414002925157547,0.1346253454685211,293.44537353515625,297.1499938964844,293.1499938964844,0.0023174658417701,-866.900634765625,294.6879272460937,0.667969286441803,0.050000000745058,0.2262658178806305,291.51336669921875,291.1499938964844,274.8429870605469,272.42413330078125,286.2635803222656,294.9862670898437,291.5652160644531,1.0,0.1253114640712738,0.938787281513214,0.938787281513214,1.0,1.0,-0.5869635939598083,0.254335343837738,0.3326282203197479,0.084852322936058,0.0,0.0,0.0109292911365628,25.5725326538086,25.0,509.175048828125,-3604.5498046875,22.04601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37213134765625,304.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.70703125,18000.0,0.0,0.0,0.0752669796347618,0.0,0.0,0.0,0.0,1.0,0.0035565020516514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769048705697059,0.0986039415001869,-0.0216990672051906,0.0,7.638642273377627e-05,0.0,0.0,3.784552812576294,0.0,0.0,0.0,0.2688098847866058,4.0,0.0,1.0
829080,293.3514404296875,297.1499938964844,293.1499938964844,0.004968955181539,-362.8227844238281,298.1466369628906,0.667969286441803,0.050000000745058,0.045296587049961,294.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4839782714844,0.667969286441803,0.050000000745058,0.0476994849741458,293.3925170898437,297.1499938964844,293.1499938964844,0.0100997630506753,-472.6935729980469,302.6329650878906,0.667969286441803,0.050000000745058,0.0352306775748729,293.23291015625,297.1499938964844,293.1499938964844,0.0822682678699493,-2057.078369140625,304.1612548828125,0.9487308859825134,0.1414002925157547,0.1346253454685211,293.44537353515625,297.1499938964844,293.1499938964844,0.0023174658417701,-866.900634765625,294.6879272460937,0.667969286441803,0.050000000745058,0.2262658178806305,291.51336669921875,291.1499938964844,274.8429870605469,272.42413330078125,286.2635803222656,294.9862670898437,291.5652160644531,1.0,0.1253114640712738,0.938787281513214,0.938787281513214,1.0,1.0,-0.5869635939598083,0.254335343837738,0.3326282203197479,0.084852322936058,0.0,0.0,0.0109292911365628,25.5725326538086,25.0,509.175048828125,-3604.5498046875,22.04601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37213134765625,304.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.70703125,18000.0,0.0,0.0,0.0752669796347618,0.0,0.0,0.0,0.0,1.0,0.0035565020516514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769048705697059,0.0986039415001869,-0.0216990672051906,0.0,7.638642273377627e-05,0.0,0.0,3.784552812576294,0.0,0.0,0.0,0.2688098847866058,4.0,0.0,1.0
829140,293.3534851074219,297.1499938964844,293.1499938964844,0.0049333507195115,-364.6114501953125,297.9997863769531,0.667857825756073,0.050000000745058,0.0452968403697013,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131164550781,0.667857825756073,0.050000000745058,0.0476997531950473,293.3979797363281,297.1499938964844,293.1499938964844,0.0101448902860283,-479.2457580566406,302.5164489746094,0.667857825756073,0.050000000745058,0.0352308750152587,293.23211669921875,297.1499938964844,293.1499938964844,0.0830122008919715,-2076.88720703125,304.1556091308594,0.943738043308258,0.1394618451595306,0.1328059732913971,293.44793701171875,297.1499938964844,293.1499938964844,0.0022083863150328,-835.5609741210938,294.4659423828125,0.667857825756073,0.050000000745058,0.2262670993804931,291.3609313964844,291.1499938964844,274.8482360839844,272.4169311523437,286.27020263671875,294.9935302734375,291.04913330078125,1.0,0.1250371038913726,0.9391049146652222,0.9391049146652222,1.0,1.0,-0.5847825407981873,0.2533822953701019,0.3314002752304077,0.0845053642988205,0.0,0.0,0.0,25.562875747680664,25.0,-1226.5538330078125,-0.0,21.869705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44891357421875,300.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.369140625,18000.0,0.0,0.0,0.0656864494085311,0.0,0.0,0.0,0.0,1.0,0.0113613475114107,0.0,-0.0,-0.0,0.0,0.0,0.0,8.881621761247516e-05,0.0657415688037872,-0.0656527504324913,0.0,6.666339322691783e-05,0.0,0.0,2.451435804367065,0.0,0.0,0.0,0.2624846696853637,4.0,0.0,1.0
