time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829200,293.3534851074219,297.1499938964844,293.1499938964844,0.0049333507195115,-364.6114501953125,297.9997863769531,0.667857825756073,0.050000000745058,0.0452968403697013,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131164550781,0.667857825756073,0.050000000745058,0.0476997531950473,293.3979797363281,297.1499938964844,293.1499938964844,0.0101448902860283,-479.2457580566406,302.5164489746094,0.667857825756073,0.050000000745058,0.0352308750152587,293.23211669921875,297.1499938964844,293.1499938964844,0.0830122008919715,-2076.88720703125,304.1556091308594,0.943738043308258,0.1394618451595306,0.1328059732913971,293.44793701171875,297.1499938964844,293.1499938964844,0.0022083863150328,-835.5609741210938,294.4659423828125,0.667857825756073,0.050000000745058,0.2262670993804931,291.3609313964844,291.1499938964844,274.8482360839844,272.4169311523437,286.27020263671875,294.9935302734375,291.04913330078125,1.0,0.1250371038913726,0.9391049146652222,0.9391049146652222,1.0,1.0,-0.5847825407981873,0.2533822953701019,0.3314002752304077,0.0845053642988205,0.0,0.0,0.0,25.562875747680664,25.0,-1226.5538330078125,-0.0,21.869705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44891357421875,300.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.369140625,18000.0,0.0,0.0,0.0656864494085311,0.0,0.0,0.0,0.0,1.0,0.0113613475114107,0.0,-0.0,-0.0,0.0,0.0,0.0,8.881621761247516e-05,0.0657415688037872,-0.0656527504324913,0.0,6.666339322691783e-05,0.0,0.0,2.451435804367065,0.0,0.0,0.0,0.2624846696853637,4.0,0.0,1.0
829260,293.3493957519531,297.1499938964844,293.1499938964844,0.0050545833073556,-378.9318237304688,297.60235595703125,0.6678990125656128,0.050000000745058,0.0452967546880245,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61785888671875,0.6678990125656128,0.050000000745058,0.0476996637880802,293.398681640625,297.1499938964844,293.1499938964844,0.0103808380663394,-493.520751953125,302.3353881835937,0.6678990125656128,0.050000000745058,0.0352308116853237,293.2297668457031,297.1499938964844,293.1499938964844,0.0850903913378715,-2124.3505859375,304.1519775390625,0.9393845200538636,0.1378521770238876,0.1311794817447662,293.4445495605469,297.1499938964844,293.1499938964844,0.0022751367650926,-875.501220703125,293.83966064453125,0.6678990125656128,0.050000000745058,0.2262666821479797,290.662841796875,291.1499938964844,274.85406494140625,272.40972900390625,286.2718505859375,294.9929504394531,290.9266967773437,1.0,0.1247699260711669,0.9409992098808287,0.9409992098808287,1.0,1.0,-0.5828297138214111,0.252549797296524,0.3302799165248871,0.084244892001152,0.0,0.0,0.1278097480535507,25.546192169189453,25.0,547.2431640625,-4179.67333984375,21.704729080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9092102050781,306.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.103515625,18000.0,0.0,0.0,0.0503486804664135,0.0,0.0,0.0,0.0,1.0,0.0033009783364832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084721237421035,0.1275603175163269,-0.0190882012248039,0.0,5.109750782139599e-05,0.0,0.0,4.92710018157959,0.0,0.0,0.0,0.2723014950752258,4.0,0.0,1.0
829320,293.3493957519531,297.1499938964844,293.1499938964844,0.0050545833073556,-378.9318237304688,297.60235595703125,0.6678990125656128,0.050000000745058,0.0452967546880245,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61785888671875,0.6678990125656128,0.050000000745058,0.0476996637880802,293.398681640625,297.1499938964844,293.1499938964844,0.0103808380663394,-493.520751953125,302.3353881835937,0.6678990125656128,0.050000000745058,0.0352308116853237,293.2297668457031,297.1499938964844,293.1499938964844,0.0850903913378715,-2124.3505859375,304.1519775390625,0.9393845200538636,0.1378521770238876,0.1311794817447662,293.4445495605469,297.1499938964844,293.1499938964844,0.0022751367650926,-875.501220703125,293.83966064453125,0.6678990125656128,0.050000000745058,0.2262666821479797,290.662841796875,291.1499938964844,274.85406494140625,272.40972900390625,286.2718505859375,294.9929504394531,290.9266967773437,1.0,0.1247699260711669,0.9409992098808287,0.9409992098808287,1.0,1.0,-0.5828297138214111,0.252549797296524,0.3302799165248871,0.084244892001152,0.0,0.0,0.1278097480535507,25.546192169189453,25.0,547.2431640625,-4179.67333984375,21.704729080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9092102050781,306.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.103515625,18000.0,0.0,0.0,0.0503486804664135,0.0,0.0,0.0,0.0,1.0,0.0033009783364832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084721237421035,0.1275603175163269,-0.0190882012248039,0.0,5.109750782139599e-05,0.0,0.0,4.92710018157959,0.0,0.0,0.0,0.2723014950752258,4.0,0.0,1.0
829380,293.35107421875,297.1499938964844,293.1499938964844,0.004796645604074,-351.2412109375,297.9520263671875,0.6680142283439636,0.050000000745058,0.0452965050935745,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.6680142283439636,0.050000000745058,0.0476994030177593,293.4002380371094,297.1499938964844,293.1499938964844,0.0096510900184512,-460.4767761230469,302.36529541015625,0.6680142283439636,0.050000000745058,0.0352306142449379,293.2278747558594,297.1499938964844,293.1499938964844,0.0782327800989151,-1978.52490234375,304.16217041015625,0.9354515075683594,0.1362221837043762,0.1296930313110351,293.4468078613281,297.1499938964844,293.1499938964844,0.0020959847606718,-783.5055541992188,294.3974914550781,0.6680142283439636,0.050000000745058,0.2262654304504394,291.5296630859375,291.1499938964844,274.8602905273437,272.40252685546875,286.27691650390625,294.9971618652344,291.5899658203125,1.0,0.1245135590434074,0.9428935647010804,0.9428935647010804,1.0,1.0,-0.581043541431427,0.251783013343811,0.3292605280876159,0.0840296894311904,0.0,0.0,0.0078831557184457,25.526647567749023,25.0,531.3409423828125,-3565.3818359375,21.550350189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2344665527344,304.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.091796875,18000.0,0.0,0.0,0.0474161207675933,0.0,0.0,0.0,0.0,1.0,0.0036151600070297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769184902310371,0.0992288142442703,-0.0223103277385234,0.0,4.8121335566975176e-05,0.0,0.0,3.8100547790527344,0.0,0.0,0.0,0.2688904106616974,4.0,0.0,1.0
829440,293.35107421875,297.1499938964844,293.1499938964844,0.004796645604074,-351.2412109375,297.9520263671875,0.6680142283439636,0.050000000745058,0.0452965050935745,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.6680142283439636,0.050000000745058,0.0476994030177593,293.4002380371094,297.1499938964844,293.1499938964844,0.0096510900184512,-460.4767761230469,302.36529541015625,0.6680142283439636,0.050000000745058,0.0352306142449379,293.2278747558594,297.1499938964844,293.1499938964844,0.0782327800989151,-1978.52490234375,304.16217041015625,0.9354515075683594,0.1362221837043762,0.1296930313110351,293.4468078613281,297.1499938964844,293.1499938964844,0.0020959847606718,-783.5055541992188,294.3974914550781,0.6680142283439636,0.050000000745058,0.2262654304504394,291.5296630859375,291.1499938964844,274.8602905273437,272.40252685546875,286.27691650390625,294.9971618652344,291.5899658203125,1.0,0.1245135590434074,0.9428935647010804,0.9428935647010804,1.0,1.0,-0.581043541431427,0.251783013343811,0.3292605280876159,0.0840296894311904,0.0,0.0,0.0078831557184457,25.526647567749023,25.0,531.3409423828125,-3565.3818359375,21.550350189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2344665527344,304.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.091796875,18000.0,0.0,0.0,0.0474161207675933,0.0,0.0,0.0,0.0,1.0,0.0036151600070297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769184902310371,0.0992288142442703,-0.0223103277385234,0.0,4.8121335566975176e-05,0.0,0.0,3.8100547790527344,0.0,0.0,0.0,0.2688904106616974,4.0,0.0,1.0
829500,293.3523864746094,297.1499938964844,293.1499938964844,0.0047460268251597,-347.21490478515625,297.9549560546875,0.6679804921150208,0.050000000745058,0.0452965833246707,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6026916503906,0.6679804921150208,0.050000000745058,0.0476994849741458,293.4017944335937,297.1499938964844,293.1499938964844,0.0095391413196921,-456.52386474609375,302.3309631347656,0.6679804921150208,0.050000000745058,0.0352306775748729,293.2273864746094,297.1499938964844,293.1499938964844,0.077191337943077,-1957.792724609375,304.1618347167969,0.9330823421478271,0.1353295445442199,0.128865897655487,293.44830322265625,297.1499938964844,293.1499938964844,0.0020402213558554,-761.1971435546875,294.40679931640625,0.6679804921150208,0.050000000745058,0.2262658178806305,291.6109924316406,291.1499938964844,274.8634948730469,272.3989562988281,286.2799377441406,295.000244140625,291.6064758300781,1.0,0.1243870183825492,0.9438406825065612,0.9438406825065612,1.0,1.0,-0.5800516605377197,0.2513569295406341,0.3286947011947632,0.0839036703109741,0.0,0.0,0.0,25.521528244018555,25.0,129.11151123046875,-1810.663818359375,21.470603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96734619140625,301.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18237.27734375,18000.0,0.0,0.0,0.0462075546383857,0.0,0.0,0.0,0.0,1.0,0.0076717091724276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176212452352046,0.0691384226083755,-0.0515171810984611,0.0,4.689479465014301e-05,0.0,0.0,2.614638566970825,0.0,0.0,0.0,0.2638445198535919,4.0,0.0,1.0
829560,293.352783203125,297.1499938964844,293.1499938964844,0.004766197875142,-353.78936767578125,297.7881774902344,0.6679275035858154,0.050000000745058,0.0452967062592506,295.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.6679275035858154,0.050000000745058,0.047699611634016,293.4030456542969,297.1499938964844,293.1499938964844,0.0097222682088613,-468.4462585449219,302.2455139160156,0.6679275035858154,0.050000000745058,0.0352307707071304,293.22686767578125,297.1499938964844,293.1499938964844,0.0793274343013763,-2005.6519775390625,304.1556396484375,0.9306224584579468,0.1344494223594665,0.1280232071876526,293.4488830566406,297.1499938964844,293.1499938964844,0.0019832365214824,-751.0662841796875,294.148193359375,0.6679275035858154,0.050000000745058,0.2262664139270782,291.345703125,291.1499938964844,274.86676025390625,272.3954162597656,286.2826538085937,295.0024719238281,291.01953125,1.0,0.1242613196372985,0.944349467754364,0.944349467754364,1.0,1.0,-0.5790414810180664,0.2509151995182037,0.3281262516975403,0.0837669447064399,0.0,0.0,0.0,25.517417907714844,25.0,-1258.834228515625,-0.0,21.39069557189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9255676269531,300.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.267578125,18000.0,0.0,0.0,0.0430850386619567,0.0,0.0,0.0,0.0,1.0,0.0115353781729936,0.0,-0.0,-0.0,0.0,0.0,0.0,6.787727761548012e-05,0.0661724731326103,-0.0661045908927917,0.0,4.3725834984797984e-05,0.0,0.0,2.467057228088379,0.0,0.0,0.0,0.2624993920326233,4.0,0.0,1.0
829620,293.3477478027344,297.1499938964844,293.1499938964844,0.0048869396559894,-368.0829162597656,297.37896728515625,0.6680251955986023,0.050000000745058,0.0452964939177036,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.598876953125,0.6680251955986023,0.050000000745058,0.0476993881165981,293.40155029296875,297.1499938964844,293.1499938964844,0.0099505176767706,-482.7537536621094,302.0531921386719,0.6680251955986023,0.050000000745058,0.0352306067943573,293.2241516113281,297.1499938964844,293.1499938964844,0.0814675018191337,-2054.051025390625,304.1517944335937,0.9266906976699828,0.1330509632825851,0.1265859454870224,293.4444274902344,297.1499938964844,293.1499938964844,0.0020500821992754,-789.7433471679688,293.5023498535156,0.6680251955986023,0.050000000745058,0.2262653559446334,290.640625,291.1499938964844,274.8733215332031,272.3883056640625,286.2841186523437,294.9994506835937,290.8938293457031,1.0,0.1240168511867523,0.9453669786453248,0.9453669786453248,1.0,1.0,-0.577314555644989,0.250153511762619,0.32716104388237,0.0835534483194351,0.0,0.0,0.1302654892206192,25.49951934814453,25.0,496.7831115722656,-4027.993408203125,21.24391365051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403991699219,305.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.01953125,18000.0,0.0,0.0,0.0352362804114818,0.0,0.0,0.0,0.0,1.0,0.0033247033134102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088041961193084,0.1281351596117019,-0.0193309560418128,0.0,3.5760345781454816e-05,0.0,0.0,4.9502787590026855,0.0,0.0,0.0,0.2723823189735412,4.0,0.0,1.0
829680,293.3477478027344,297.1499938964844,293.1499938964844,0.0048869396559894,-368.0829162597656,297.37896728515625,0.6680251955986023,0.050000000745058,0.0452964939177036,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.598876953125,0.6680251955986023,0.050000000745058,0.0476993881165981,293.40155029296875,297.1499938964844,293.1499938964844,0.0099505176767706,-482.7537536621094,302.0531921386719,0.6680251955986023,0.050000000745058,0.0352306067943573,293.2241516113281,297.1499938964844,293.1499938964844,0.0814675018191337,-2054.051025390625,304.1517944335937,0.9266906976699828,0.1330509632825851,0.1265859454870224,293.4444274902344,297.1499938964844,293.1499938964844,0.0020500821992754,-789.7433471679688,293.5023498535156,0.6680251955986023,0.050000000745058,0.2262653559446334,290.640625,291.1499938964844,274.8733215332031,272.3883056640625,286.2841186523437,294.9994506835937,290.8938293457031,1.0,0.1240168511867523,0.9453669786453248,0.9453669786453248,1.0,1.0,-0.577314555644989,0.250153511762619,0.32716104388237,0.0835534483194351,0.0,0.0,0.1302654892206192,25.49951934814453,25.0,496.7831115722656,-4027.993408203125,21.24391365051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403991699219,305.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.01953125,18000.0,0.0,0.0,0.0352362804114818,0.0,0.0,0.0,0.0,1.0,0.0033247033134102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088041961193084,0.1281351596117019,-0.0193309560418128,0.0,3.5760345781454816e-05,0.0,0.0,4.9502787590026855,0.0,0.0,0.0,0.2723823189735412,4.0,0.0,1.0
829740,293.3485107421875,297.1499938964844,293.1499938964844,0.0046505858190357,-342.3978271484375,297.7224426269531,0.668208122253418,0.050000000745058,0.0452960915863513,295.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.668208122253418,0.050000000745058,0.0476989671587944,293.4022216796875,297.1499938964844,293.1499938964844,0.0093016857281327,-451.8985900878906,302.0948791503906,0.668208122253418,0.050000000745058,0.0352302938699722,293.2218322753906,297.1499938964844,293.1499938964844,0.0752244815230369,-1921.857666015625,304.1610717773437,0.9233265519142152,0.1316429227590561,0.1253098398447036,293.4456787109375,297.1499938964844,293.1499938964844,0.0018843874568119,-706.2467041015625,294.04742431640625,0.668208122253418,0.050000000745058,0.2262633591890335,291.4624938964844,291.1499938964844,274.8797607421875,272.3812866210937,286.2891540527344,295.0019226074219,291.520751953125,1.0,0.1237841472029686,0.9463845491409302,0.9463845491409302,1.0,1.0,-0.575779378414154,0.2494720816612243,0.3263072967529297,0.0833795070648193,0.0,0.0,0.0228781085461378,25.478151321411133,25.0,497.7756652832031,-3467.898193359375,21.10865974426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751647949219,304.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.580078125,18000.0,0.0,0.0,0.0385059304535388,0.0,0.0,0.0,0.0,1.0,0.0033748492132872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080577403306961,0.1004325449466705,-0.0198551379144191,0.0,3.907862264895812e-05,0.0,0.0,3.8612256050109854,0.0,0.0,0.0,0.2691650092601776,4.0,0.0,1.0
829800,293.3485107421875,297.1499938964844,293.1499938964844,0.0046505858190357,-342.3978271484375,297.7224426269531,0.668208122253418,0.050000000745058,0.0452960915863513,295.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.668208122253418,0.050000000745058,0.0476989671587944,293.4022216796875,297.1499938964844,293.1499938964844,0.0093016857281327,-451.8985900878906,302.0948791503906,0.668208122253418,0.050000000745058,0.0352302938699722,293.2218322753906,297.1499938964844,293.1499938964844,0.0752244815230369,-1921.857666015625,304.1610717773437,0.9233265519142152,0.1316429227590561,0.1253098398447036,293.4456787109375,297.1499938964844,293.1499938964844,0.0018843874568119,-706.2467041015625,294.04742431640625,0.668208122253418,0.050000000745058,0.2262633591890335,291.4624938964844,291.1499938964844,274.8797607421875,272.3812866210937,286.2891540527344,295.0019226074219,291.520751953125,1.0,0.1237841472029686,0.9463845491409302,0.9463845491409302,1.0,1.0,-0.575779378414154,0.2494720816612243,0.3263072967529297,0.0833795070648193,0.0,0.0,0.0228781085461378,25.478151321411133,25.0,497.7756652832031,-3467.898193359375,21.10865974426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751647949219,304.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.580078125,18000.0,0.0,0.0,0.0385059304535388,0.0,0.0,0.0,0.0,1.0,0.0033748492132872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080577403306961,0.1004325449466705,-0.0198551379144191,0.0,3.907862264895812e-05,0.0,0.0,3.8612256050109854,0.0,0.0,0.0,0.2691650092601776,4.0,0.0,1.0
829860,293.3499450683594,297.1499938964844,293.1499938964844,0.0045860637910664,-339.302490234375,297.65045166015625,0.6681677103042603,0.050000000745058,0.0452961884438991,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4820556640625,0.6681677103042603,0.050000000745058,0.0476990640163421,293.4047546386719,297.1499938964844,293.1499938964844,0.0092120850458741,-450.98345947265625,302.0021667480469,0.6681677103042603,0.050000000745058,0.0352303683757782,293.2206726074219,297.1499938964844,293.1499938964844,0.0746841579675674,-1913.396728515625,304.157958984375,0.9190333485603333,0.1300612092018127,0.1238333657383918,293.447509765625,297.1499938964844,293.1499938964844,0.0017763315699994,-668.2207641601562,293.9410705566406,0.6681677103042603,0.050000000745058,0.2262638360261917,291.4608154296875,291.1499938964844,274.8859558105469,272.3743591308594,286.2964782714844,295.0064697265625,291.2747802734375,1.0,0.1235560774803161,0.9444540739059448,0.9444540739059448,1.0,1.0,-0.5740083456039429,0.2486423701047897,0.3253659904003143,0.0831005647778511,0.0,0.0,0.0,25.4680233001709,25.0,-866.3115844726562,-0.0,20.96754264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,299.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.880859375,18000.0,0.0,0.0,0.0412251092493534,0.0,0.0,0.0,0.0,1.0,0.0105270948261022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004594927013386,0.0637090131640434,-0.0632495209574699,0.0,4.18382442148868e-05,0.0,0.0,2.3810410499572754,0.0,0.0,0.0,0.2625584006309509,4.0,0.0,1.0
829920,293.3499450683594,297.1499938964844,293.1499938964844,0.0045860637910664,-339.302490234375,297.65045166015625,0.6681677103042603,0.050000000745058,0.0452961884438991,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4820556640625,0.6681677103042603,0.050000000745058,0.0476990640163421,293.4047546386719,297.1499938964844,293.1499938964844,0.0092120850458741,-450.98345947265625,302.0021667480469,0.6681677103042603,0.050000000745058,0.0352303683757782,293.2206726074219,297.1499938964844,293.1499938964844,0.0746841579675674,-1913.396728515625,304.157958984375,0.9190333485603333,0.1300612092018127,0.1238333657383918,293.447509765625,297.1499938964844,293.1499938964844,0.0017763315699994,-668.2207641601562,293.9410705566406,0.6681677103042603,0.050000000745058,0.2262638360261917,291.4608154296875,291.1499938964844,274.8859558105469,272.3743591308594,286.2964782714844,295.0064697265625,291.2747802734375,1.0,0.1235560774803161,0.9444540739059448,0.9444540739059448,1.0,1.0,-0.5740083456039429,0.2486423701047897,0.3253659904003143,0.0831005647778511,0.0,0.0,0.0,25.4680233001709,25.0,-866.3115844726562,-0.0,20.96754264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,299.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.880859375,18000.0,0.0,0.0,0.0412251092493534,0.0,0.0,0.0,0.0,1.0,0.0105270948261022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004594927013386,0.0637090131640434,-0.0632495209574699,0.0,4.18382442148868e-05,0.0,0.0,2.3810410499572754,0.0,0.0,0.0,0.2625584006309509,4.0,0.0,1.0
829980,293.3450927734375,297.1499938964844,293.1499938964844,0.0047389455139636,-359.8350830078125,297.1190490722656,0.6682295203208923,0.050000000745058,0.0452960543334484,295.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5360107421875,0.6682295203208923,0.050000000745058,0.0476989261806011,293.4035949707031,297.1499938964844,293.1499938964844,0.0096066296100616,-475.6788940429688,301.7558288574219,0.6682295203208923,0.050000000745058,0.0352302640676498,293.2182312011719,297.1499938964844,293.1499938964844,0.0789773911237716,-2007.9718017578125,304.1493530273437,0.9153184294700624,0.1287627816200256,0.1224993988871574,293.4431457519531,297.1499938964844,293.1499938964844,0.0018224566010758,-705.64111328125,293.10333251953125,0.6682295203208923,0.050000000745058,0.2262631803750991,290.5385131835937,291.1499938964844,274.8916931152344,272.3675231933594,286.2998046875,295.00421142578125,290.73095703125,1.0,0.1233343407511711,0.9425236582756042,0.9425236582756042,1.0,1.0,-0.5724061727523804,0.2478839606046676,0.3245221972465515,0.0828491002321243,0.0,0.0,0.0,25.45314216613769,25.0,246.8574066162109,-3104.4736328125,20.83489418029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,6796.1533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620713904500007,0.0620730109512805,-1.620657144485449e-06,0.0,0.0,0.0,0.0,0.9237960577011108,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830040,293.3450927734375,297.1499938964844,293.1499938964844,0.0047389455139636,-359.8350830078125,297.1190490722656,0.6682295203208923,0.050000000745058,0.0452960543334484,295.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5360107421875,0.6682295203208923,0.050000000745058,0.0476989261806011,293.4035949707031,297.1499938964844,293.1499938964844,0.0096066296100616,-475.6788940429688,301.7558288574219,0.6682295203208923,0.050000000745058,0.0352302640676498,293.2182312011719,297.1499938964844,293.1499938964844,0.0789773911237716,-2007.9718017578125,304.1493530273437,0.9153184294700624,0.1287627816200256,0.1224993988871574,293.4431457519531,297.1499938964844,293.1499938964844,0.0018224566010758,-705.64111328125,293.10333251953125,0.6682295203208923,0.050000000745058,0.2262631803750991,290.5385131835937,291.1499938964844,274.8916931152344,272.3675231933594,286.2998046875,295.00421142578125,290.73095703125,1.0,0.1233343407511711,0.9425236582756042,0.9425236582756042,1.0,1.0,-0.5724061727523804,0.2478839606046676,0.3245221972465515,0.0828491002321243,0.0,0.0,0.0,25.45314216613769,25.0,246.8574066162109,-3104.4736328125,20.83489418029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,6796.1533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620713904500007,0.0620730109512805,-1.620657144485449e-06,0.0,0.0,0.0,0.0,0.9237960577011108,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830100,293.3437194824219,297.1499938964844,293.1499938964844,0.0046503418125212,-351.9817810058594,297.2254333496094,0.6683619618415833,0.050000000745058,0.0452957637608051,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.6683619618415833,0.050000000745058,0.0476986207067966,293.40283203125,297.1499938964844,293.1499938964844,0.0094332508742809,-468.4043884277344,301.7598571777344,0.6683619618415833,0.050000000745058,0.0352300368249416,293.2166748046875,297.1499938964844,293.1499938964844,0.077602706849575,-1979.4222412109373,304.1517028808594,0.9140039086341858,0.1282045394182205,0.1219667047262191,293.44207763671875,297.1499938964844,293.1499938964844,0.0017259129090234,-664.9978637695312,293.2698059082031,0.6683619618415833,0.050000000745058,0.2262617200613021,290.8041687011719,291.1499938964844,274.8943786621094,272.3641357421875,286.3017578125,295.0032653808594,290.60809326171875,1.0,0.1232282668352127,0.9415584802627563,0.9415584802627563,1.0,1.0,-0.5717641115188599,0.2475714534521103,0.3241926729679107,0.082755833864212,0.0,0.0,0.0,25.440990447998047,25.0,-1026.852783203125,-0.0,20.775882720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,-4.057073965668678e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.31516508323754e-13,-5.315263745635235e-13,9.872877894033828e-18,0.0,0.0,0.0,0.0,5.054618992683305e-23,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830160,293.3405456542969,297.1499938964844,293.1499938964844,0.0047526834532618,-369.0396118164063,296.8466796875,0.6684909462928772,0.050000000745058,0.0452954806387424,295.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225646972656,0.6684909462928772,0.050000000745058,0.0476983226835727,293.4014587402344,297.1499938964844,293.1499938964844,0.0098261777311563,-492.8389892578125,301.5943908691406,0.6684909462928772,0.050000000745058,0.035229817032814,293.2149963378906,297.1499938964844,293.1499938964844,0.0822810977697372,-2082.201904296875,304.1429138183594,0.91272634267807,0.1276863366365432,0.121447630226612,293.4391174316406,297.1499938964844,293.1499938964844,0.0017114292131736,-677.8271484375,292.67138671875,0.6684909462928772,0.050000000745058,0.2262603044509887,290.126708984375,291.1499938964844,274.8968505859375,272.3608093261719,286.3026428222656,295.0018310546875,289.817626953125,1.0,0.1231250017881393,0.941726803779602,0.941726803779602,1.0,1.0,-0.5711385011672974,0.2472855001688003,0.3238530158996582,0.0826855227351188,0.0,0.0,0.0,25.42919540405273,25.0,-1380.162109375,-0.0,20.718521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.478792013153765e-19,5.524234214080135e-19,-4.544244326443635e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830220,293.3298645019531,297.1499938964844,293.1499938964844,0.0049112564884126,-392.6115112304688,296.2823486328125,0.6689639091491699,0.050000000745058,0.0452944412827491,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1773986816406,0.6689639091491699,0.050000000745058,0.047697227448225,293.3951110839844,297.1499938964844,293.1499938964844,0.0102904820814728,-522.1329956054688,301.3306884765625,0.6689639091491699,0.050000000745058,0.0352290086448192,293.2100830078125,297.1499938964844,293.1499938964844,0.0877871364355087,-2204.1103515625,304.1363830566406,0.9113348722457886,0.1270299702882766,0.1207068711519241,293.4289855957031,297.1499938964844,293.1499938964844,0.0017420914955437,-712.6735229492188,291.7675170898437,0.6689639091491699,0.050000000745058,0.2262551039457321,289.1246032714844,291.1499938964844,274.9012451171875,272.35418701171875,286.300537109375,294.9928894042969,288.9714660644531,1.0,0.1229312568902969,0.9420633912086488,0.9420633912086488,1.0,1.0,-0.5702396631240845,0.2468639314174652,0.3233757317066192,0.0826203972101211,0.0,0.0,0.0,25.395872116088867,25.0,-1161.724853515625,-0.0,20.62040138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9717941133505474e-21,7.584940871142958e-21,-2.61314675779241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830280,293.3298645019531,297.1499938964844,293.1499938964844,0.0049112564884126,-392.6115112304688,296.2823486328125,0.6689639091491699,0.050000000745058,0.0452944412827491,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1773986816406,0.6689639091491699,0.050000000745058,0.047697227448225,293.3951110839844,297.1499938964844,293.1499938964844,0.0102904820814728,-522.1329956054688,301.3306884765625,0.6689639091491699,0.050000000745058,0.0352290086448192,293.2100830078125,297.1499938964844,293.1499938964844,0.0877871364355087,-2204.1103515625,304.1363830566406,0.9113348722457886,0.1270299702882766,0.1207068711519241,293.4289855957031,297.1499938964844,293.1499938964844,0.0017420914955437,-712.6735229492188,291.7675170898437,0.6689639091491699,0.050000000745058,0.2262551039457321,289.1246032714844,291.1499938964844,274.9012451171875,272.35418701171875,286.300537109375,294.9928894042969,288.9714660644531,1.0,0.1229312568902969,0.9420633912086488,0.9420633912086488,1.0,1.0,-0.5702396631240845,0.2468639314174652,0.3233757317066192,0.0826203972101211,0.0,0.0,0.0,25.395872116088867,25.0,-1161.724853515625,-0.0,20.62040138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9717941133505474e-21,7.584940871142958e-21,-2.61314675779241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830340,293.3180236816406,297.1499938964844,293.1499938964844,0.0049973144195973,-407.304931640625,295.9117736816406,0.6696819067001343,0.050000000745058,0.0452928729355335,294.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.6696819067001343,0.050000000745058,0.0476955734193325,293.3868408203125,297.1499938964844,293.1499938964844,0.0105577856302261,-540.6697387695312,301.1358337402344,0.6696819067001343,0.050000000745058,0.0352277904748916,293.2040710449219,297.1499938964844,293.1499938964844,0.0916036665439605,-2288.40087890625,304.1346130371094,0.9113756418228148,0.1267251521348953,0.1203479468822479,293.4176940917969,297.1499938964844,293.1499938964844,0.0017314695287495,-723.5464477539062,291.16143798828125,0.6696819067001343,0.050000000745058,0.2262472659349441,288.4848937988281,291.1499938964844,274.9046630859375,272.3477478027344,286.2975158691406,294.9823913574219,288.362548828125,1.0,0.1227592974901199,0.94240003824234,0.94240003824234,1.0,1.0,-0.5697941184043884,0.246631920337677,0.3231621980667114,0.082649640738964,0.0,0.0,0.0,25.352128982543945,25.0,-905.1102294921876,-0.0,20.545469284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373796840179335e-21,7.54107848825134e-21,-2.6036990061817968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830400,293.3180236816406,297.1499938964844,293.1499938964844,0.0049973144195973,-407.304931640625,295.9117736816406,0.6696819067001343,0.050000000745058,0.0452928729355335,294.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.6696819067001343,0.050000000745058,0.0476955734193325,293.3868408203125,297.1499938964844,293.1499938964844,0.0105577856302261,-540.6697387695312,301.1358337402344,0.6696819067001343,0.050000000745058,0.0352277904748916,293.2040710449219,297.1499938964844,293.1499938964844,0.0916036665439605,-2288.40087890625,304.1346130371094,0.9113756418228148,0.1267251521348953,0.1203479468822479,293.4176940917969,297.1499938964844,293.1499938964844,0.0017314695287495,-723.5464477539062,291.16143798828125,0.6696819067001343,0.050000000745058,0.2262472659349441,288.4848937988281,291.1499938964844,274.9046630859375,272.3477478027344,286.2975158691406,294.9823913574219,288.362548828125,1.0,0.1227592974901199,0.94240003824234,0.94240003824234,1.0,1.0,-0.5697941184043884,0.246631920337677,0.3231621980667114,0.082649640738964,0.0,0.0,0.0,25.352128982543945,25.0,-905.1102294921876,-0.0,20.545469284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373796840179335e-21,7.54107848825134e-21,-2.6036990061817968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830460,293.3063049316406,297.1499938964844,293.1499938964844,0.0050607044249773,-418.8535461425781,295.6091613769531,0.6704729199409485,0.050000000745058,0.0452911555767059,294.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025329589844,0.6704729199409485,0.050000000745058,0.047693770378828,293.3782653808594,297.1499938964844,293.1499938964844,0.0107474653050303,-554.947021484375,300.9643249511719,0.6704729199409485,0.050000000745058,0.0352264568209648,293.1979064941406,297.1499938964844,293.1499938964844,0.0948107317090034,-2358.74365234375,304.1344299316406,0.9121068120002748,0.1266061514616012,0.120196484029293,293.406494140625,297.1499938964844,293.1499938964844,0.0017124930163845,-727.7344970703125,290.6580505371094,0.6704729199409485,0.050000000745058,0.2262387126684188,287.9704284667969,291.1499938964844,274.9070129394531,272.3414611816406,286.2943115234375,294.9721374511719,287.8725891113281,1.0,0.1226098015904426,0.942730188369751,0.942730188369751,1.0,1.0,-0.5695962309837341,0.2465038150548935,0.3230924308300018,0.082729235291481,0.0,0.0,0.0,25.306528091430664,25.0,-695.4077758789062,-0.0,20.486860275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830520,293.3063049316406,297.1499938964844,293.1499938964844,0.0050607044249773,-418.8535461425781,295.6091613769531,0.6704729199409485,0.050000000745058,0.0452911555767059,294.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025329589844,0.6704729199409485,0.050000000745058,0.047693770378828,293.3782653808594,297.1499938964844,293.1499938964844,0.0107474653050303,-554.947021484375,300.9643249511719,0.6704729199409485,0.050000000745058,0.0352264568209648,293.1979064941406,297.1499938964844,293.1499938964844,0.0948107317090034,-2358.74365234375,304.1344299316406,0.9121068120002748,0.1266061514616012,0.120196484029293,293.406494140625,297.1499938964844,293.1499938964844,0.0017124930163845,-727.7344970703125,290.6580505371094,0.6704729199409485,0.050000000745058,0.2262387126684188,287.9704284667969,291.1499938964844,274.9070129394531,272.3414611816406,286.2943115234375,294.9721374511719,287.8725891113281,1.0,0.1226098015904426,0.942730188369751,0.942730188369751,1.0,1.0,-0.5695962309837341,0.2465038150548935,0.3230924308300018,0.082729235291481,0.0,0.0,0.0,25.306528091430664,25.0,-695.4077758789062,-0.0,20.486860275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830580,293.2953186035156,297.1499938964844,293.1499938964844,0.0051055238582193,-427.6820983886719,295.36376953125,0.6712509989738464,0.050000000745058,0.0452894866466522,294.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.6712509989738464,0.050000000745058,0.0476920083165168,293.3701171875,297.1499938964844,293.1499938964844,0.0108698355033993,-565.5327758789062,300.8121337890625,0.6712509989738464,0.050000000745058,0.0352251566946506,293.1920166015625,297.1499938964844,293.1499938964844,0.0974427312612533,-2416.001220703125,304.13525390625,0.9131407141685486,0.1265875250101089,0.120157353579998,293.39599609375,297.1499938964844,293.1499938964844,0.0016870540566742,-726.3648071289062,290.2418518066406,0.6712509989738464,0.050000000745058,0.2262303531169891,287.562744140625,291.1499938964844,274.9080505371094,272.3353881835937,286.291015625,294.9626159667969,287.4860534667969,1.0,0.1224815770983696,0.9430602788925172,0.9430602788925172,1.0,1.0,-0.5695335865020752,0.2464332282543182,0.3231003284454345,0.0828347206115722,0.0,0.0,0.0,25.263154983520508,25.0,-528.806884765625,-0.0,20.44027328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830640,293.2953186035156,297.1499938964844,293.1499938964844,0.0051055238582193,-427.6820983886719,295.36376953125,0.6712509989738464,0.050000000745058,0.0452894866466522,294.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.6712509989738464,0.050000000745058,0.0476920083165168,293.3701171875,297.1499938964844,293.1499938964844,0.0108698355033993,-565.5327758789062,300.8121337890625,0.6712509989738464,0.050000000745058,0.0352251566946506,293.1920166015625,297.1499938964844,293.1499938964844,0.0974427312612533,-2416.001220703125,304.13525390625,0.9131407141685486,0.1265875250101089,0.120157353579998,293.39599609375,297.1499938964844,293.1499938964844,0.0016870540566742,-726.3648071289062,290.2418518066406,0.6712509989738464,0.050000000745058,0.2262303531169891,287.562744140625,291.1499938964844,274.9080505371094,272.3353881835937,286.291015625,294.9626159667969,287.4860534667969,1.0,0.1224815770983696,0.9430602788925172,0.9430602788925172,1.0,1.0,-0.5695335865020752,0.2464332282543182,0.3231003284454345,0.0828347206115722,0.0,0.0,0.0,25.263154983520508,25.0,-528.806884765625,-0.0,20.44027328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830700,293.29022216796875,297.1499938964844,293.1499938964844,0.0051219030283391,-431.1956787109375,295.25958251953125,0.6716206669807434,0.050000000745058,0.0452886968851089,294.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161071777344,0.6716206669807434,0.050000000745058,0.0476911775767803,293.3663330078125,297.1499938964844,293.1499938964844,0.0109088839963078,-569.6144409179688,300.7421569824219,0.6716206669807434,0.050000000745058,0.0352245420217514,293.1892395019531,297.1499938964844,293.1499938964844,0.0985602661967277,-2440.150146484375,304.1358947753906,0.913699746131897,0.1265990436077118,0.1201618462800979,293.39111328125,297.1499938964844,293.1499938964844,0.0016721098218113,-723.8029174804688,290.0621643066406,0.6716206669807434,0.050000000745058,0.2262264192104339,287.3938293457031,291.1499938964844,274.9080505371094,272.3323974609375,286.2893371582031,294.9582214355469,287.3263244628906,1.0,0.1224248185753822,0.9432253837585448,0.9432253837585448,1.0,1.0,-0.5695315599441528,0.2464107424020767,0.3231208026409149,0.0828923508524894,0.0,0.0,0.0,25.24293708801269,25.0,-459.6997985839844,-0.0,20.420534133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830760,293.2853698730469,297.1499938964844,293.1499938964844,0.0051348195411264,-434.1810302734375,295.1661682128906,0.6719728708267212,0.050000000745058,0.0452879481017589,294.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2649841308594,0.6719728708267212,0.050000000745058,0.0476903915405273,293.36279296875,297.1499938964844,293.1499938964844,0.0109350634738802,-572.9872436523438,300.6757202148437,0.6719728708267212,0.050000000745058,0.0352239608764648,293.1866149902344,297.1499938964844,293.1499938964844,0.0995566397905349,-2461.586181640625,304.1366577148437,0.9142610430717468,0.126618281006813,0.120175689458847,293.3865051269531,297.1499938964844,293.1499938964844,0.0016559389187023,-720.1705932617188,289.89910888671875,0.6719728708267212,0.050000000745058,0.2262226790189743,287.2453918457031,291.1499938964844,274.9076538085937,272.3294677734375,286.2876281738281,294.9540710449219,287.1861572265625,1.0,0.1223725900053978,0.9433871507644652,0.9433871507644652,1.0,1.0,-0.5695411562919617,0.2463934868574142,0.3231476545333862,0.0829513370990753,0.0,0.0,0.0,25.223880767822266,25.0,-398.9617004394531,-0.0,20.40276527404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830820,293.27655029296875,297.1499938964844,293.1499938964844,0.0051516355015337,-438.7720336914063,295.0069580078125,0.6726179718971252,0.050000000745058,0.0452865846455097,294.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.6726179718971252,0.050000000745058,0.0476889573037624,293.3564147949219,297.1499938964844,293.1499938964844,0.0109540931880474,-577.89404296875,300.5518493652344,0.6726179718971252,0.050000000745058,0.0352228991687297,293.18182373046875,297.1499938964844,293.1499938964844,0.1012254655361175,-2497.267333984375,304.1383361816406,0.9153406620025636,0.1266671866178512,0.1202177479863166,293.378173828125,297.1499938964844,293.1499938964844,0.0016201621619984,-710.0225830078125,289.6158752441406,0.6726179718971252,0.050000000745058,0.2262158691883087,287.0014343261719,291.1499938964844,274.9056091308594,272.32379150390625,286.2840881347656,294.9465637207031,286.9561767578125,1.0,0.1222804114222526,0.9437106251716614,0.9437106251716614,1.0,1.0,-0.5695788264274597,0.2463683187961578,0.3232105076313019,0.0830695405602455,0.0,0.0,0.0,25.189434051513672,25.0,-299.1947021484375,-0.0,20.372119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830880,293.27655029296875,297.1499938964844,293.1499938964844,0.0051516355015337,-438.7720336914063,295.0069580078125,0.6726179718971252,0.050000000745058,0.0452865846455097,294.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.6726179718971252,0.050000000745058,0.0476889573037624,293.3564147949219,297.1499938964844,293.1499938964844,0.0109540931880474,-577.89404296875,300.5518493652344,0.6726179718971252,0.050000000745058,0.0352228991687297,293.18182373046875,297.1499938964844,293.1499938964844,0.1012254655361175,-2497.267333984375,304.1383361816406,0.9153406620025636,0.1266671866178512,0.1202177479863166,293.378173828125,297.1499938964844,293.1499938964844,0.0016201621619984,-710.0225830078125,289.6158752441406,0.6726179718971252,0.050000000745058,0.2262158691883087,287.0014343261719,291.1499938964844,274.9056091308594,272.32379150390625,286.2840881347656,294.9465637207031,286.9561767578125,1.0,0.1222804114222526,0.9437106251716614,0.9437106251716614,1.0,1.0,-0.5695788264274597,0.2463683187961578,0.3232105076313019,0.0830695405602455,0.0,0.0,0.0,25.189434051513672,25.0,-299.1947021484375,-0.0,20.372119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,302.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373764528436665e-21,7.54107848825134e-21,-2.603701833459282e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
830940,293.26885986328125,297.1499938964844,293.1499938964844,0.005158610176295,-441.83636474609375,294.87811279296875,0.6731792092323303,0.050000000745058,0.0452854074537754,294.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.6731792092323303,0.050000000745058,0.047687716782093,293.3510437011719,297.1499938964844,293.1499938964844,0.0109367445111274,-580.7694702148438,300.4376525878906,0.6731792092323303,0.050000000745058,0.0352219827473163,293.1775817871094,297.1499938964844,293.1499938964844,0.1025213748216629,-2524.768798828125,304.1400451660156,0.9163120985031128,0.1267168223857879,0.1202641502022743,293.3709411621094,297.1499938964844,293.1499938964844,0.0015806823503226,-696.73291015625,289.3799133300781,0.6731792092323303,0.050000000745058,0.2262099981307983,286.8158874511719,291.1499938964844,274.9017944335937,272.318359375,286.2802429199219,294.9400329589844,286.7815856933594,1.0,0.1222026944160461,0.9440341591835022,0.9440341591835022,1.0,1.0,-0.5696234703063965,0.2463486492633819,0.3232747912406921,0.0831833630800247,0.0,0.0,1.0,25.159894943237305,25.0,-218.8433837890625,-1777.173828125,20.34673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356506347656,302.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,1107.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0184731315821409,0.018473407253623,-2.74939509381511e-07,0.0,0.0,0.0,0.0,0.0587821006774902,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
831000,293.26885986328125,297.1499938964844,293.1499938964844,0.005158610176295,-441.83636474609375,294.87811279296875,0.6731792092323303,0.050000000745058,0.0452854074537754,294.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.6731792092323303,0.050000000745058,0.047687716782093,293.3510437011719,297.1499938964844,293.1499938964844,0.0109367445111274,-580.7694702148438,300.4376525878906,0.6731792092323303,0.050000000745058,0.0352219827473163,293.1775817871094,297.1499938964844,293.1499938964844,0.1025213748216629,-2524.768798828125,304.1400451660156,0.9163120985031128,0.1267168223857879,0.1202641502022743,293.3709411621094,297.1499938964844,293.1499938964844,0.0015806823503226,-696.73291015625,289.3799133300781,0.6731792092323303,0.050000000745058,0.2262099981307983,286.8158874511719,291.1499938964844,274.9017944335937,272.318359375,286.2802429199219,294.9400329589844,286.7815856933594,1.0,0.1222026944160461,0.9440341591835022,0.9440341591835022,1.0,1.0,-0.5696234703063965,0.2463486492633819,0.3232747912406921,0.0831833630800247,0.0,0.0,1.0,25.159894943237305,25.0,-218.8433837890625,-1777.173828125,20.34673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356506347656,302.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,1107.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0184731315821409,0.018473407253623,-2.74939509381511e-07,0.0,0.0,0.0,0.0,0.0587821006774902,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
