time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.26873779296875,297.1499938964844,293.1499938964844,0.0048681758344173,-390.7019348144531,295.80035400390625,0.6735835075378418,0.050000000745058,0.0452845655381679,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.6735835075378418,0.050000000745058,0.0476868264377117,293.3500061035156,297.1499938964844,293.1499938964844,0.0097066089510917,-507.0626220703125,300.7488098144531,0.6735835075378418,0.050000000745058,0.0352213270962238,293.17498779296875,297.1499938964844,293.1499938964844,0.0884110182523727,-2213.192138671875,304.16827392578125,0.916802704334259,0.1265546679496765,0.1202253177762031,293.3714599609375,297.1499938964844,293.1499938964844,0.0015567516675218,-638.7864990234375,290.8323974609375,0.6735835075378418,0.050000000745058,0.2262057811021804,288.6289367675781,291.1499938964844,274.8960266113281,272.31317138671875,286.2788391113281,294.9389953613281,289.3512878417969,1.0,0.1221359297633171,0.9443562626838684,0.9443562626838684,1.0,1.0,-0.5695689916610718,0.246290385723114,0.3232786357402801,0.0832700431346893,0.0,0.0,1.0,25.13836097717285,25.0,3355.68505859375,-6832.8623046875,20.321908950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16455078125,309.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,8892.2744140625,18000.0,0.0,0.0,0.0273378435522317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573960900306702,0.9574037194252014,-7.577073120046407e-06,0.0,2.774443601083476e-05,0.0,0.0,97.65094757080078,0.0,0.0,0.0,0.540047824382782,4.0,0.0,1.0
831120,293.26873779296875,297.1499938964844,293.1499938964844,0.0048681758344173,-390.7019348144531,295.80035400390625,0.6735835075378418,0.050000000745058,0.0452845655381679,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.6735835075378418,0.050000000745058,0.0476868264377117,293.3500061035156,297.1499938964844,293.1499938964844,0.0097066089510917,-507.0626220703125,300.7488098144531,0.6735835075378418,0.050000000745058,0.0352213270962238,293.17498779296875,297.1499938964844,293.1499938964844,0.0884110182523727,-2213.192138671875,304.16827392578125,0.916802704334259,0.1265546679496765,0.1202253177762031,293.3714599609375,297.1499938964844,293.1499938964844,0.0015567516675218,-638.7864990234375,290.8323974609375,0.6735835075378418,0.050000000745058,0.2262057811021804,288.6289367675781,291.1499938964844,274.8960266113281,272.31317138671875,286.2788391113281,294.9389953613281,289.3512878417969,1.0,0.1221359297633171,0.9443562626838684,0.9443562626838684,1.0,1.0,-0.5695689916610718,0.246290385723114,0.3232786357402801,0.0832700431346893,0.0,0.0,1.0,25.13836097717285,25.0,3355.68505859375,-6832.8623046875,20.321908950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16455078125,309.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,8892.2744140625,18000.0,0.0,0.0,0.0273378435522317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573960900306702,0.9574037194252014,-7.577073120046407e-06,0.0,2.774443601083476e-05,0.0,0.0,97.65094757080078,0.0,0.0,0.0,0.540047824382782,4.0,0.0,1.0
831180,293.2862854003906,297.1499938964844,293.1499938964844,0.0043500326573848,-325.2897644042969,297.0128479003906,0.6730723977088928,0.050000000745058,0.0452856346964836,294.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234619140625,0.6730723977088928,0.050000000745058,0.0476879514753818,293.3631591796875,297.1499938964844,293.1499938964844,0.0083306785672903,-426.5403747558594,301.1747131347656,0.6730723977088928,0.050000000745058,0.0352221578359603,293.1786804199219,297.1499938964844,293.1499938964844,0.0726079791784286,-1873.0091552734373,304.1877746582031,0.9132113456726074,0.1251855641603469,0.1192499846220016,293.3894348144531,297.1499938964844,293.1499938964844,0.0012915920233353,-489.1297912597656,292.7820739746094,0.6730723977088928,0.050000000745058,0.2262111157178878,291.04913330078125,291.1499938964844,274.8881530761719,272.3082275390625,286.2871398925781,294.9577331542969,291.4051818847656,1.0,0.1220606938004493,0.9446783661842346,0.9446783661842346,1.0,1.0,-0.5684088468551636,0.2457736879587173,0.3226351737976074,0.0831172242760658,0.0,0.0,0.9877030849456788,25.15864562988281,25.0,2790.83447265625,-6504.39501953125,20.257537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1844787597656,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,15049.001953125,18000.0,0.0,0.0,0.0592966489493846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247436285018921,1.2474490404129028,-1.2852709915023295e-05,0.0,6.017856139806099e-05,0.0,0.0,215.84664916992188,0.0,0.0,0.0,0.6859928965568542,4.0,0.0,1.0
831240,293.2862854003906,297.1499938964844,293.1499938964844,0.0043500326573848,-325.2897644042969,297.0128479003906,0.6730723977088928,0.050000000745058,0.0452856346964836,294.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234619140625,0.6730723977088928,0.050000000745058,0.0476879514753818,293.3631591796875,297.1499938964844,293.1499938964844,0.0083306785672903,-426.5403747558594,301.1747131347656,0.6730723977088928,0.050000000745058,0.0352221578359603,293.1786804199219,297.1499938964844,293.1499938964844,0.0726079791784286,-1873.0091552734373,304.1877746582031,0.9132113456726074,0.1251855641603469,0.1192499846220016,293.3894348144531,297.1499938964844,293.1499938964844,0.0012915920233353,-489.1297912597656,292.7820739746094,0.6730723977088928,0.050000000745058,0.2262111157178878,291.04913330078125,291.1499938964844,274.8881530761719,272.3082275390625,286.2871398925781,294.9577331542969,291.4051818847656,1.0,0.1220606938004493,0.9446783661842346,0.9446783661842346,1.0,1.0,-0.5684088468551636,0.2457736879587173,0.3226351737976074,0.0831172242760658,0.0,0.0,0.9877030849456788,25.15864562988281,25.0,2790.83447265625,-6504.39501953125,20.257537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1844787597656,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,15049.001953125,18000.0,0.0,0.0,0.0592966489493846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247436285018921,1.2474490404129028,-1.2852709915023295e-05,0.0,6.017856139806099e-05,0.0,0.0,215.84664916992188,0.0,0.0,0.0,0.6859928965568542,4.0,0.0,1.0
831300,293.29693603515625,297.1499938964844,293.1499938964844,0.0041641746647655,-303.7535400390625,297.3784484863281,0.6724674105644226,0.050000000745058,0.0452869087457656,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71160888671875,0.6724674105644226,0.050000000745058,0.0476892925798893,293.3724975585937,297.1499938964844,293.1499938964844,0.0078748278319835,-399.7854309082031,301.28924560546875,0.6724674105644226,0.050000000745058,0.0352231487631797,293.18218994140625,297.1499938964844,293.1499938964844,0.0668554231524467,-1754.454833984375,304.1913452148437,0.909767746925354,0.1241339147090911,0.1183540746569633,293.4002685546875,297.1499938964844,293.1499938964844,0.0011942388955503,-439.9631042480469,293.3761291503906,0.6724674105644226,0.050000000745058,0.2262174785137176,291.8108825683594,291.1499938964844,274.8833312988281,272.3058776855469,286.2917175292969,294.9693298339844,292.1064147949219,1.0,0.1220126822590828,0.9448394179344176,0.9448394179344176,1.0,1.0,-0.5673457384109497,0.2453157752752304,0.3220299482345581,0.0829347521066665,0.0,0.0,0.8666356801986694,25.18446350097656,25.0,2370.300048828125,-6305.1572265625,20.20569610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48052978515625,307.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17359.439453125,19080.0,0.0,0.0,0.0750029981136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637310028076172,1.263744592666626,-1.362369403068442e-05,0.0,7.611850742250681e-05,0.0,0.0,229.3764038085937,0.0,0.0,0.0,0.7076674699783325,4.0,0.0,1.0
831360,293.30780029296875,297.1499938964844,293.1499938964844,0.0039986176416277,-285.404296875,297.6800537109375,0.6717559695243835,0.050000000745058,0.0452884174883365,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3666687011719,0.6717559695243835,0.050000000745058,0.0476908832788467,293.3824768066406,297.1499938964844,293.1499938964844,0.0074857827275991,-376.9542541503906,301.3787841796875,0.6717559695243835,0.050000000745058,0.0352243222296237,293.1861572265625,297.1499938964844,293.1499938964844,0.0617074407637119,-1651.231689453125,304.19317626953125,0.9058108925819396,0.1229513064026832,0.1172975450754165,293.411376953125,297.1499938964844,293.1499938964844,0.0011049377499148,-397.4599304199219,293.86822509765625,0.6717559695243835,0.050000000745058,0.2262250185012817,292.4498291015625,291.1499938964844,274.8779602050781,272.3035888671875,286.2958374023437,294.9809265136719,292.70050048828125,1.0,0.1219565942883491,0.9450060129165648,0.9450060129165648,1.0,1.0,-0.5660920143127441,0.244779959321022,0.3213120996952057,0.0827090889215469,0.0,0.0,0.7154960632324219,25.214956283569336,25.0,1977.4483642578125,-6080.41357421875,20.1447696685791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9623413085937,306.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21431.703125,19080.0,0.0,0.0,0.0900733843445777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543354988098145,1.154348373413086,-1.2938304280396553e-05,0.0,9.141303598880768e-05,0.0,0.0,191.25592041015625,0.0,0.0,0.0,0.6423991918563843,4.0,0.0,1.0
831420,293.3285522460937,297.1499938964844,293.1499938964844,0.0037285506259649,-257.6742858886719,298.1052551269531,0.6702570915222168,0.050000000745058,0.0452916398644447,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3369445800781,0.6702570915222168,0.050000000745058,0.0476942770183086,293.4024963378906,297.1499938964844,293.1499938964844,0.0069009442813694,-343.1172180175781,301.4880065917969,0.6702570915222168,0.050000000745058,0.0352268293499946,293.1942138671875,297.1499938964844,293.1499938964844,0.0536067076027393,-1494.7548828125,304.19207763671875,0.897465705871582,0.1204018220305442,0.1149379163980484,293.4327087402344,297.1499938964844,293.1499938964844,0.0009394093649461,-326.23834228515625,294.5675964355469,0.6702570915222168,0.050000000745058,0.2262411117553711,293.38677978515625,291.1499938964844,274.86529541015625,272.2992248535156,286.302001953125,295.0025939941406,293.5169677734375,1.0,0.1218205094337463,0.9453393220901488,0.9453393220901488,1.0,1.0,-0.5632905960083008,0.2435903549194336,0.3197002112865448,0.0821861326694488,0.0,0.0,0.348964124917984,25.278846740722656,25.0,1089.3743896484375,-4972.23681640625,20.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5318298339844,304.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24967.236328125,19080.0,0.0,0.0,0.1162784323096275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381029307842254,0.4381097555160522,-6.8222607296775095e-06,0.0,0.0001180078252218,0.0,0.0,30.14681625366211,0.0,0.0,0.0,0.3732060492038727,4.0,0.0,1.0
831480,293.3285522460937,297.1499938964844,293.1499938964844,0.0037285506259649,-257.6742858886719,298.1052551269531,0.6702570915222168,0.050000000745058,0.0452916398644447,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3369445800781,0.6702570915222168,0.050000000745058,0.0476942770183086,293.4024963378906,297.1499938964844,293.1499938964844,0.0069009442813694,-343.1172180175781,301.4880065917969,0.6702570915222168,0.050000000745058,0.0352268293499946,293.1942138671875,297.1499938964844,293.1499938964844,0.0536067076027393,-1494.7548828125,304.19207763671875,0.897465705871582,0.1204018220305442,0.1149379163980484,293.4327087402344,297.1499938964844,293.1499938964844,0.0009394093649461,-326.23834228515625,294.5675964355469,0.6702570915222168,0.050000000745058,0.2262411117553711,293.38677978515625,291.1499938964844,274.86529541015625,272.2992248535156,286.302001953125,295.0025939941406,293.5169677734375,1.0,0.1218205094337463,0.9453393220901488,0.9453393220901488,1.0,1.0,-0.5632905960083008,0.2435903549194336,0.3197002112865448,0.0821861326694488,0.0,0.0,0.348964124917984,25.278846740722656,25.0,1089.3743896484375,-4972.23681640625,20.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5318298339844,304.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24967.236328125,19080.0,0.0,0.0,0.1162784323096275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381029307842254,0.4381097555160522,-6.8222607296775095e-06,0.0,0.0001180078252218,0.0,0.0,30.14681625366211,0.0,0.0,0.0,0.3732060492038727,4.0,0.0,1.0
831540,293.3404235839844,297.1499938964844,293.1499938964844,0.0036277007311582,-249.4167938232422,298.166259765625,0.6692952513694763,0.050000000745058,0.0452937372028827,295.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59576416015625,0.6692952513694763,0.050000000745058,0.0476964898407459,293.41485595703125,297.1499938964844,293.1499938964844,0.0067283036187291,-334.6195373535156,301.46490478515625,0.6692952513694763,0.050000000745058,0.0352284647524356,293.1991271972656,297.1499938964844,293.1499938964844,0.0512180440127849,-1451.5970458984375,304.1859436035156,0.8916747570037842,0.1186443790793418,0.113260269165039,293.4450378417969,297.1499938964844,293.1499938964844,0.0008357570623047,-288.49151611328125,294.67901611328125,0.6692952513694763,0.050000000745058,0.2262516021728515,293.6042175292969,291.1499938964844,274.8550109863281,272.2963562011719,286.3039245605469,295.0150146484375,293.5794677734375,1.0,0.1217096894979476,0.9455697536468506,0.9455697536468506,1.0,1.0,-0.5612969398498535,0.2427480667829513,0.3185488879680633,0.0818047225475311,0.0,0.0,0.1000000014901161,25.319021224975582,25.0,173.73849487304688,-3469.64697265625,19.901338577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74951171875,302.7297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21652.572265625,19080.0,0.0,0.0,0.1294309496879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152648389339447,0.1526535153388977,-5.125622465129709e-06,0.0,0.0001313559623667,0.0,0.0,7.222101211547852,0.0,0.0,0.0,0.2984057366847992,4.0,0.0,1.0
831600,293.344482421875,297.1499938964844,293.1499938964844,0.0036178070586174,-249.7820587158203,298.10205078125,0.6689159870147705,0.050000000745058,0.0452945753931999,295.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497131347656,0.6689159870147705,0.050000000745058,0.0476973690092563,293.41949462890625,297.1499938964844,293.1499938964844,0.0067332461476325,-336.18560791015625,301.4139709472656,0.6689159870147705,0.050000000745058,0.0352291129529476,293.2009582519531,297.1499938964844,293.1499938964844,0.0513394586741924,-1455.482177734375,304.1815185546875,0.8892180323600769,0.1179051026701927,0.1125370413064956,293.44927978515625,297.1499938964844,293.1499938964844,0.0007978996145538,-276.5583190917969,294.5827941894531,0.6689159870147705,0.050000000745058,0.2262557744979858,293.5360412597656,291.1499938964844,274.8500061035156,272.2951354980469,286.3038635253906,295.0193786621094,293.4408264160156,1.0,0.1216567382216453,0.945672571659088,0.945672571659088,1.0,1.0,-0.5604368448257446,0.2423855811357498,0.3180512487888336,0.0816385447978973,0.0,0.0,0.0092195477336645,25.334444046020508,25.0,-240.12869262695312,-2939.524658203125,19.854869842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95263671875,301.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20657.4453125,18000.0,0.0,0.0,0.1339422762393951,0.0,0.0,0.0,0.0,1.0,0.0011761768255382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001124754548072,0.1031990870833396,-0.0030866146553307,0.0,0.0001359343877993,0.0,0.0,4.543715476989746,0.0,0.0,0.0,0.2708972096443176,4.0,0.0,1.0
831660,293.3510131835937,297.1499938964844,293.1499938964844,0.0036862373817712,-262.4017944335937,297.63153076171875,0.6680303812026978,0.050000000745058,0.0452965386211872,295.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9040222167969,0.6680303812026978,0.050000000745058,0.047699436545372,293.4293212890625,297.1499938964844,293.1499938964844,0.0069647817872464,-355.71307373046875,301.1285705566406,0.6680303812026978,0.050000000745058,0.0352306403219699,293.2045288085937,297.1499938964844,293.1499938964844,0.054950475692749,-1530.9205322265625,304.1648864746094,0.8824739456176758,0.1158820018172264,0.1104823127388954,293.4565124511719,297.1499938964844,293.1499938964844,0.0007114200270734,-254.38380432128903,293.8493347167969,0.6680303812026978,0.050000000745058,0.2262655943632125,292.8422546386719,291.1499938964844,274.8326721191406,272.2906188964844,286.2993469238281,295.0267028808594,292.5373840332031,1.0,0.121476300060749,0.9460330605506896,0.9460330605506896,1.0,1.0,-0.5579892992973328,0.2413540929555893,0.3166351914405823,0.0811699852347374,0.0,0.0,0.0,25.367475509643555,25.0,-1694.749755859375,-0.0,19.712860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0177001953125,297.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18340.111328125,18000.0,0.0,0.0,0.1421575844287872,0.0,0.0,0.0,0.0,1.0,0.010012905113399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001946697448147,0.0620285458862781,-0.0618338733911514,0.0,0.0001442718785256,0.0,0.0,2.343942403793335,0.0,0.0,0.0,0.2636772096157074,4.0,0.0,1.0
831720,293.3510131835937,297.1499938964844,293.1499938964844,0.0036862373817712,-262.4017944335937,297.63153076171875,0.6680303812026978,0.050000000745058,0.0452965386211872,295.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9040222167969,0.6680303812026978,0.050000000745058,0.047699436545372,293.4293212890625,297.1499938964844,293.1499938964844,0.0069647817872464,-355.71307373046875,301.1285705566406,0.6680303812026978,0.050000000745058,0.0352306403219699,293.2045288085937,297.1499938964844,293.1499938964844,0.054950475692749,-1530.9205322265625,304.1648864746094,0.8824739456176758,0.1158820018172264,0.1104823127388954,293.4565124511719,297.1499938964844,293.1499938964844,0.0007114200270734,-254.38380432128903,293.8493347167969,0.6680303812026978,0.050000000745058,0.2262655943632125,292.8422546386719,291.1499938964844,274.8326721191406,272.2906188964844,286.2993469238281,295.0267028808594,292.5373840332031,1.0,0.121476300060749,0.9460330605506896,0.9460330605506896,1.0,1.0,-0.5579892992973328,0.2413540929555893,0.3166351914405823,0.0811699852347374,0.0,0.0,0.0,25.367475509643555,25.0,-1694.749755859375,-0.0,19.712860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0177001953125,297.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18340.111328125,18000.0,0.0,0.0,0.1421575844287872,0.0,0.0,0.0,0.0,1.0,0.010012905113399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001946697448147,0.0620285458862781,-0.0618338733911514,0.0,0.0001442718785256,0.0,0.0,2.343942403793335,0.0,0.0,0.0,0.2636772096157074,4.0,0.0,1.0
831780,293.3448791503906,297.1499938964844,293.1499938964844,0.0039338590577244,-297.0834045410156,296.64971923828125,0.6678326725959778,0.050000000745058,0.045296985656023,295.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.6678326725959778,0.050000000745058,0.0476999059319496,293.4286804199219,297.1499938964844,293.1499938964844,0.0075828456319868,-402.1518859863281,300.60174560546875,0.6678326725959778,0.050000000745058,0.035230990499258,293.2034606933594,297.1499938964844,293.1499938964844,0.0642923414707183,-1723.435546875,304.1448059082031,0.8785525560379028,0.1147098019719123,0.1091399490833282,293.4511108398437,297.1499938964844,293.1499938964844,0.000704857870005,-268.0619201660156,292.2908935546875,0.6678326725959778,0.050000000745058,0.2262678295373916,291.2316589355469,291.1499938964844,274.8139953613281,272.2848815917969,286.2875366210937,295.0215148925781,290.9543151855469,1.0,0.1212957501411438,0.946393609046936,0.946393609046936,1.0,1.0,-0.5563822984695435,0.2406726032495498,0.3157097101211548,0.08087919652462,0.0,0.0,0.0,25.366863250732425,25.0,-1937.6600341796875,-0.0,19.598987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3890380859375,297.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.97265625,18000.0,0.0,0.0,0.1305182427167892,0.0,0.0,0.0,0.0,1.0,0.015496265143156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.777891369187273e-06,0.0710974708199501,-0.0710896924138069,0.0,0.0001324594195466,0.0,0.0,2.644316911697388,0.0,0.0,0.0,0.2626028954982757,4.0,0.0,1.0
831840,293.3448791503906,297.1499938964844,293.1499938964844,0.0039338590577244,-297.0834045410156,296.64971923828125,0.6678326725959778,0.050000000745058,0.045296985656023,295.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.6678326725959778,0.050000000745058,0.0476999059319496,293.4286804199219,297.1499938964844,293.1499938964844,0.0075828456319868,-402.1518859863281,300.60174560546875,0.6678326725959778,0.050000000745058,0.035230990499258,293.2034606933594,297.1499938964844,293.1499938964844,0.0642923414707183,-1723.435546875,304.1448059082031,0.8785525560379028,0.1147098019719123,0.1091399490833282,293.4511108398437,297.1499938964844,293.1499938964844,0.000704857870005,-268.0619201660156,292.2908935546875,0.6678326725959778,0.050000000745058,0.2262678295373916,291.2316589355469,291.1499938964844,274.8139953613281,272.2848815917969,286.2875366210937,295.0215148925781,290.9543151855469,1.0,0.1212957501411438,0.946393609046936,0.946393609046936,1.0,1.0,-0.5563822984695435,0.2406726032495498,0.3157097101211548,0.08087919652462,0.0,0.0,0.0,25.366863250732425,25.0,-1937.6600341796875,-0.0,19.598987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3890380859375,297.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.97265625,18000.0,0.0,0.0,0.1305182427167892,0.0,0.0,0.0,0.0,1.0,0.015496265143156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.777891369187273e-06,0.0710974708199501,-0.0710896924138069,0.0,0.0001324594195466,0.0,0.0,2.644316911697388,0.0,0.0,0.0,0.2626028954982757,4.0,0.0,1.0
831900,293.33868408203125,297.1499938964844,293.1499938964844,0.0040185838006436,-309.3570556640625,296.29718017578125,0.6680278778076172,0.050000000745058,0.0452965535223484,295.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.72802734375,0.6680278778076172,0.050000000745058,0.0476994514465332,293.4250793457031,297.1499938964844,293.1499938964844,0.0077802981249988,-417.6836242675781,300.4030456542969,0.6680278778076172,0.050000000745058,0.0352306514978408,293.201171875,297.1499938964844,293.1499938964844,0.0674650594592094,-1790.349609375,304.1399841308594,0.8779169917106628,0.1144793704152107,0.108815461397171,293.4452819824219,297.1499938964844,293.1499938964844,0.000707373546902,-274.5015563964844,291.7237854003906,0.6680278778076172,0.050000000745058,0.2262656688690185,290.6554260253906,291.1499938964844,274.8041687011719,272.28155517578125,286.2796630859375,295.0152282714844,290.4267883300781,1.0,0.1212113946676254,0.9465738534927368,0.9465738534927368,1.0,1.0,-0.5559887290000916,0.2405022084712982,0.3154865205287933,0.0808208957314491,0.0,0.0,0.0129816159605979,25.352428436279297,25.0,-1746.216552734375,-14.999079704284668,19.557666778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634765625,297.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.005859375,18000.0,0.0,0.0,0.1203238889575004,0.0,0.0,0.0,0.0,1.0,0.0182024072855711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007705737370997,0.0725560262799263,-0.0717854499816894,0.0,0.0001221134443767,0.0,0.0,2.694530725479126,0.0,0.0,0.0,0.2627205848693847,4.0,0.0,1.0
831960,293.3319091796875,297.1499938964844,293.1499938964844,0.004077274352312,-316.2620544433594,296.07733154296875,0.6683652400970459,0.050000000745058,0.0452958047389984,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329467773437,0.6683652400970459,0.050000000745058,0.0476986654102802,293.4204406738281,297.1499938964844,293.1499938964844,0.00786061771214,-424.1203308105469,300.2680053710937,0.6683652400970459,0.050000000745058,0.0352300703525543,293.1981811523437,297.1499938964844,293.1499938964844,0.0688049793243408,-1818.5257568359373,304.1395568847656,0.877974271774292,0.1144151985645294,0.1086774542927742,293.4388732910156,297.1499938964844,293.1499938964844,0.0007388258818536,-289.1001281738281,291.3641662597656,0.6683652400970459,0.050000000745058,0.2262619286775589,290.30426025390625,291.1499938964844,274.79400634765625,272.2779541015625,286.2713623046875,295.0080871582031,290.3948059082031,1.0,0.1211330220103263,0.9467520713806152,0.9467520713806152,1.0,1.0,-0.5558160543441772,0.2404234260320663,0.3153926134109497,0.0808097571134567,0.0,0.0,0.1077488288283348,25.3314208984375,25.0,-179.00228881835938,-3533.19384765625,19.52567481994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682312011719,302.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17751.5625,18000.0,0.0,0.0,0.1065228283405304,0.0,0.0,0.0,0.0,1.0,0.0086941085755825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857142284512519,0.142084538936615,-0.0563703179359436,0.0,0.0001081071313819,0.0,0.0,5.427410125732422,0.0,0.0,0.0,0.2723505198955536,4.0,0.0,1.0
832020,293.32574462890625,297.1499938964844,293.1499938964844,0.0039081810973584,-293.91925048828125,296.5306396484375,0.6691075563430786,0.050000000745058,0.0452941693365573,294.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6691075563430786,0.050000000745058,0.0476969443261623,293.4150390625,297.1499938964844,293.1499938964844,0.0073959282599389,-393.4050903320313,300.4301452636719,0.6691075563430786,0.050000000745058,0.0352288000285625,293.19293212890625,297.1499938964844,293.1499938964844,0.0631482824683189,-1699.9102783203125,304.15216064453125,0.8786539435386658,0.1142654120922088,0.1085763201117515,293.43341064453125,297.1499938964844,293.1499938964844,0.0006704536499455,-253.8462829589844,292.0693359375,0.6691075563430786,0.050000000745058,0.2262537628412246,291.15948486328125,291.1499938964844,274.7726745605469,272.2698059082031,286.2584228515625,295.0002136230469,291.2839660644531,1.0,0.1209933534264564,0.9471085667610168,0.9471085667610168,1.0,1.0,-0.5556793212890625,0.2403517663478851,0.3153275847434997,0.0808336213231086,0.0,0.0,0.0507018603384494,25.28740882873535,25.0,636.328369140625,-3633.283203125,19.47447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46929931640625,304.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.560546875,18000.0,0.0,0.0,0.0969627499580383,0.0,0.0,0.0,0.0,1.0,0.0042580333538353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888745710253715,0.1177609637379646,-0.028886392712593,0.0,9.840486745815724e-05,0.0,0.0,4.552095890045166,0.0,0.0,0.0,0.2712544202804565,4.0,0.0,1.0
832080,293.32574462890625,297.1499938964844,293.1499938964844,0.0039081810973584,-293.91925048828125,296.5306396484375,0.6691075563430786,0.050000000745058,0.0452941693365573,294.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6691075563430786,0.050000000745058,0.0476969443261623,293.4150390625,297.1499938964844,293.1499938964844,0.0073959282599389,-393.4050903320313,300.4301452636719,0.6691075563430786,0.050000000745058,0.0352288000285625,293.19293212890625,297.1499938964844,293.1499938964844,0.0631482824683189,-1699.9102783203125,304.15216064453125,0.8786539435386658,0.1142654120922088,0.1085763201117515,293.43341064453125,297.1499938964844,293.1499938964844,0.0006704536499455,-253.8462829589844,292.0693359375,0.6691075563430786,0.050000000745058,0.2262537628412246,291.15948486328125,291.1499938964844,274.7726745605469,272.2698059082031,286.2584228515625,295.0002136230469,291.2839660644531,1.0,0.1209933534264564,0.9471085667610168,0.9471085667610168,1.0,1.0,-0.5556793212890625,0.2403517663478851,0.3153275847434997,0.0808336213231086,0.0,0.0,0.0507018603384494,25.28740882873535,25.0,636.328369140625,-3633.283203125,19.47447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46929931640625,304.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.560546875,18000.0,0.0,0.0,0.0969627499580383,0.0,0.0,0.0,0.0,1.0,0.0042580333538353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888745710253715,0.1177609637379646,-0.028886392712593,0.0,9.840486745815724e-05,0.0,0.0,4.552095890045166,0.0,0.0,0.0,0.2712544202804565,4.0,0.0,1.0
832140,293.3246459960937,297.1499938964844,293.1499938964844,0.0038094830233603,-284.1583251953125,296.6492004394531,0.6694706082344055,0.050000000745058,0.0452933758497238,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.6694706082344055,0.050000000745058,0.0476961061358451,293.41473388671875,297.1499938964844,293.1499938964844,0.0071818134747445,-381.6622619628906,300.42694091796875,0.6694706082344055,0.050000000745058,0.035228181630373,293.1902160644531,297.1499938964844,293.1499938964844,0.0612182058393955,-1661.09326171875,304.1545104980469,0.8779569268226624,0.1137343198060989,0.1081533208489418,293.4328308105469,297.1499938964844,293.1499938964844,0.0005733334692195,-215.0769958496093,292.2523803710937,0.6694706082344055,0.050000000745058,0.2262497991323471,291.4576110839844,291.1499938964844,274.75,272.2604675292969,286.2484130859375,294.9991149902344,291.47882080078125,1.0,0.1208659037947654,0.9474650025367736,0.9474650025367736,1.0,1.0,-0.5551643371582031,0.2401225864887237,0.3150417506694793,0.0807777568697929,0.0,0.0,0.0,25.26276588439941,25.0,283.2834167480469,-2377.407470703125,19.41513633728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739013671875,302.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.384765625,18000.0,0.0,0.0,0.0884449258446693,0.0,0.0,0.0,0.0,1.0,0.0072924476116895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287926457822322,0.0783749818801879,-0.0495823360979557,0.0,8.976036042440683e-05,0.0,0.0,2.9772603511810303,0.0,0.0,0.0,0.2649810910224914,4.0,0.0,1.0
832200,293.3246459960937,297.1499938964844,293.1499938964844,0.0038094830233603,-284.1583251953125,296.6492004394531,0.6694706082344055,0.050000000745058,0.0452933758497238,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.6694706082344055,0.050000000745058,0.0476961061358451,293.41473388671875,297.1499938964844,293.1499938964844,0.0071818134747445,-381.6622619628906,300.42694091796875,0.6694706082344055,0.050000000745058,0.035228181630373,293.1902160644531,297.1499938964844,293.1499938964844,0.0612182058393955,-1661.09326171875,304.1545104980469,0.8779569268226624,0.1137343198060989,0.1081533208489418,293.4328308105469,297.1499938964844,293.1499938964844,0.0005733334692195,-215.0769958496093,292.2523803710937,0.6694706082344055,0.050000000745058,0.2262497991323471,291.4576110839844,291.1499938964844,274.75,272.2604675292969,286.2484130859375,294.9991149902344,291.47882080078125,1.0,0.1208659037947654,0.9474650025367736,0.9474650025367736,1.0,1.0,-0.5551643371582031,0.2401225864887237,0.3150417506694793,0.0807777568697929,0.0,0.0,0.0,25.26276588439941,25.0,283.2834167480469,-2377.407470703125,19.41513633728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739013671875,302.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.384765625,18000.0,0.0,0.0,0.0884449258446693,0.0,0.0,0.0,0.0,1.0,0.0072924476116895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287926457822322,0.0783749818801879,-0.0495823360979557,0.0,8.976036042440683e-05,0.0,0.0,2.9772603511810303,0.0,0.0,0.0,0.2649810910224914,4.0,0.0,1.0
832260,293.3209228515625,297.1499938964844,293.1499938964844,0.0038892973680049,-300.71246337890625,296.0935974121094,0.6696354746818542,0.050000000745058,0.0452930182218551,294.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.6696354746818542,0.050000000745058,0.047695729881525,293.41412353515625,297.1499938964844,293.1499938964844,0.0074513317085802,-406.5064392089844,300.0827331542969,0.6696354746818542,0.050000000745058,0.0352279059588909,293.1882019042969,297.1499938964844,293.1499938964844,0.0668961331248283,-1780.464599609375,304.1430358886719,0.8765406012535095,0.1131208315491676,0.1075632944703102,293.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.6696354746818542,0.050000000745058,0.2262480109930038,290.6068725585937,291.1499938964844,274.7260131835937,272.2499389648437,286.23583984375,294.99609375,290.35858154296875,1.0,0.120744951069355,0.9487708806991576,0.9487708806991576,1.0,1.0,-0.5544528961181641,0.2398280054330825,0.3146248757839203,0.0806947275996208,0.0,0.0,0.0889118015766143,25.248123168945312,25.0,-605.451416015625,-3579.435546875,19.35160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.653564453125,301.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.0716966614127159,0.0,0.0,0.0,0.0,1.0,0.00701470579952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754484683275222,0.1232363656163215,-0.0477878935635089,0.0,7.276299584191293e-05,0.0,0.0,4.669550895690918,0.0,0.0,0.0,0.2698154747486114,4.0,0.0,1.0
832320,293.3209228515625,297.1499938964844,293.1499938964844,0.0038892973680049,-300.71246337890625,296.0935974121094,0.6696354746818542,0.050000000745058,0.0452930182218551,294.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.6696354746818542,0.050000000745058,0.047695729881525,293.41412353515625,297.1499938964844,293.1499938964844,0.0074513317085802,-406.5064392089844,300.0827331542969,0.6696354746818542,0.050000000745058,0.0352279059588909,293.1882019042969,297.1499938964844,293.1499938964844,0.0668961331248283,-1780.464599609375,304.1430358886719,0.8765406012535095,0.1131208315491676,0.1075632944703102,293.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.6696354746818542,0.050000000745058,0.2262480109930038,290.6068725585937,291.1499938964844,274.7260131835937,272.2499389648437,286.23583984375,294.99609375,290.35858154296875,1.0,0.120744951069355,0.9487708806991576,0.9487708806991576,1.0,1.0,-0.5544528961181641,0.2398280054330825,0.3146248757839203,0.0806947275996208,0.0,0.0,0.0889118015766143,25.248123168945312,25.0,-605.451416015625,-3579.435546875,19.35160446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.653564453125,301.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.0716966614127159,0.0,0.0,0.0,0.0,1.0,0.00701470579952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754484683275222,0.1232363656163215,-0.0477878935635089,0.0,7.276299584191293e-05,0.0,0.0,4.669550895690918,0.0,0.0,0.0,0.2698154747486114,4.0,0.0,1.0
832380,293.3160705566406,297.1499938964844,293.1499938964844,0.0037974982988089,-285.6089782714844,296.37408447265625,0.6699863076210022,0.050000000745058,0.0452922582626342,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.6699863076210022,0.050000000745058,0.0476949289441108,293.4108581542969,297.1499938964844,293.1499938964844,0.007101624738425,-381.644775390625,300.1654968261719,0.6699863076210022,0.050000000745058,0.0352273136377334,293.1848449707031,297.1499938964844,293.1499938964844,0.0618338882923126,-1675.230712890625,304.15411376953125,0.8760713934898376,0.112834058701992,0.1072312518954277,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8018493652344,0.6699863076210022,0.050000000745058,0.2262442111968994,291.154541015625,291.1499938964844,274.7006530761719,272.2381896972656,286.2209167480469,294.98944091796875,291.3551330566406,1.0,0.1206347420811653,0.9500767588615416,0.9500767588615416,1.0,1.0,-0.554047167301178,0.2396614253520965,0.3143857717514038,0.080675408244133,0.0,0.0,0.0771670415997505,25.225170135498047,25.0,798.8426513671875,-3961.921630859375,19.30167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6194763183594,306.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.640625,18000.0,0.0,0.0,0.0615895166993141,0.0,0.0,0.0,0.0,1.0,0.0027481995057314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101107157766819,0.1148617565631866,-0.0137546006590127,0.0,6.250553269637749e-05,0.0,0.0,4.448678016662598,0.0,0.0,0.0,0.2712671458721161,4.0,0.0,1.0
832440,293.3160705566406,297.1499938964844,293.1499938964844,0.0037974982988089,-285.6089782714844,296.37408447265625,0.6699863076210022,0.050000000745058,0.0452922582626342,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.6699863076210022,0.050000000745058,0.0476949289441108,293.4108581542969,297.1499938964844,293.1499938964844,0.007101624738425,-381.644775390625,300.1654968261719,0.6699863076210022,0.050000000745058,0.0352273136377334,293.1848449707031,297.1499938964844,293.1499938964844,0.0618338882923126,-1675.230712890625,304.15411376953125,0.8760713934898376,0.112834058701992,0.1072312518954277,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8018493652344,0.6699863076210022,0.050000000745058,0.2262442111968994,291.154541015625,291.1499938964844,274.7006530761719,272.2381896972656,286.2209167480469,294.98944091796875,291.3551330566406,1.0,0.1206347420811653,0.9500767588615416,0.9500767588615416,1.0,1.0,-0.554047167301178,0.2396614253520965,0.3143857717514038,0.080675408244133,0.0,0.0,0.0771670415997505,25.225170135498047,25.0,798.8426513671875,-3961.921630859375,19.30167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6194763183594,306.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.640625,18000.0,0.0,0.0,0.0615895166993141,0.0,0.0,0.0,0.0,1.0,0.0027481995057314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101107157766819,0.1148617565631866,-0.0137546006590127,0.0,6.250553269637749e-05,0.0,0.0,4.448678016662598,0.0,0.0,0.0,0.2712671458721161,4.0,0.0,1.0
832500,293.31646728515625,297.1499938964844,293.1499938964844,0.0037129437550902,-276.41796875,296.5526428222656,0.670123279094696,0.050000000745058,0.0452919602394104,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46246337890625,0.670123279094696,0.050000000745058,0.0476946160197258,293.4112548828125,297.1499938964844,293.1499938964844,0.0069260178133845,-370.5689697265625,300.22705078125,0.670123279094696,0.050000000745058,0.0352270826697349,293.1838073730469,297.1499938964844,293.1499938964844,0.0598242655396461,-1634.526123046875,304.1569519042969,0.8757418990135193,0.1125974878668785,0.1070490851998329,293.4263610839844,297.1499938964844,293.1499938964844,0.0004736888804472,-147.87847900390625,292.0802307128906,0.670123279094696,0.050000000745058,0.2262427359819412,291.5013122558594,291.1499938964844,274.6875,272.2318420410156,286.2151184082031,294.9893493652344,291.5885925292969,1.0,0.1205833405256271,0.9507296681404114,0.9507296681404114,1.0,1.0,-0.5538257956504822,0.2395702451467514,0.3142555654048919,0.0806619524955749,0.0,0.0,0.0176073275506496,25.215801239013672,25.0,626.5138549804688,-3604.80908203125,19.27742385864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39825439453125,305.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.533203125,18000.0,0.0,0.0,0.0590880401432514,0.0,0.0,0.0,0.0,1.0,0.0034306689631193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804412215948104,0.1008739247918129,-0.020432710647583,0.0,5.996684922138229e-05,0.0,0.0,3.8795394897460938,0.0,0.0,0.0,0.2692177891731262,4.0,0.0,1.0
832560,293.317138671875,297.1499938964844,293.1499938964844,0.0036651687696576,-271.9563903808594,296.6022033691406,0.6701804995536804,0.050000000745058,0.0452918373048305,294.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61895751953125,0.6701804995536804,0.050000000745058,0.0476944893598556,293.4122314453125,297.1499938964844,293.1499938964844,0.0068311658687889,-365.4002685546875,300.22174072265625,0.6701804995536804,0.050000000745058,0.0352269858121871,293.1831970214844,297.1499938964844,293.1499938964844,0.0589661486446857,-1617.6903076171875,304.1572265625,0.8750962615013123,0.1122899651527404,0.1067897379398346,293.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.19598388671875,0.6701804995536804,0.050000000745058,0.226242110133171,291.6329345703125,291.1499938964844,274.67401123046875,272.2252197265625,286.2098388671875,294.98980712890625,291.65496826171875,1.0,0.1205327808856964,0.950420618057251,0.950420618057251,1.0,1.0,-0.5535134673118591,0.2394262999296188,0.3140871822834015,0.0806136280298233,0.0,0.0,0.0,25.21030616760254,25.0,335.70977783203125,-2597.9296875,19.25051689147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2129211425781,302.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18224.197265625,18000.0,0.0,0.0,0.0566399171948432,0.0,0.0,0.0,0.0,1.0,0.006282047368586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339685045182704,0.0777235999703407,-0.0437550954520702,0.0,5.7482317060930654e-05,0.0,0.0,2.955842971801758,0.0,0.0,0.0,0.2649732232093811,4.0,0.0,1.0
832620,293.315185546875,297.1499938964844,293.1499938964844,0.0037367069162428,-287.9797668457031,296.0286865234375,0.6701804995536804,0.050000000745058,0.0452918410301208,294.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.6701804995536804,0.050000000745058,0.0476944893598556,293.4129943847656,297.1499938964844,293.1499938964844,0.0070862602442502,-390.2231140136719,299.8550109863281,0.6701804995536804,0.050000000745058,0.0352269895374774,293.1822204589844,297.1499938964844,293.1499938964844,0.0648399069905281,-1740.343017578125,304.1444091796875,0.8733511567115784,0.1116434708237648,0.1061606481671333,293.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.6701804995536804,0.050000000745058,0.2262421250343322,290.7723388671875,291.1499938964844,274.64599609375,272.2110290527344,286.1971130371094,294.98779296875,290.4154052734375,1.0,0.1204329580068588,0.9498024582862854,0.9498024582862854,1.0,1.0,-0.552758514881134,0.2390831112861633,0.3136754035949707,0.0804852768778801,0.0,0.0,0.0526499897241592,25.204837799072266,25.0,-1279.7337646484375,-3319.5888671875,19.192930221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5110168457031,299.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.1640625,18000.0,0.0,0.0,0.045269638299942,0.0,0.0,0.0,0.0,1.0,0.0084344074130058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618534758687019,0.1165875047445297,-0.0547340288758277,0.0,4.594292840920389e-05,0.0,0.0,4.356757164001465,0.0,0.0,0.0,0.2697296142578125,4.0,0.0,1.0
832680,293.315185546875,297.1499938964844,293.1499938964844,0.0037367069162428,-287.9797668457031,296.0286865234375,0.6701804995536804,0.050000000745058,0.0452918410301208,294.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.6701804995536804,0.050000000745058,0.0476944893598556,293.4129943847656,297.1499938964844,293.1499938964844,0.0070862602442502,-390.2231140136719,299.8550109863281,0.6701804995536804,0.050000000745058,0.0352269895374774,293.1822204589844,297.1499938964844,293.1499938964844,0.0648399069905281,-1740.343017578125,304.1444091796875,0.8733511567115784,0.1116434708237648,0.1061606481671333,293.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.6701804995536804,0.050000000745058,0.2262421250343322,290.7723388671875,291.1499938964844,274.64599609375,272.2110290527344,286.1971130371094,294.98779296875,290.4154052734375,1.0,0.1204329580068588,0.9498024582862854,0.9498024582862854,1.0,1.0,-0.552758514881134,0.2390831112861633,0.3136754035949707,0.0804852768778801,0.0,0.0,0.0526499897241592,25.204837799072266,25.0,-1279.7337646484375,-3319.5888671875,19.192930221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5110168457031,299.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.1640625,18000.0,0.0,0.0,0.045269638299942,0.0,0.0,0.0,0.0,1.0,0.0084344074130058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618534758687019,0.1165875047445297,-0.0547340288758277,0.0,4.594292840920389e-05,0.0,0.0,4.356757164001465,0.0,0.0,0.0,0.2697296142578125,4.0,0.0,1.0
832740,293.3096618652344,297.1499938964844,293.1499938964844,0.003706221235916,-280.44659423828125,296.1247253417969,0.6704651117324829,0.050000000745058,0.0452912263572216,294.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302978515625,0.6704651117324829,0.050000000745058,0.047693844884634,293.40936279296875,297.1499938964844,293.1499938964844,0.0068716309033334,-374.4225769042969,299.8465881347656,0.6704651117324829,0.050000000745058,0.0352265089750289,293.1792907714844,297.1499938964844,293.1499938964844,0.0615423582494258,-1671.9324951171875,304.1525573730469,0.8729231953620911,0.1114231273531913,0.1058768630027771,293.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1174011230469,0.6704651117324829,0.050000000745058,0.2262390553951263,290.99981689453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1802978515625,294.9789428710937,291.2328491210937,1.0,0.1203416511416435,0.9491843581199646,0.9491843581199646,1.0,1.0,-0.5524120926856995,0.2389109581708908,0.3135011494159698,0.080440729856491,0.0,0.0,0.09440828114748,25.18622589111328,25.0,741.8584594726562,-3974.072021484375,19.15142250061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1981506347656,306.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.038929633796215,0.0,0.0,0.0,0.0,1.0,0.0027740509249269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060301586985588,0.1200222000479698,-0.0139920432120561,0.0,3.950862810597755e-05,0.0,0.0,4.6520819664001465,0.0,0.0,0.0,0.2718415260314941,4.0,0.0,1.0
832800,293.3096618652344,297.1499938964844,293.1499938964844,0.003706221235916,-280.44659423828125,296.1247253417969,0.6704651117324829,0.050000000745058,0.0452912263572216,294.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302978515625,0.6704651117324829,0.050000000745058,0.047693844884634,293.40936279296875,297.1499938964844,293.1499938964844,0.0068716309033334,-374.4225769042969,299.8465881347656,0.6704651117324829,0.050000000745058,0.0352265089750289,293.1792907714844,297.1499938964844,293.1499938964844,0.0615423582494258,-1671.9324951171875,304.1525573730469,0.8729231953620911,0.1114231273531913,0.1058768630027771,293.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1174011230469,0.6704651117324829,0.050000000745058,0.2262390553951263,290.99981689453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1802978515625,294.9789428710937,291.2328491210937,1.0,0.1203416511416435,0.9491843581199646,0.9491843581199646,1.0,1.0,-0.5524120926856995,0.2389109581708908,0.3135011494159698,0.080440729856491,0.0,0.0,0.09440828114748,25.18622589111328,25.0,741.8584594726562,-3974.072021484375,19.15142250061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1981506347656,306.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.038929633796215,0.0,0.0,0.0,0.0,1.0,0.0027740509249269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060301586985588,0.1200222000479698,-0.0139920432120561,0.0,3.950862810597755e-05,0.0,0.0,4.6520819664001465,0.0,0.0,0.0,0.2718415260314941,4.0,0.0,1.0
