time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.3113708496094,297.1499938964844,293.1499938964844,0.0035622979048639,-265.1367492675781,296.4155578613281,0.6706138253211975,0.050000000745058,0.0452909097075462,294.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544128417969,0.6706138253211975,0.050000000745058,0.0476935058832168,293.4107971191406,297.1499938964844,293.1499938964844,0.006584508344531,-356.1272277832031,299.94305419921875,0.6706138253211975,0.050000000745058,0.0352262631058692,293.1779479980469,297.1499938964844,293.1499938964844,0.0582473315298557,-1605.5858154296875,304.1568603515625,0.8720528483390808,0.1109555438160896,0.1054964810609817,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8735046386719,0.6706138253211975,0.050000000745058,0.2262374609708786,291.5713195800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1669616699219,294.97802734375,291.5990600585937,1.0,0.1202569678425788,0.9495328068733216,0.9495328068733216,1.0,1.0,-0.5519526600837708,0.2387082874774933,0.3132443726062774,0.0803866237401962,0.0,0.0,0.0,25.174535751342773,25.0,391.43072509765625,-3288.4111328125,19.108625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,303.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.572265625,18000.0,0.0,0.0,0.0401008389890193,0.0,0.0,0.0,0.0,1.0,0.0040856376290321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068687193095684,0.0957563892006874,-0.0270691979676485,0.0,4.069725400768221e-05,0.0,0.0,3.6657445430755615,0.0,0.0,0.0,0.2680391371250152,4.0,0.0,1.0
832920,293.3113708496094,297.1499938964844,293.1499938964844,0.0035622979048639,-265.1367492675781,296.4155578613281,0.6706138253211975,0.050000000745058,0.0452909097075462,294.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544128417969,0.6706138253211975,0.050000000745058,0.0476935058832168,293.4107971191406,297.1499938964844,293.1499938964844,0.006584508344531,-356.1272277832031,299.94305419921875,0.6706138253211975,0.050000000745058,0.0352262631058692,293.1779479980469,297.1499938964844,293.1499938964844,0.0582473315298557,-1605.5858154296875,304.1568603515625,0.8720528483390808,0.1109555438160896,0.1054964810609817,293.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8735046386719,0.6706138253211975,0.050000000745058,0.2262374609708786,291.5713195800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1669616699219,294.97802734375,291.5990600585937,1.0,0.1202569678425788,0.9495328068733216,0.9495328068733216,1.0,1.0,-0.5519526600837708,0.2387082874774933,0.3132443726062774,0.0803866237401962,0.0,0.0,0.0,25.174535751342773,25.0,391.43072509765625,-3288.4111328125,19.108625411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,303.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.572265625,18000.0,0.0,0.0,0.0401008389890193,0.0,0.0,0.0,0.0,1.0,0.0040856376290321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068687193095684,0.0957563892006874,-0.0270691979676485,0.0,4.069725400768221e-05,0.0,0.0,3.6657445430755615,0.0,0.0,0.0,0.2680391371250152,4.0,0.0,1.0
832980,293.3094482421875,297.1499938964844,293.1499938964844,0.0035840284544974,-274.19244384765625,296.0203857421875,0.6706743240356445,0.050000000745058,0.0452907793223857,294.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6706743240356445,0.050000000745058,0.0476933717727661,293.41046142578125,297.1499938964844,293.1499938964844,0.0067160557955503,-371.6923522949219,299.6650695800781,0.6706743240356445,0.050000000745058,0.0352261625230312,293.1766357421875,297.1499938964844,293.1499938964844,0.0624049194157123,-1692.0657958984375,304.1469116210937,0.8708683848381042,0.1105130091309547,0.105043925344944,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.400634765625,0.6706743240356445,0.050000000745058,0.2262368202209472,291.0125427246094,291.1499938964844,274.5539855957031,272.1611633300781,286.1515808105469,294.97540283203125,290.6282043457031,1.0,0.1201753318309784,0.9498812556266784,0.9498812556266784,1.0,1.0,-0.5514083504676819,0.2384726554155349,0.3129356801509857,0.080311007797718,0.0,0.0,0.0209866855293512,25.16718292236328,25.0,-1474.0162353515625,-642.025390625,19.0640926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2760314941406,299.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6953125,18000.0,0.0,0.0,0.0371638126671314,0.0,0.0,0.0,0.0,1.0,0.0123397717252373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054443585686385,0.073246918618679,-0.0678025633096695,0.0,3.771654883166775e-05,0.0,0.0,2.7201244831085205,0.0,0.0,0.0,0.2635928690433502,4.0,0.0,1.0
833040,293.3094482421875,297.1499938964844,293.1499938964844,0.0035840284544974,-274.19244384765625,296.0203857421875,0.6706743240356445,0.050000000745058,0.0452907793223857,294.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6706743240356445,0.050000000745058,0.0476933717727661,293.41046142578125,297.1499938964844,293.1499938964844,0.0067160557955503,-371.6923522949219,299.6650695800781,0.6706743240356445,0.050000000745058,0.0352261625230312,293.1766357421875,297.1499938964844,293.1499938964844,0.0624049194157123,-1692.0657958984375,304.1469116210937,0.8708683848381042,0.1105130091309547,0.105043925344944,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.400634765625,0.6706743240356445,0.050000000745058,0.2262368202209472,291.0125427246094,291.1499938964844,274.5539855957031,272.1611633300781,286.1515808105469,294.97540283203125,290.6282043457031,1.0,0.1201753318309784,0.9498812556266784,0.9498812556266784,1.0,1.0,-0.5514083504676819,0.2384726554155349,0.3129356801509857,0.080311007797718,0.0,0.0,0.0209866855293512,25.16718292236328,25.0,-1474.0162353515625,-642.025390625,19.0640926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2760314941406,299.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6953125,18000.0,0.0,0.0,0.0371638126671314,0.0,0.0,0.0,0.0,1.0,0.0123397717252373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054443585686385,0.073246918618679,-0.0678025633096695,0.0,3.771654883166775e-05,0.0,0.0,2.7201244831085205,0.0,0.0,0.0,0.2635928690433502,4.0,0.0,1.0
833100,293.3047180175781,297.1499938964844,293.1499938964844,0.003681946080178,-285.77996826171875,295.63934326171875,0.6707996726036072,0.050000000745058,0.0452905111014843,294.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4723815917969,0.6707996726036072,0.050000000745058,0.0476930886507034,293.4075927734375,297.1499938964844,293.1499938964844,0.0068579129874706,-383.4007263183594,299.423828125,0.6707996726036072,0.050000000745058,0.0352259539067745,293.1751403808594,297.1499938964844,293.1499938964844,0.0648808255791664,-1743.46728515625,304.1432189941406,0.870716392993927,0.1104696393013,0.1049328818917274,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.712646484375,0.6707996726036072,0.050000000745058,0.2262354791164398,290.42254638671875,291.1499938964844,274.5375061035156,272.1517944335937,286.14141845703125,294.9701232910156,290.48797607421875,1.0,0.1201373860239982,0.9500554800033568,0.9500554800033568,1.0,1.0,-0.5512725114822388,0.2384122759103775,0.3128601908683777,0.0803003311157226,0.0,0.0,0.1333873569965362,25.15912437438965,25.0,-39.73121643066406,-3667.179931640625,19.047155380249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3824768066406,303.4654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.76171875,18000.0,0.0,0.0,0.0336300358176231,0.0,0.0,0.0,0.0,1.0,0.0051346844993531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922754183411598,0.1284193843603134,-0.0361439697444438,0.0,3.4130211133742705e-05,0.0,0.0,4.909738063812256,0.0,0.0,0.0,0.2713901102542877,4.0,0.0,1.0
833160,293.3019104003906,297.1499938964844,293.1499938964844,0.0036257554311305,-276.41241455078125,295.865478515625,0.6710118651390076,0.050000000745058,0.0452900566160678,294.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7610778808594,0.6710118651390076,0.050000000745058,0.0476926080882549,293.4051818847656,297.1499938964844,293.1499938964844,0.0066702831536531,-368.5948181152344,299.5215148925781,0.6710118651390076,0.050000000745058,0.0352256000041961,293.17333984375,297.1499938964844,293.1499938964844,0.0618372969329357,-1680.0035400390625,304.1499938964844,0.8709827065467834,0.1105016246438026,0.1049327850341796,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.6710118651390076,0.050000000745058,0.2262331992387771,290.81890869140625,291.1499938964844,274.5206604003906,272.1421203613281,286.131591796875,294.9651794433594,291.05340576171875,1.0,0.1201029121875763,0.9502295255661012,0.9502295255661012,1.0,1.0,-0.5512680411338806,0.2384067922830581,0.3128612637519836,0.0803168788552284,0.0,0.0,0.1187023892998695,25.14716339111328,25.0,601.0479125976562,-3884.254638671875,19.03563499450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99676513671875,305.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.94140625,18000.0,0.0,0.0,0.0353772677481174,0.0,0.0,0.0,0.0,1.0,0.0027045526076108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110116988420486,0.1243489012122154,-0.0133372005075216,0.0,3.5903427487937734e-05,0.0,0.0,4.820725917816162,0.0,0.0,0.0,0.2723446488380432,4.0,0.0,1.0
833220,293.3031921386719,297.1499938964844,293.1499938964844,0.0034785296302288,-260.1820068359375,296.2033386230469,0.6712182760238647,0.050000000745058,0.0452896133065223,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.6712182760238647,0.050000000745058,0.0476921461522579,293.40643310546875,297.1499938964844,293.1499938964844,0.0063744252547621,-348.771240234375,299.65142822265625,0.6712182760238647,0.050000000745058,0.0352252535521984,293.1719055175781,297.1499938964844,293.1499938964844,0.0583165548741817,-1608.47802734375,304.155517578125,0.8707054257392883,0.1102032214403152,0.1047406941652298,293.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5013732910156,0.6712182760238647,0.050000000745058,0.2262309938669204,291.4504699707031,291.1499938964844,274.4859924316406,272.121826171875,286.1156616210937,294.9628601074219,291.4909973144531,1.0,0.1200386881828308,0.9505777359008788,0.9505777359008788,1.0,1.0,-0.5510334968566895,0.2383028715848922,0.3127305805683136,0.0803001448512077,0.0,0.0,0.0262295827269554,25.13389587402344,25.0,412.8992004394531,-3330.420654296875,19.007009506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,303.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08984375,18000.0,0.0,0.0,0.0416242703795433,0.0,0.0,0.0,0.0,1.0,0.0032770119141787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08016137778759,0.0990112349390983,-0.0188498552888631,0.0,4.224334406899288e-05,0.0,0.0,3.803990602493286,0.0,0.0,0.0,0.2689933776855469,4.0,0.0,1.0
833280,293.3031921386719,297.1499938964844,293.1499938964844,0.0034785296302288,-260.1820068359375,296.2033386230469,0.6712182760238647,0.050000000745058,0.0452896133065223,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.6712182760238647,0.050000000745058,0.0476921461522579,293.40643310546875,297.1499938964844,293.1499938964844,0.0063744252547621,-348.771240234375,299.65142822265625,0.6712182760238647,0.050000000745058,0.0352252535521984,293.1719055175781,297.1499938964844,293.1499938964844,0.0583165548741817,-1608.47802734375,304.155517578125,0.8707054257392883,0.1102032214403152,0.1047406941652298,293.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5013732910156,0.6712182760238647,0.050000000745058,0.2262309938669204,291.4504699707031,291.1499938964844,274.4859924316406,272.121826171875,286.1156616210937,294.9628601074219,291.4909973144531,1.0,0.1200386881828308,0.9505777359008788,0.9505777359008788,1.0,1.0,-0.5510334968566895,0.2383028715848922,0.3127305805683136,0.0803001448512077,0.0,0.0,0.0262295827269554,25.13389587402344,25.0,412.8992004394531,-3330.420654296875,19.007009506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,303.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08984375,18000.0,0.0,0.0,0.0416242703795433,0.0,0.0,0.0,0.0,1.0,0.0032770119141787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08016137778759,0.0990112349390983,-0.0188498552888631,0.0,4.224334406899288e-05,0.0,0.0,3.803990602493286,0.0,0.0,0.0,0.2689933776855469,4.0,0.0,1.0
833340,293.30328369140625,297.1499938964844,293.1499938964844,0.0034399449359625,-257.01763916015625,296.2034912109375,0.6712751388549805,0.050000000745058,0.0452894940972328,294.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058898925781,0.6712751388549805,0.050000000745058,0.0476920157670974,293.40692138671875,297.1499938964844,293.1499938964844,0.006297071930021,-344.96875,299.61083984375,0.6712751388549805,0.050000000745058,0.0352251604199409,293.1711730957031,297.1499938964844,293.1499938964844,0.0578991845250129,-1600.569580078125,304.1549072265625,0.8701840043067932,0.1099696457386016,0.1045286059379577,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5542297363281,0.6712751388549805,0.050000000745058,0.2262303978204727,291.5082397460937,291.1499938964844,274.46124267578125,272.1070861816406,286.104248046875,294.961669921875,291.5042724609375,1.0,0.1199956834316253,0.9508185386657716,0.9508185386657716,1.0,1.0,-0.550777792930603,0.2381936907768249,0.3125841319561004,0.080265425145626,0.0,0.0,0.0,25.128826141357425,25.0,94.013427734375,-2231.295166015625,18.98463630676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,300.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18831.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0292439926415681,0.0292482897639274,-4.2974124880856834e-06,0.0,0.0,0.0,0.0,1.141518473625183,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833400,293.3027648925781,297.1499938964844,293.1499938964844,0.0034286743029952,-257.1282653808594,296.1591491699219,0.6712952256202698,0.050000000745058,0.0452894493937492,294.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.6712952256202698,0.050000000745058,0.0476919710636138,293.4066772460937,297.1499938964844,293.1499938964844,0.0062922281213104,-346.0149230957031,299.567626953125,0.6712952256202698,0.050000000745058,0.0352251268923282,293.1707458496094,297.1499938964844,293.1499938964844,0.0583997629582881,-1611.0654296875,304.1533508300781,0.8699370622634888,0.1098885759711265,0.1044312715530395,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298034667969,0.6712952256202698,0.050000000745058,0.226230189204216,291.4610595703125,291.1499938964844,274.45001220703125,272.1003112792969,286.0988464355469,294.96075439453125,291.3056030273437,1.0,0.1199769303202629,0.950925886631012,0.950925886631012,1.0,1.0,-0.5506606101989746,0.2381440997123718,0.3125164806842804,0.0802482664585113,0.0,0.0,0.0,25.12682342529297,25.0,-862.2737426757812,-0.0,18.974685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0092870509251952,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.977625699455813e-10,6.99863778041987e-10,-2.101182292393866e-12,0.0,0.0,0.0,0.0,1.3330695156413535e-14,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833460,293.29327392578125,297.1499938964844,293.1499938964844,0.0035938639193773,-283.8636169433594,295.2551574707031,0.67155921459198,0.050000000745058,0.0452888868749141,294.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588134765625,0.67155921459198,0.050000000745058,0.0476913787424564,293.40057373046875,297.1499938964844,293.1499938964844,0.0066702095791697,-381.785400390625,298.9870300292969,0.67155921459198,0.050000000745058,0.0352246910333633,293.1677551269531,297.1499938964844,293.1499938964844,0.0671238750219345,-1792.1517333984375,304.137939453125,0.8700509071350098,0.1099596917629242,0.1043539196252822,293.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15966796875,0.67155921459198,0.050000000745058,0.2262273728847503,290.0726928710937,291.1499938964844,274.41265869140625,272.0775756835937,286.07635498046875,294.9511413574219,289.8225402832031,1.0,0.1199218109250068,0.9524802565574646,0.9524802565574646,1.0,1.0,-0.5505623817443848,0.2381216138601303,0.3124407529830932,0.0802675411105156,0.0,0.0,0.0,25.11124610900879,25.0,-1518.6514892578125,-0.0,18.953330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319687994007587e-20,1.7158706662611826e-20,-5.839017860810672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833520,293.29327392578125,297.1499938964844,293.1499938964844,0.0035938639193773,-283.8636169433594,295.2551574707031,0.67155921459198,0.050000000745058,0.0452888868749141,294.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588134765625,0.67155921459198,0.050000000745058,0.0476913787424564,293.40057373046875,297.1499938964844,293.1499938964844,0.0066702095791697,-381.785400390625,298.9870300292969,0.67155921459198,0.050000000745058,0.0352246910333633,293.1677551269531,297.1499938964844,293.1499938964844,0.0671238750219345,-1792.1517333984375,304.137939453125,0.8700509071350098,0.1099596917629242,0.1043539196252822,293.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15966796875,0.67155921459198,0.050000000745058,0.2262273728847503,290.0726928710937,291.1499938964844,274.41265869140625,272.0775756835937,286.07635498046875,294.9511413574219,289.8225402832031,1.0,0.1199218109250068,0.9524802565574646,0.9524802565574646,1.0,1.0,-0.5505623817443848,0.2381216138601303,0.3124407529830932,0.0802675411105156,0.0,0.0,0.0,25.11124610900879,25.0,-1518.6514892578125,-0.0,18.953330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319687994007587e-20,1.7158706662611826e-20,-5.839017860810672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833580,293.27740478515625,297.1499938964844,293.1499938964844,0.0037119633052498,-301.7616577148437,294.6820068359375,0.6723626255989075,0.050000000745058,0.0452871844172477,294.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.6723626255989075,0.050000000745058,0.0476895831525325,293.3877868652344,297.1499938964844,293.1499938964844,0.006882828194648,-402.7648315429688,298.5986022949219,0.6723626255989075,0.050000000745058,0.035223364830017,293.16162109375,297.1499938964844,293.1499938964844,0.0727272182703018,-1910.1668701171875,304.1327514648437,0.8727091550827026,0.1107486486434936,0.1049432083964347,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.6723626255989075,0.050000000745058,0.2262188494205474,289.1761169433594,291.1499938964844,274.3739929199219,272.0535888671875,286.0492248535156,294.9335021972656,289.0089416503906,1.0,0.1198860853910446,0.9540346264839172,0.9540346264839172,1.0,1.0,-0.5512534379959106,0.2384301722049713,0.3128232359886169,0.0804486125707626,0.0,0.0,0.0,25.0715446472168,25.0,-1238.67724609375,-0.0,18.963701248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9206704740856505e-21,-7.515534440077364e-21,2.5948637640433218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833640,293.27740478515625,297.1499938964844,293.1499938964844,0.0037119633052498,-301.7616577148437,294.6820068359375,0.6723626255989075,0.050000000745058,0.0452871844172477,294.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.6723626255989075,0.050000000745058,0.0476895831525325,293.3877868652344,297.1499938964844,293.1499938964844,0.006882828194648,-402.7648315429688,298.5986022949219,0.6723626255989075,0.050000000745058,0.035223364830017,293.16162109375,297.1499938964844,293.1499938964844,0.0727272182703018,-1910.1668701171875,304.1327514648437,0.8727091550827026,0.1107486486434936,0.1049432083964347,293.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.6723626255989075,0.050000000745058,0.2262188494205474,289.1761169433594,291.1499938964844,274.3739929199219,272.0535888671875,286.0492248535156,294.9335021972656,289.0089416503906,1.0,0.1198860853910446,0.9540346264839172,0.9540346264839172,1.0,1.0,-0.5512534379959106,0.2384301722049713,0.3128232359886169,0.0804486125707626,0.0,0.0,0.0,25.0715446472168,25.0,-1238.67724609375,-0.0,18.963701248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9206704740856505e-21,-7.515534440077364e-21,2.5948637640433218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833700,293.2688903808594,297.1499938964844,293.1499938964844,0.0037584279198199,-309.13232421875,294.4543151855469,0.6728977560997009,0.050000000745058,0.0452860556542873,294.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86041259765625,0.6728977560997009,0.050000000745058,0.0476883985102176,293.38055419921875,297.1499938964844,293.1499938964844,0.0069642602466046,-411.2587890625,298.4389038085937,0.6728977560997009,0.050000000745058,0.0352224893867969,293.1579895019531,297.1499938964844,293.1499938964844,0.075277991592884,-1964.0953369140625,304.1312561035156,0.8747457265853882,0.1113133132457733,0.1054291948676109,293.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86041259765625,0.6728977560997009,0.050000000745058,0.2262132316827774,288.814697265625,291.1499938964844,274.3541564941406,272.0411376953125,286.03521728515625,294.9240417480469,288.6622619628906,1.0,0.1198778748512268,0.9548118114471436,0.9548118114471436,1.0,1.0,-0.551826000213623,0.2386797368526458,0.3131462633609772,0.0805850997567176,0.0,0.0,0.0,25.046192169189453,25.0,-1104.687744140625,-0.0,18.97937393188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920658761078929e-21,-7.515544133600167e-21,2.5948855744696297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833760,293.26031494140625,297.1499938964844,293.1499938964844,0.0038014941383153,-315.9801025390625,294.2486877441406,0.6734763383865356,0.050000000745058,0.0452848449349403,294.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.6734763383865356,0.050000000745058,0.0476871207356452,293.3730773925781,297.1499938964844,293.1499938964844,0.0070365699939429,-418.9620361328125,298.29205322265625,0.6734763383865356,0.050000000745058,0.0352215468883514,293.1542358398437,297.1499938964844,293.1499938964844,0.0777314081788063,-2016.068603515625,304.1302185058594,0.8770697116851807,0.1119512841105461,0.1059968918561935,293.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.6734763383865356,0.050000000745058,0.2262071818113327,288.4848937988281,291.1499938964844,274.3340148925781,272.02838134765625,286.0216064453125,294.9144287109375,288.3462219238281,1.0,0.1198764070868492,0.9543769359588624,0.9543769359588624,1.0,1.0,-0.5524958968162537,0.2389520555734634,0.313543826341629,0.0807222351431846,0.0,0.0,0.0,25.01936912536621,25.0,-981.7631225585938,-0.0,19.000396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833820,293.2434387207031,297.1499938964844,293.1499938964844,0.0038779650349169,-328.1286926269531,293.89898681640625,0.674688458442688,0.050000000745058,0.0452823303639888,294.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.674688458442688,0.050000000745058,0.0476844757795333,293.35809326171875,297.1499938964844,293.1499938964844,0.0071553532034158,-432.0818786621094,298.0341491699219,0.674688458442688,0.050000000745058,0.0352195911109447,293.14666748046875,297.1499938964844,293.1499938964844,0.0823146700859069,-2113.267578125,304.12921142578125,0.8822625279426575,0.1133778989315033,0.1072985753417015,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.674688458442688,0.050000000745058,0.2261946201324463,287.91455078125,291.1499938964844,274.29266357421875,272.0019226074219,285.9944152832031,294.8953857421875,287.8018493652344,1.0,0.1198935732245445,0.9535072445869446,0.9535072445869446,1.0,1.0,-0.554034411907196,0.2395791858434677,0.3144552111625671,0.0810307338833808,0.0,0.0,0.0,24.96488571166992,25.0,-769.1060791015625,-0.0,19.05547523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833880,293.2434387207031,297.1499938964844,293.1499938964844,0.0038779650349169,-328.1286926269531,293.89898681640625,0.674688458442688,0.050000000745058,0.0452823303639888,294.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.674688458442688,0.050000000745058,0.0476844757795333,293.35809326171875,297.1499938964844,293.1499938964844,0.0071553532034158,-432.0818786621094,298.0341491699219,0.674688458442688,0.050000000745058,0.0352195911109447,293.14666748046875,297.1499938964844,293.1499938964844,0.0823146700859069,-2113.267578125,304.12921142578125,0.8822625279426575,0.1133778989315033,0.1072985753417015,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.674688458442688,0.050000000745058,0.2261946201324463,287.91455078125,291.1499938964844,274.29266357421875,272.0019226074219,285.9944152832031,294.8953857421875,287.8018493652344,1.0,0.1198935732245445,0.9535072445869446,0.9535072445869446,1.0,1.0,-0.554034411907196,0.2395791858434677,0.3144552111625671,0.0810307338833808,0.0,0.0,0.0,24.96488571166992,25.0,-769.1060791015625,-0.0,19.05547523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833940,293.2274169921875,297.1499938964844,293.1499938964844,0.0039427187293767,-338.3282165527344,293.62322998046875,0.6758973598480225,0.050000000745058,0.0452798604965209,294.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811096191406,0.6758973598480225,0.050000000745058,0.0476818718016147,293.3436584472656,297.1499938964844,293.1499938964844,0.0072433031164109,-442.401123046875,297.8193054199219,0.6758973598480225,0.050000000745058,0.0352176688611507,293.1394348144531,297.1499938964844,293.1499938964844,0.0864577740430831,-2200.975830078125,304.1292419433594,0.8878408670425415,0.1149274259805679,0.1087373495101928,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811096191406,0.6758973598480225,0.050000000745058,0.2261822819709777,287.4533386230469,291.1499938964844,274.25,271.9742431640625,285.9670104980469,294.876953125,287.36334228515625,1.0,0.1199362948536872,0.9526375532150269,0.9526375532150269,1.0,1.0,-0.5557377934455872,0.2402783930301666,0.3154594302177429,0.0813664123415947,0.0,0.0,0.0,24.91272354125977,25.0,-597.8964233398438,-0.0,19.12436294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834000,293.2274169921875,297.1499938964844,293.1499938964844,0.0039427187293767,-338.3282165527344,293.62322998046875,0.6758973598480225,0.050000000745058,0.0452798604965209,294.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811096191406,0.6758973598480225,0.050000000745058,0.0476818718016147,293.3436584472656,297.1499938964844,293.1499938964844,0.0072433031164109,-442.401123046875,297.8193054199219,0.6758973598480225,0.050000000745058,0.0352176688611507,293.1394348144531,297.1499938964844,293.1499938964844,0.0864577740430831,-2200.975830078125,304.1292419433594,0.8878408670425415,0.1149274259805679,0.1087373495101928,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811096191406,0.6758973598480225,0.050000000745058,0.2261822819709777,287.4533386230469,291.1499938964844,274.25,271.9742431640625,285.9670104980469,294.876953125,287.36334228515625,1.0,0.1199362948536872,0.9526375532150269,0.9526375532150269,1.0,1.0,-0.5557377934455872,0.2402783930301666,0.3154594302177429,0.0813664123415947,0.0,0.0,0.0,24.91272354125977,25.0,-597.8964233398438,-0.0,19.12436294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834060,293.21270751953125,297.1499938964844,293.1499938964844,0.0039974087849259,-346.80084228515625,293.40997314453125,0.6770474910736084,0.050000000745058,0.045277539640665,294.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6770474910736084,0.050000000745058,0.0476794280111789,293.3301696777344,297.1499938964844,293.1499938964844,0.007305352948606,-450.309814453125,297.6410217285156,0.6770474910736084,0.050000000745058,0.0352158620953559,293.1328125,297.1499938964844,293.1499938964844,0.0901865661144256,-2279.50634765625,304.1299743652344,0.8935340642929077,0.1165366917848587,0.1102462112903595,293.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6770474910736084,0.050000000745058,0.2261706739664077,287.0859069824219,291.1499938964844,274.2059936523437,271.9453125,285.9388732910156,294.8595275878906,287.0148620605469,1.0,0.1200022846460342,0.9529606103897096,0.9529606103897096,1.0,1.0,-0.5575267672538757,0.2410361766815185,0.3164906203746795,0.0817310512065887,0.0,0.0,0.0,24.865169525146484,25.0,-462.9329833984375,-0.0,19.203819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834120,293.21270751953125,297.1499938964844,293.1499938964844,0.0039974087849259,-346.80084228515625,293.40997314453125,0.6770474910736084,0.050000000745058,0.045277539640665,294.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6770474910736084,0.050000000745058,0.0476794280111789,293.3301696777344,297.1499938964844,293.1499938964844,0.007305352948606,-450.309814453125,297.6410217285156,0.6770474910736084,0.050000000745058,0.0352158620953559,293.1328125,297.1499938964844,293.1499938964844,0.0901865661144256,-2279.50634765625,304.1299743652344,0.8935340642929077,0.1165366917848587,0.1102462112903595,293.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6770474910736084,0.050000000745058,0.2261706739664077,287.0859069824219,291.1499938964844,274.2059936523437,271.9453125,285.9388732910156,294.8595275878906,287.0148620605469,1.0,0.1200022846460342,0.9529606103897096,0.9529606103897096,1.0,1.0,-0.5575267672538757,0.2410361766815185,0.3164906203746795,0.0817310512065887,0.0,0.0,0.0,24.865169525146484,25.0,-462.9329833984375,-0.0,19.203819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834180,293.199462890625,297.1499938964844,293.1499938964844,0.0040437495335936,-353.8134765625,293.2475280761719,0.6781082153320312,0.050000000745058,0.0452754236757755,294.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.6781082153320312,0.050000000745058,0.0476772002875804,293.31787109375,297.1499938964844,293.1499938964844,0.0073463288135826,-456.2254943847656,297.4927062988281,0.6781082153320312,0.050000000745058,0.0352142192423343,293.126953125,297.1499938964844,293.1499938964844,0.0935463011264801,-2349.72216796875,304.13104248046875,0.8991680145263672,0.1181647256016731,0.1117814928293228,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.6781082153320312,0.050000000745058,0.2261601090431213,286.7957458496094,291.1499938964844,274.1606750488281,271.9151306152344,285.9105834960937,294.8432006835937,286.7400207519531,1.0,0.1200887411832809,0.9532837271690368,0.9532837271690368,1.0,1.0,-0.5593494176864624,0.2418127506971359,0.3175366520881653,0.0820948407053947,0.0,0.0,0.0,24.823266983032227,25.0,-358.1365051269531,-0.0,19.29132652282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834240,293.199462890625,297.1499938964844,293.1499938964844,0.0040437495335936,-353.8134765625,293.2475280761719,0.6781082153320312,0.050000000745058,0.0452754236757755,294.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.6781082153320312,0.050000000745058,0.0476772002875804,293.31787109375,297.1499938964844,293.1499938964844,0.0073463288135826,-456.2254943847656,297.4927062988281,0.6781082153320312,0.050000000745058,0.0352142192423343,293.126953125,297.1499938964844,293.1499938964844,0.0935463011264801,-2349.72216796875,304.13104248046875,0.8991680145263672,0.1181647256016731,0.1117814928293228,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.6781082153320312,0.050000000745058,0.2261601090431213,286.7957458496094,291.1499938964844,274.1606750488281,271.9151306152344,285.9105834960937,294.8432006835937,286.7400207519531,1.0,0.1200887411832809,0.9532837271690368,0.9532837271690368,1.0,1.0,-0.5593494176864624,0.2418127506971359,0.3175366520881653,0.0820948407053947,0.0,0.0,0.0,24.823266983032227,25.0,-358.1365051269531,-0.0,19.29132652282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834300,293.193359375,297.1499938964844,293.1499938964844,0.0040642796084284,-356.851806640625,293.1822204589844,0.6786001324653625,0.050000000745058,0.0452744513750076,294.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.6786001324653625,0.050000000745058,0.0476761758327484,293.3121337890625,297.1499938964844,293.1499938964844,0.0073604453355073,-458.5630187988281,297.42803955078125,0.6786001324653625,0.050000000745058,0.0352134592831134,293.1242980957031,297.1499938964844,293.1499938964844,0.0951025635004043,-2382.018798828125,304.13165283203125,0.9019284248352052,0.1189776957035064,0.1125502809882164,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.6786001324653625,0.050000000745058,0.2261552512645721,286.6750183105469,291.1499938964844,274.13751220703125,271.89959716796875,285.8963928222656,294.83544921875,286.6257019042969,1.0,0.120138794183731,0.9534452557563782,0.9534452557563782,1.0,1.0,-0.5602628588676453,0.2422035485506057,0.3180593252182007,0.0822738334536552,0.0,0.0,0.0,24.80455017089844,25.0,-315.2958068847656,-0.0,19.33749961853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,300.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.920657953285362e-21,-7.5155433258066e-21,2.594885372521238e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834360,293.1876525878906,297.1499938964844,293.1499938964844,0.0040868483483791,-359.1896057128906,293.1407165527344,0.679066002368927,0.050000000745058,0.0452735349535942,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.679066002368927,0.050000000745058,0.0476752109825611,293.3067321777344,297.1499938964844,293.1499938964844,0.0073635261505842,-459.287109375,297.3778686523437,0.679066002368927,0.050000000745058,0.0352127477526664,293.121826171875,297.1499938964844,293.1499938964844,0.0962055325508117,-2404.074462890625,304.133056640625,0.904663860797882,0.119786724448204,0.1133166998624801,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.679066002368927,0.050000000745058,0.2261506766080856,286.5921325683594,291.1499938964844,274.114013671875,271.8837280273437,285.8821716308594,294.8279724121094,286.69293212890625,1.0,0.1201928406953811,0.9536024928092957,0.9536024928092957,1.0,1.0,-0.5611740350723267,0.2425944358110427,0.3185795843601227,0.0824499726295471,0.0,0.0,1.0,24.78727912902832,25.0,1003.0527954101562,-5746.91259765625,19.384992599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4197998046875,307.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,2982.970947265625,18000.0,0.0,0.0,0.0044142571277916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338600754737854,0.3386021554470062,-1.4089755495660938e-06,0.0,4.479909875954036e-06,0.0,0.0,5.874316692352295,0.0,0.0,0.0,0.2384259104728698,4.0,0.0,1.0
834420,293.1900939941406,297.1499938964844,293.1499938964844,0.0038083782419562,-306.0260009765625,294.7125244140625,0.6797088980674744,0.050000000745058,0.0452722758054733,294.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.6797088980674744,0.050000000745058,0.0476738847792148,293.3056335449219,297.1499938964844,293.1499938964844,0.0066022560931742,-386.125244140625,298.3007202148437,0.6797088980674744,0.050000000745058,0.0352117680013179,293.11968994140625,297.1499938964844,293.1499938964844,0.0802993476390838,-2048.453369140625,304.1653747558594,0.909298300743103,0.1209498196840286,0.114626444876194,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.6797088980674744,0.050000000745058,0.2261443883180618,289.1330261230469,291.1499938964844,274.0660095214844,271.8510437011719,285.85919189453125,294.8230895996094,289.70965576171875,1.0,0.1203084737062454,0.9539169669151306,0.9539169669151306,1.0,1.0,-0.5627341866493225,0.2432696521282196,0.3194645345211029,0.0827411338686943,0.0,0.0,1.0,24.765846252441406,25.0,3219.21533203125,-6651.5478515625,19.474342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9097900390625,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,11105.8154296875,18000.0,0.0,0.0,0.0377846360206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715665817260742,1.0715761184692385,-9.484342626819853e-06,0.0,3.834659946733154e-05,0.0,0.0,136.82479858398438,0.0,0.0,0.0,0.5975127816200256,4.0,0.0,1.0
834480,293.1900939941406,297.1499938964844,293.1499938964844,0.0038083782419562,-306.0260009765625,294.7125244140625,0.6797088980674744,0.050000000745058,0.0452722758054733,294.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.6797088980674744,0.050000000745058,0.0476738847792148,293.3056335449219,297.1499938964844,293.1499938964844,0.0066022560931742,-386.125244140625,298.3007202148437,0.6797088980674744,0.050000000745058,0.0352117680013179,293.11968994140625,297.1499938964844,293.1499938964844,0.0802993476390838,-2048.453369140625,304.1653747558594,0.909298300743103,0.1209498196840286,0.114626444876194,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.6797088980674744,0.050000000745058,0.2261443883180618,289.1330261230469,291.1499938964844,274.0660095214844,271.8510437011719,285.85919189453125,294.8230895996094,289.70965576171875,1.0,0.1203084737062454,0.9539169669151306,0.9539169669151306,1.0,1.0,-0.5627341866493225,0.2432696521282196,0.3194645345211029,0.0827411338686943,0.0,0.0,1.0,24.765846252441406,25.0,3219.21533203125,-6651.5478515625,19.474342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9097900390625,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,11105.8154296875,18000.0,0.0,0.0,0.0377846360206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715665817260742,1.0715761184692385,-9.484342626819853e-06,0.0,3.834659946733154e-05,0.0,0.0,136.82479858398438,0.0,0.0,0.0,0.5975127816200256,4.0,0.0,1.0
834540,293.2092590332031,297.1499938964844,293.1499938964844,0.0034732893109321,-262.1127319335937,295.8746032714844,0.6790890097618103,0.050000000745058,0.04527348279953,294.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.6790890097618103,0.050000000745058,0.0476751551032066,293.3213806152344,297.1499938964844,293.1499938964844,0.005949190352112,-332.9440612792969,298.96539306640625,0.6790890097618103,0.050000000745058,0.0352127067744731,293.1250305175781,297.1499938964844,293.1499938964844,0.0685809925198555,-1797.708740234375,304.1793518066406,0.9086210131645204,0.1206483766436576,0.1146912202239036,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.6790890097618103,0.050000000745058,0.2261504083871841,291.0882568359375,291.1499938964844,274.01666259765625,271.817138671875,285.8448791503906,294.8363952636719,291.4034423828125,1.0,0.1204092800617218,0.9542314410209656,0.9542314410209656,1.0,1.0,-0.5628235936164856,0.2433359175920486,0.3194876611232757,0.0827123597264289,0.0,0.0,0.9846864342689514,24.79800033569336,25.0,2495.099853515625,-6331.5751953125,19.51142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2249755859375,307.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15869.4150390625,19080.0,0.0,0.0,0.071220077574253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280584692955017,1.280598282814026,-1.354712094325805e-05,0.0,7.227932655951008e-05,0.0,0.0,233.54151916503903,0.0,0.0,0.0,0.7176012396812439,4.0,0.0,1.0
834600,293.2092590332031,297.1499938964844,293.1499938964844,0.0034732893109321,-262.1127319335937,295.8746032714844,0.6790890097618103,0.050000000745058,0.04527348279953,294.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.6790890097618103,0.050000000745058,0.0476751551032066,293.3213806152344,297.1499938964844,293.1499938964844,0.005949190352112,-332.9440612792969,298.96539306640625,0.6790890097618103,0.050000000745058,0.0352127067744731,293.1250305175781,297.1499938964844,293.1499938964844,0.0685809925198555,-1797.708740234375,304.1793518066406,0.9086210131645204,0.1206483766436576,0.1146912202239036,293.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.6790890097618103,0.050000000745058,0.2261504083871841,291.0882568359375,291.1499938964844,274.01666259765625,271.817138671875,285.8448791503906,294.8363952636719,291.4034423828125,1.0,0.1204092800617218,0.9542314410209656,0.9542314410209656,1.0,1.0,-0.5628235936164856,0.2433359175920486,0.3194876611232757,0.0827123597264289,0.0,0.0,0.9846864342689514,24.79800033569336,25.0,2495.099853515625,-6331.5751953125,19.51142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2249755859375,307.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15869.4150390625,19080.0,0.0,0.0,0.071220077574253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280584692955017,1.280598282814026,-1.354712094325805e-05,0.0,7.227932655951008e-05,0.0,0.0,233.54151916503903,0.0,0.0,0.0,0.7176012396812439,4.0,0.0,1.0
834660,293.2322998046875,297.1499938964844,293.1499938964844,0.0032231460791081,-232.5652618408203,296.5957336425781,0.6775806546211243,0.050000000745058,0.0452764593064785,294.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27203369140625,0.6775806546211243,0.050000000745058,0.0476782917976379,293.34344482421875,297.1499938964844,293.1499938964844,0.0054750661365687,-296.5583190917969,299.3558959960937,0.6775806546211243,0.050000000745058,0.0352150239050388,293.1341857910156,297.1499938964844,293.1499938964844,0.0595759712159633,-1615.084716796875,304.1844177246094,0.9037876129150392,0.1194280758500099,0.1137105524539947,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27203369140625,0.6775806546211243,0.050000000745058,0.2261652946472168,292.34698486328125,291.1499938964844,273.96600341796875,271.7819519042969,285.83087158203125,294.8533630371094,292.5780944824219,1.0,0.1204749122262001,0.954549252986908,0.954549252986908,1.0,1.0,-0.5616748332977295,0.2428914755582809,0.3187833428382873,0.0824099630117416,0.0,0.0,0.7368982434272766,24.867036819458008,25.0,1772.7760009765625,-6007.04052734375,19.49638938903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27813720703125,306.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,21468.275390625,19080.0,0.0,0.0,0.1025215536355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881992816925049,1.1882126331329346,-1.3428288184513804e-05,0.0,0.0001040463466779,0.0,0.0,205.5681304931641,0.0,0.0,0.0,0.6591089367866516,4.0,0.0,1.0
