time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834720,293.2322998046875,297.1499938964844,293.1499938964844,0.0032231460791081,-232.5652618408203,296.5957336425781,0.6775806546211243,0.050000000745058,0.0452764593064785,294.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27203369140625,0.6775806546211243,0.050000000745058,0.0476782917976379,293.34344482421875,297.1499938964844,293.1499938964844,0.0054750661365687,-296.5583190917969,299.3558959960937,0.6775806546211243,0.050000000745058,0.0352150239050388,293.1341857910156,297.1499938964844,293.1499938964844,0.0595759712159633,-1615.084716796875,304.1844177246094,0.9037876129150392,0.1194280758500099,0.1137105524539947,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27203369140625,0.6775806546211243,0.050000000745058,0.2261652946472168,292.34698486328125,291.1499938964844,273.96600341796875,271.7819519042969,285.83087158203125,294.8533630371094,292.5780944824219,1.0,0.1204749122262001,0.954549252986908,0.954549252986908,1.0,1.0,-0.5616748332977295,0.2428914755582809,0.3187833428382873,0.0824099630117416,0.0,0.0,0.7368982434272766,24.867036819458008,25.0,1772.7760009765625,-6007.04052734375,19.49638938903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27813720703125,306.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,21468.275390625,19080.0,0.0,0.0,0.1025215536355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881992816925049,1.1882126331329346,-1.3428288184513804e-05,0.0,0.0001040463466779,0.0,0.0,205.5681304931641,0.0,0.0,0.0,0.6591089367866516,4.0,0.0,1.0
834780,293.2547302246094,297.1499938964844,293.1499938964844,0.0030205366201698,-211.1263427734375,297.07666015625,0.6758659482002258,0.050000000745058,0.0452799089252948,294.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705322265625,0.6758659482002258,0.050000000745058,0.0476819239556789,293.36590576171875,297.1499938964844,293.1499938964844,0.0051149972714483,-270.5948181152344,299.600830078125,0.6758659482002258,0.050000000745058,0.0352177061140537,293.1439819335937,297.1499938964844,293.1499938964844,0.0527247712016105,-1482.3277587890625,304.1842041015625,0.8976067304611206,0.1178418397903442,0.1122736930847168,293.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705322265625,0.6758659482002258,0.050000000745058,0.2261825203895568,293.2176208496094,291.1499938964844,273.9140014648437,271.7455139160156,285.8151550292969,294.86944580078125,293.3468322753906,1.0,0.1205021739006042,0.9548670649528505,0.9548670649528505,1.0,1.0,-0.5599828958511353,0.242225781083107,0.317757099866867,0.0819816887378692,0.0,0.0,0.3982795476913452,24.943994522094727,25.0,1021.0685424804688,-5149.546875,19.45067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0611877441406,304.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,25101.03125,19080.0,0.0,0.0,0.1288679242134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123916864395142,0.5123989582061768,-7.272219136211788e-06,0.0,0.0001307845523115,0.0,0.0,38.66297149658203,0.0,0.0,0.0,0.3959225416183471,4.0,0.0,1.0
834840,293.2547302246094,297.1499938964844,293.1499938964844,0.0030205366201698,-211.1263427734375,297.07666015625,0.6758659482002258,0.050000000745058,0.0452799089252948,294.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705322265625,0.6758659482002258,0.050000000745058,0.0476819239556789,293.36590576171875,297.1499938964844,293.1499938964844,0.0051149972714483,-270.5948181152344,299.600830078125,0.6758659482002258,0.050000000745058,0.0352177061140537,293.1439819335937,297.1499938964844,293.1499938964844,0.0527247712016105,-1482.3277587890625,304.1842041015625,0.8976067304611206,0.1178418397903442,0.1122736930847168,293.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705322265625,0.6758659482002258,0.050000000745058,0.2261825203895568,293.2176208496094,291.1499938964844,273.9140014648437,271.7455139160156,285.8151550292969,294.86944580078125,293.3468322753906,1.0,0.1205021739006042,0.9548670649528505,0.9548670649528505,1.0,1.0,-0.5599828958511353,0.242225781083107,0.317757099866867,0.0819816887378692,0.0,0.0,0.3982795476913452,24.943994522094727,25.0,1021.0685424804688,-5149.546875,19.45067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0611877441406,304.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,25101.03125,19080.0,0.0,0.0,0.1288679242134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123916864395142,0.5123989582061768,-7.272219136211788e-06,0.0,0.0001307845523115,0.0,0.0,38.66297149658203,0.0,0.0,0.0,0.3959225416183471,4.0,0.0,1.0
834900,293.2645568847656,297.1499938964844,293.1499938964844,0.0029503258410841,-204.7853546142578,297.1811828613281,0.6750504374504089,0.050000000745058,0.0452815741300582,294.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4119567871094,0.6750504374504089,0.050000000745058,0.0476836748421192,293.3759460449219,297.1499938964844,293.1499938964844,0.005003354512155,-263.4599304199219,299.6384582519531,0.6750504374504089,0.050000000745058,0.0352190025150775,293.1485290527344,297.1499938964844,293.1499938964844,0.0508547089993953,-1447.5631103515625,304.1813659667969,0.8944197297096252,0.1170263141393661,0.1115015819668769,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4119567871094,0.6750504374504089,0.050000000745058,0.226190835237503,293.4359741210937,291.1499938964844,273.88751220703125,271.7268371582031,285.8061828613281,294.87615966796875,293.4745178222656,1.0,0.1205025017261505,0.9550259709358216,0.9550259709358216,1.0,1.0,-0.5590718984603882,0.2418677061796188,0.3172042071819305,0.0817498415708541,0.0,0.0,0.2229362726211547,24.98027610778809,25.0,479.0484313964844,-4241.765625,19.421205520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2523803710937,303.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,22908.283203125,18000.0,0.0,0.0,0.1389750987291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252793401479721,0.2527990341186523,-5.637015874526696e-06,0.0,0.0001410420518368,0.0,0.0,13.503677368164062,0.0,0.0,0.0,0.3068210780620575,4.0,0.0,1.0
834960,293.2724914550781,297.1499938964844,293.1499938964844,0.0029168790206313,-203.0057983398437,297.1390380859375,0.6743137836456299,0.050000000745058,0.0452830903232097,294.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.6743137836456299,0.050000000745058,0.0476852729916572,293.3843994140625,297.1499938964844,293.1499938964844,0.0049637956544756,-262.2799377441406,299.5819396972656,0.6743137836456299,0.050000000745058,0.0352201797068119,293.1524963378906,297.1499938964844,293.1499938964844,0.0506635196506977,-1445.583740234375,304.17596435546875,0.891394853591919,0.116262637078762,0.1107523366808891,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.6743137836456299,0.050000000745058,0.2261984050273895,293.423583984375,291.1499938964844,273.86065673828125,271.70782470703125,285.7959899902344,294.8811340332031,293.3486328125,1.0,0.1204953119158744,0.9551997780799866,0.9551997780799866,1.0,1.0,-0.558186948299408,0.241521954536438,0.3166649937629699,0.0815210938453674,0.0,0.0,0.0711722522974014,25.01280975341797,25.0,-167.42491149902344,-3237.64404296875,19.39004707336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61883544921875,301.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,20005.40625,18000.0,0.0,0.0,0.1467647552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247625648975372,0.1247672662138938,-4.703854301624233e-06,0.0,0.0001489475544076,0.0,0.0,5.392215251922607,0.0,0.0,0.0,0.284293383359909,4.0,0.0,1.0
835020,293.28045654296875,297.1499938964844,293.1499938964844,0.002957055112347,-211.16427612304688,296.6915588378906,0.67324298620224,0.050000000745058,0.0452853180468082,294.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.67324298620224,0.050000000745058,0.0476876199245452,293.39422607421875,297.1499938964844,293.1499938964844,0.0050552263855934,-273.5436096191406,299.2319030761719,0.67324298620224,0.050000000745058,0.0352219119668006,293.15777587890625,297.1499938964844,293.1499938964844,0.0539907701313495,-1513.795654296875,304.1617736816406,0.8866459727287292,0.1151213645935058,0.1095372661948204,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.67324298620224,0.050000000745058,0.2262095361948013,292.8260498046875,291.1499938964844,273.8059997558594,271.6688842773437,285.7708740234375,294.8836669921875,292.6387939453125,1.0,0.1204653084278106,0.9555472731590272,0.9555472731590272,1.0,1.0,-0.5567495822906494,0.240972563624382,0.3157770037651062,0.0811262428760528,0.0,0.0,0.0,25.05902099609375,25.0,-1230.0897216796875,-335.6052551269531,19.33326911926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7629089355469,297.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18459.845703125,18000.0,0.0,0.0,0.1552967280149459,0.0,0.0,0.0,0.0,1.0,0.008437193930149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034350352361798,0.0589393824338912,-0.0555043444037437,0.0,0.0001576064387336,0.0,0.0,2.243199586868286,0.0,0.0,0.0,0.2640794217586517,4.0,0.0,1.0
835080,293.28045654296875,297.1499938964844,293.1499938964844,0.002957055112347,-211.16427612304688,296.6915588378906,0.67324298620224,0.050000000745058,0.0452853180468082,294.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.67324298620224,0.050000000745058,0.0476876199245452,293.39422607421875,297.1499938964844,293.1499938964844,0.0050552263855934,-273.5436096191406,299.2319030761719,0.67324298620224,0.050000000745058,0.0352219119668006,293.15777587890625,297.1499938964844,293.1499938964844,0.0539907701313495,-1513.795654296875,304.1617736816406,0.8866459727287292,0.1151213645935058,0.1095372661948204,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.67324298620224,0.050000000745058,0.2262095361948013,292.8260498046875,291.1499938964844,273.8059997558594,271.6688842773437,285.7708740234375,294.8836669921875,292.6387939453125,1.0,0.1204653084278106,0.9555472731590272,0.9555472731590272,1.0,1.0,-0.5567495822906494,0.240972563624382,0.3157770037651062,0.0811262428760528,0.0,0.0,0.0,25.05902099609375,25.0,-1230.0897216796875,-335.6052551269531,19.33326911926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7629089355469,297.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18459.845703125,18000.0,0.0,0.0,0.1552967280149459,0.0,0.0,0.0,0.0,1.0,0.008437193930149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034350352361798,0.0589393824338912,-0.0555043444037437,0.0,0.0001576064387336,0.0,0.0,2.243199586868286,0.0,0.0,0.0,0.2640794217586517,4.0,0.0,1.0
835140,293.27520751953125,297.1499938964844,293.1499938964844,0.0031408846843987,-238.68505859375,295.6279602050781,0.6729027628898621,0.050000000745058,0.0452860333025455,294.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.6729027628898621,0.050000000745058,0.0476883724331855,293.39227294921875,297.1499938964844,293.1499938964844,0.005410274490714,-309.0512390136719,298.4713439941406,0.6729027628898621,0.050000000745058,0.0352224707603454,293.1583557128906,297.1499938964844,293.1499938964844,0.0641534626483917,-1721.2777099609375,304.1409606933594,0.8847162127494812,0.1147935837507247,0.1089996173977851,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.6729027628898621,0.050000000745058,0.2262131124734878,291.25885009765625,291.1499938964844,273.75,271.6286926269531,285.7386474609375,294.8742980957031,290.9178771972656,1.0,0.1204289570450782,0.9558948278427124,0.9558948278427124,1.0,1.0,-0.5561108589172363,0.2407601922750473,0.3153506517410278,0.0808905288577079,0.0,0.0,0.0,25.07127571105957,25.0,-2107.09814453125,-0.0,19.300270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08013916015625,297.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.314453125,18000.0,0.0,0.0,0.1455861777067184,0.0,0.0,0.0,0.0,1.0,0.0141865517944097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.988142897374928e-06,0.0705287158489227,-0.0705207288265228,0.0,0.0001477514742873,0.0,0.0,2.6240360736846924,0.0,0.0,0.0,0.2626040279865265,4.0,0.0,1.0
835200,293.27520751953125,297.1499938964844,293.1499938964844,0.0031408846843987,-238.68505859375,295.6279602050781,0.6729027628898621,0.050000000745058,0.0452860333025455,294.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.6729027628898621,0.050000000745058,0.0476883724331855,293.39227294921875,297.1499938964844,293.1499938964844,0.005410274490714,-309.0512390136719,298.4713439941406,0.6729027628898621,0.050000000745058,0.0352224707603454,293.1583557128906,297.1499938964844,293.1499938964844,0.0641534626483917,-1721.2777099609375,304.1409606933594,0.8847162127494812,0.1147935837507247,0.1089996173977851,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.6729027628898621,0.050000000745058,0.2262131124734878,291.25885009765625,291.1499938964844,273.75,271.6286926269531,285.7386474609375,294.8742980957031,290.9178771972656,1.0,0.1204289570450782,0.9558948278427124,0.9558948278427124,1.0,1.0,-0.5561108589172363,0.2407601922750473,0.3153506517410278,0.0808905288577079,0.0,0.0,0.0,25.07127571105957,25.0,-2107.09814453125,-0.0,19.300270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08013916015625,297.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.314453125,18000.0,0.0,0.0,0.1455861777067184,0.0,0.0,0.0,0.0,1.0,0.0141865517944097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.988142897374928e-06,0.0705287158489227,-0.0705207288265228,0.0,0.0001477514742873,0.0,0.0,2.6240360736846924,0.0,0.0,0.0,0.2626040279865265,4.0,0.0,1.0
835260,293.2610168457031,297.1499938964844,293.1499938964844,0.0032725690398365,-252.7552185058593,295.15704345703125,0.6734476089477539,0.050000000745058,0.0452848933637142,294.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53253173828125,0.6734476089477539,0.050000000745058,0.0476871728897094,293.38018798828125,297.1499938964844,293.1499938964844,0.0055422447621822,-320.831787109375,298.1074523925781,0.6734476089477539,0.050000000745058,0.0352215841412544,293.1539306640625,297.1499938964844,293.1499938964844,0.0674666389822959,-1789.0316162109375,304.13946533203125,0.8866031169891357,0.1154765412211418,0.1094264090061187,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53253173828125,0.6734476089477539,0.050000000745058,0.2262074202299118,290.5532531738281,291.1499938964844,273.6933288574219,271.5877990722656,285.6999816894531,294.8544921875,290.75994873046875,1.0,0.1204063966870307,0.9582110047340392,0.9582110047340392,1.0,1.0,-0.5566121339797974,0.2410544157028198,0.3155577182769775,0.0809233263134956,0.0,0.0,0.1176544353365898,25.04334259033203,25.0,58.68976974487305,-3778.17578125,19.30883979797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69879150390625,303.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17845.203125,18000.0,0.0,0.0,0.1216942146420478,0.0,0.0,0.0,0.0,1.0,0.0052005006000399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993745252490043,0.1361068934202194,-0.0367323756217956,0.0,0.0001235041563631,0.0,0.0,5.242926597595215,0.0,0.0,0.0,0.2727189064025879,4.0,0.0,1.0
835320,293.2610168457031,297.1499938964844,293.1499938964844,0.0032725690398365,-252.7552185058593,295.15704345703125,0.6734476089477539,0.050000000745058,0.0452848933637142,294.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53253173828125,0.6734476089477539,0.050000000745058,0.0476871728897094,293.38018798828125,297.1499938964844,293.1499938964844,0.0055422447621822,-320.831787109375,298.1074523925781,0.6734476089477539,0.050000000745058,0.0352215841412544,293.1539306640625,297.1499938964844,293.1499938964844,0.0674666389822959,-1789.0316162109375,304.13946533203125,0.8866031169891357,0.1154765412211418,0.1094264090061187,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53253173828125,0.6734476089477539,0.050000000745058,0.2262074202299118,290.5532531738281,291.1499938964844,273.6933288574219,271.5877990722656,285.6999816894531,294.8544921875,290.75994873046875,1.0,0.1204063966870307,0.9582110047340392,0.9582110047340392,1.0,1.0,-0.5566121339797974,0.2410544157028198,0.3155577182769775,0.0809233263134956,0.0,0.0,0.1176544353365898,25.04334259033203,25.0,58.68976974487305,-3778.17578125,19.30883979797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69879150390625,303.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17845.203125,18000.0,0.0,0.0,0.1216942146420478,0.0,0.0,0.0,0.0,1.0,0.0052005006000399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993745252490043,0.1361068934202194,-0.0367323756217956,0.0,0.0001235041563631,0.0,0.0,5.242926597595215,0.0,0.0,0.0,0.2727189064025879,4.0,0.0,1.0
835380,293.254638671875,297.1499938964844,293.1499938964844,0.0031557742040604,-238.02703857421875,295.6080627441406,0.6742725968360901,0.050000000745058,0.0452831797301769,294.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.6742725968360901,0.050000000745058,0.047685369849205,293.3721923828125,297.1499938964844,293.1499938964844,0.0053140986710786,-302.0605163574219,298.367431640625,0.6742725968360901,0.050000000745058,0.0352202504873275,293.1493225097656,297.1499938964844,293.1499938964844,0.0640368983149528,-1715.5677490234375,304.1483154296875,0.8899694681167603,0.1163125038146972,0.1102561429142952,293.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.6742725968360901,0.050000000745058,0.2261988669633865,291.2655639648437,291.1499938964844,273.6366577148437,271.5468444824219,285.6655578613281,294.8411865234375,291.3283386230469,1.0,0.1204049065709114,0.9605271220207214,0.9605271220207214,1.0,1.0,-0.5575917959213257,0.2415463030338287,0.3160455226898193,0.081062339246273,0.0,0.0,0.0468210950493812,25.004093170166016,25.0,409.6996154785156,-3654.544189453125,19.34012222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,304.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.94140625,18000.0,0.0,0.0,0.1116592362523078,0.0,0.0,0.0,0.0,1.0,0.003602850716561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858316570520401,0.1080594956874847,-0.0222278404980897,0.0,0.000113319925731,0.0,0.0,4.165422439575195,0.0,0.0,0.0,0.2701574862003326,4.0,0.0,1.0
835440,293.254638671875,297.1499938964844,293.1499938964844,0.0031557742040604,-238.02703857421875,295.6080627441406,0.6742725968360901,0.050000000745058,0.0452831797301769,294.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.6742725968360901,0.050000000745058,0.047685369849205,293.3721923828125,297.1499938964844,293.1499938964844,0.0053140986710786,-302.0605163574219,298.367431640625,0.6742725968360901,0.050000000745058,0.0352202504873275,293.1493225097656,297.1499938964844,293.1499938964844,0.0640368983149528,-1715.5677490234375,304.1483154296875,0.8899694681167603,0.1163125038146972,0.1102561429142952,293.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.6742725968360901,0.050000000745058,0.2261988669633865,291.2655639648437,291.1499938964844,273.6366577148437,271.5468444824219,285.6655578613281,294.8411865234375,291.3283386230469,1.0,0.1204049065709114,0.9605271220207214,0.9605271220207214,1.0,1.0,-0.5575917959213257,0.2415463030338287,0.3160455226898193,0.081062339246273,0.0,0.0,0.0468210950493812,25.004093170166016,25.0,409.6996154785156,-3654.544189453125,19.34012222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,304.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.94140625,18000.0,0.0,0.0,0.1116592362523078,0.0,0.0,0.0,0.0,1.0,0.003602850716561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858316570520401,0.1080594956874847,-0.0222278404980897,0.0,0.000113319925731,0.0,0.0,4.165422439575195,0.0,0.0,0.0,0.2701574862003326,4.0,0.0,1.0
835500,293.2528686523437,297.1499938964844,293.1499938964844,0.0031292855273932,-235.3891143798828,295.6596374511719,0.6745576858520508,0.050000000745058,0.0452825911343097,294.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524169921875,0.6745576858520508,0.050000000745058,0.0476847514510154,293.3699035644531,297.1499938964844,293.1499938964844,0.0052621224895119,-298.6495666503906,298.3795471191406,0.6745576858520508,0.050000000745058,0.0352197922766208,293.1478576660156,297.1499938964844,293.1499938964844,0.0638153851032257,-1710.3988037109375,304.14898681640625,0.8912156820297241,0.1166100278496742,0.1105729341506958,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524169921875,0.6745576858520508,0.050000000745058,0.2261959165334701,291.3631896972656,291.1499938964844,273.6083374023437,271.5263671875,285.6494140625,294.8365783691406,291.3835754394531,1.0,0.1204088926315307,0.9616851806640624,0.9616851806640624,1.0,1.0,-0.5579664707183838,0.2417436689138412,0.3162228167057037,0.08110823482275,0.0,0.0,0.022274075075984,24.99069595336914,25.0,298.65643310546875,-3537.40380859375,19.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60162353515625,303.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.947265625,18000.0,0.0,0.0,0.1064093858003616,0.0,0.0,0.0,0.0,1.0,0.0038579541724175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764958038926124,0.1012798994779586,-0.024784093722701,0.0,0.0001079920039046,0.0,0.0,3.884817123413086,0.0,0.0,0.0,0.2690195143222809,4.0,0.0,1.0
835560,293.2512512207031,297.1499938964844,293.1499938964844,0.0031138896010816,-234.00392150878903,295.6688232421875,0.674771785736084,0.050000000745058,0.0452821515500545,294.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.674771785736084,0.050000000745058,0.0476842857897281,293.3679504394531,297.1499938964844,293.1499938964844,0.0052255722694098,-296.5356140136719,298.3625183105469,0.674771785736084,0.050000000745058,0.0352194495499134,293.1466979980469,297.1499938964844,293.1499938964844,0.0638521760702133,-1710.68798828125,304.14910888671875,0.8922083973884583,0.1168628334999084,0.1108315140008926,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.674771785736084,0.050000000745058,0.2261937260627746,291.3969421386719,291.1499938964844,273.5799865722656,271.505859375,285.6341552734375,294.8321533203125,291.40625,1.0,0.1204148828983306,0.9608636498451232,0.9608636498451232,1.0,1.0,-0.558272659778595,0.2418833822011947,0.3163892924785614,0.0811111330986023,0.0,0.0,0.0022713562939316,24.980684280395508,25.0,206.3853302001953,-3424.319091796875,19.36557579040528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8475646972656,303.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.130859375,18000.0,0.0,0.0,0.1007968932390213,0.0,0.0,0.0,0.0,1.0,0.0043011019006371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681611374020576,0.0973071753978729,-0.0291460361331701,0.0,0.0001022960277623,0.0,0.0,3.719536781311035,0.0,0.0,0.0,0.2680522501468658,4.0,0.0,1.0
835620,293.24627685546875,297.1499938964844,293.1499938964844,0.0031336741521954,-241.64547729492188,295.2967834472656,0.67510986328125,0.050000000745058,0.045281458646059,294.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.67510986328125,0.050000000745058,0.0476835556328296,293.3632507324219,297.1499938964844,293.1499938964844,0.0052970480173826,-307.9260559082031,298.0594177246094,0.67510986328125,0.050000000745058,0.0352189131081104,293.1446533203125,297.1499938964844,293.1499938964844,0.0686741098761558,-1810.9656982421875,304.140625,0.893914520740509,0.1173627376556396,0.1112903133034706,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.67510986328125,0.050000000745058,0.2261902540922165,290.87066650390625,291.1499938964844,273.5233459472656,271.4647827148437,285.60357666015625,294.822265625,290.49053955078125,1.0,0.1204319819808006,0.9592206478118896,0.9592206478118896,1.0,1.0,-0.5588167905807495,0.2421296387910843,0.3166871070861816,0.0810993015766143,0.0,0.0,0.052550159394741,24.965112686157227,25.0,-1172.9781494140625,-3525.12451171875,19.38893318176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61260986328125,299.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17679.0703125,18000.0,0.0,0.0,0.0852838680148124,0.0,0.0,0.0,0.0,1.0,0.0072037908248603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672938674688339,0.115962415933609,-0.048668548464775,0.0,8.655228884890676e-05,0.0,0.0,4.357309818267822,0.0,0.0,0.0,0.2694305777549743,4.0,0.0,1.0
835680,293.24627685546875,297.1499938964844,293.1499938964844,0.0031336741521954,-241.64547729492188,295.2967834472656,0.67510986328125,0.050000000745058,0.045281458646059,294.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.67510986328125,0.050000000745058,0.0476835556328296,293.3632507324219,297.1499938964844,293.1499938964844,0.0052970480173826,-307.9260559082031,298.0594177246094,0.67510986328125,0.050000000745058,0.0352189131081104,293.1446533203125,297.1499938964844,293.1499938964844,0.0686741098761558,-1810.9656982421875,304.140625,0.893914520740509,0.1173627376556396,0.1112903133034706,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.67510986328125,0.050000000745058,0.2261902540922165,290.87066650390625,291.1499938964844,273.5233459472656,271.4647827148437,285.60357666015625,294.822265625,290.49053955078125,1.0,0.1204319819808006,0.9592206478118896,0.9592206478118896,1.0,1.0,-0.5588167905807495,0.2421296387910843,0.3166871070861816,0.0810993015766143,0.0,0.0,0.052550159394741,24.965112686157227,25.0,-1172.9781494140625,-3525.12451171875,19.38893318176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61260986328125,299.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17679.0703125,18000.0,0.0,0.0,0.0852838680148124,0.0,0.0,0.0,0.0,1.0,0.0072037908248603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672938674688339,0.115962415933609,-0.048668548464775,0.0,8.655228884890676e-05,0.0,0.0,4.357309818267822,0.0,0.0,0.0,0.2694305777549743,4.0,0.0,1.0
835740,293.2377319335937,297.1499938964844,293.1499938964844,0.0031676739454269,-241.187728881836,295.3357238769531,0.6756444573402405,0.050000000745058,0.0452803671360015,294.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.6756444573402405,0.050000000745058,0.0476824045181274,293.3548889160156,297.1499938964844,293.1499938964844,0.0052409949712455,-301.29351806640625,298.04156494140625,0.6756444573402405,0.050000000745058,0.0352180637419223,293.1412048339844,297.1499938964844,293.1499938964844,0.0671771839261055,-1777.360595703125,304.1471252441406,0.8965722322463989,0.1181976497173309,0.112002432346344,293.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.6756444573402405,0.050000000745058,0.2261848002672195,290.9434814453125,291.1499938964844,273.4666748046875,271.42364501953125,285.57037353515625,294.80731201171875,291.152099609375,1.0,0.120460070669651,0.9575775861740112,0.9575775861740112,1.0,1.0,-0.5596610307693481,0.2425000518560409,0.317160964012146,0.0811517387628555,0.0,0.0,0.1119025871157646,24.94139862060547,25.0,672.7634887695312,-4268.37646484375,19.42565155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97088623046875,306.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8046875,18000.0,0.0,0.0,0.0703720822930336,0.0,0.0,0.0,0.0,1.0,0.0021566678769886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108204424381256,0.1195207685232162,-0.0087003279477357,0.0,7.141871901694685e-05,0.0,0.0,4.637222766876221,0.0,0.0,0.0,0.2719891369342804,4.0,0.0,1.0
835800,293.2377319335937,297.1499938964844,293.1499938964844,0.0031676739454269,-241.187728881836,295.3357238769531,0.6756444573402405,0.050000000745058,0.0452803671360015,294.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.6756444573402405,0.050000000745058,0.0476824045181274,293.3548889160156,297.1499938964844,293.1499938964844,0.0052409949712455,-301.29351806640625,298.04156494140625,0.6756444573402405,0.050000000745058,0.0352180637419223,293.1412048339844,297.1499938964844,293.1499938964844,0.0671771839261055,-1777.360595703125,304.1471252441406,0.8965722322463989,0.1181976497173309,0.112002432346344,293.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.6756444573402405,0.050000000745058,0.2261848002672195,290.9434814453125,291.1499938964844,273.4666748046875,271.42364501953125,285.57037353515625,294.80731201171875,291.152099609375,1.0,0.120460070669651,0.9575775861740112,0.9575775861740112,1.0,1.0,-0.5596610307693481,0.2425000518560409,0.317160964012146,0.0811517387628555,0.0,0.0,0.1119025871157646,24.94139862060547,25.0,672.7634887695312,-4268.37646484375,19.42565155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97088623046875,306.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8046875,18000.0,0.0,0.0,0.0703720822930336,0.0,0.0,0.0,0.0,1.0,0.0021566678769886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108204424381256,0.1195207685232162,-0.0087003279477357,0.0,7.141871901694685e-05,0.0,0.0,4.637222766876221,0.0,0.0,0.0,0.2719891369342804,4.0,0.0,1.0
835860,293.2364196777344,297.1499938964844,293.1499938964844,0.0030620722100138,-229.24012756347656,295.6757507324219,0.6760900020599365,0.050000000745058,0.045279461890459,294.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.6760900020599365,0.050000000745058,0.047681450843811,293.3518981933594,297.1499938964844,293.1499938964844,0.0050557046197354,-286.9049072265625,298.2343139648437,0.6760900020599365,0.050000000745058,0.0352173596620559,293.1391296386719,297.1499938964844,293.1499938964844,0.0647334903478622,-1725.199951171875,304.1518249511719,0.8990446329116821,0.1188414692878723,0.1126910895109176,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.6760900020599365,0.050000000745058,0.2261802852153778,291.4916381835937,291.1499938964844,273.4100036621094,271.3824157714844,285.5235595703125,294.7723388671875,291.52203369140625,1.0,0.1204985678195953,0.957902491092682,0.957902491092682,1.0,1.0,-0.5604790449142456,0.2428886443376541,0.3175904154777527,0.0812321156263351,0.0,0.0,0.0202049575746059,24.922494888305664,25.0,389.8587951660156,-3690.40478515625,19.465160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5846252441406,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.24609375,18000.0,0.0,0.0,0.063736654818058,0.0,0.0,0.0,0.0,1.0,0.0032458889763802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782033205032348,0.0967238321900367,-0.018520513549447,0.0,6.468460196629167e-05,0.0,0.0,3.7116000652313232,0.0,0.0,0.0,0.2686604857444763,4.0,0.0,1.0
835920,293.2364196777344,297.1499938964844,293.1499938964844,0.0030620722100138,-229.24012756347656,295.6757507324219,0.6760900020599365,0.050000000745058,0.045279461890459,294.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.6760900020599365,0.050000000745058,0.047681450843811,293.3518981933594,297.1499938964844,293.1499938964844,0.0050557046197354,-286.9049072265625,298.2343139648437,0.6760900020599365,0.050000000745058,0.0352173596620559,293.1391296386719,297.1499938964844,293.1499938964844,0.0647334903478622,-1725.199951171875,304.1518249511719,0.8990446329116821,0.1188414692878723,0.1126910895109176,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4737243652344,0.6760900020599365,0.050000000745058,0.2261802852153778,291.4916381835937,291.1499938964844,273.4100036621094,271.3824157714844,285.5235595703125,294.7723388671875,291.52203369140625,1.0,0.1204985678195953,0.957902491092682,0.957902491092682,1.0,1.0,-0.5604790449142456,0.2428886443376541,0.3175904154777527,0.0812321156263351,0.0,0.0,0.0202049575746059,24.922494888305664,25.0,389.8587951660156,-3690.40478515625,19.465160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5846252441406,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.24609375,18000.0,0.0,0.0,0.063736654818058,0.0,0.0,0.0,0.0,1.0,0.0032458889763802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782033205032348,0.0967238321900367,-0.018520513549447,0.0,6.468460196629167e-05,0.0,0.0,3.7116000652313232,0.0,0.0,0.0,0.2686604857444763,4.0,0.0,1.0
835980,293.2353515625,297.1499938964844,293.1499938964844,0.0030340841040015,-228.5914306640625,295.6003723144531,0.6762519478797913,0.050000000745058,0.0452791303396225,294.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.6762519478797913,0.050000000745058,0.0476811081171035,293.3504333496094,297.1499938964844,293.1499938964844,0.005016045179218,-286.69464111328125,298.135498046875,0.6762519478797913,0.050000000745058,0.0352171026170253,293.138427734375,297.1499938964844,293.1499938964844,0.0661449432373046,-1754.055908203125,304.1485595703125,0.9004359245300293,0.1192645505070686,0.1131218746304512,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.6762519478797913,0.050000000745058,0.2261786460876464,291.4185791015625,291.1499938964844,273.35333251953125,271.3411560058594,285.4582824707031,294.7027893066406,291.203857421875,1.0,0.1205395758152008,0.9582274556159972,0.9582274556159972,1.0,1.0,-0.560992956161499,0.2431509345769882,0.317842036485672,0.0812506228685379,0.0,0.0,0.0,24.91651153564453,25.0,-1049.26220703125,-0.0,19.49564552307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3700561523437,299.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.103515625,18000.0,0.0,0.0,0.0567370019853115,0.0,0.0,0.0,0.0,1.0,0.0104452846571803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004213864158373,0.0633847713470459,-0.0629633888602256,0.0,5.758084444096312e-05,0.0,0.0,2.367534875869751,0.0,0.0,0.0,0.2624691426753998,4.0,0.0,1.0
836040,293.2353515625,297.1499938964844,293.1499938964844,0.0030340841040015,-228.5914306640625,295.6003723144531,0.6762519478797913,0.050000000745058,0.0452791303396225,294.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.6762519478797913,0.050000000745058,0.0476811081171035,293.3504333496094,297.1499938964844,293.1499938964844,0.005016045179218,-286.69464111328125,298.135498046875,0.6762519478797913,0.050000000745058,0.0352171026170253,293.138427734375,297.1499938964844,293.1499938964844,0.0661449432373046,-1754.055908203125,304.1485595703125,0.9004359245300293,0.1192645505070686,0.1131218746304512,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.6762519478797913,0.050000000745058,0.2261786460876464,291.4185791015625,291.1499938964844,273.35333251953125,271.3411560058594,285.4582824707031,294.7027893066406,291.203857421875,1.0,0.1205395758152008,0.9582274556159972,0.9582274556159972,1.0,1.0,-0.560992956161499,0.2431509345769882,0.317842036485672,0.0812506228685379,0.0,0.0,0.0,24.91651153564453,25.0,-1049.26220703125,-0.0,19.49564552307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3700561523437,299.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.103515625,18000.0,0.0,0.0,0.0567370019853115,0.0,0.0,0.0,0.0,1.0,0.0104452846571803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004213864158373,0.0633847713470459,-0.0629633888602256,0.0,5.758084444096312e-05,0.0,0.0,2.367534875869751,0.0,0.0,0.0,0.2624691426753998,4.0,0.0,1.0
836100,293.23162841796875,297.1499938964844,293.1499938964844,0.0031088655814528,-241.54644775390625,295.0867004394531,0.6763277053833008,0.050000000745058,0.0452789776027202,294.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76983642578125,0.6763277053833008,0.050000000745058,0.0476809442043304,293.3476867675781,297.1499938964844,293.1499938964844,0.0051631373353302,-303.3769226074219,297.7491149902344,0.6763277053833008,0.050000000745058,0.0352169834077358,293.1377868652344,297.1499938964844,293.1499938964844,0.0717523470520973,-1872.1453857421875,304.1386108398437,0.9011210203170776,0.1195349544286727,0.113336257636547,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76983642578125,0.6763277053833008,0.050000000745058,0.2261778712272644,290.6614685058594,291.1499938964844,273.32501220703125,271.32049560546875,285.4338073730469,294.68121337890625,290.336669921875,1.0,0.1205608770251274,0.9583898782730104,0.9583898782730104,1.0,1.0,-0.561248779296875,0.2432815134525299,0.3179672658443451,0.0812598019838333,0.0,0.0,0.0873268693685531,24.913801193237305,25.0,-923.5177001953124,-3665.68994140625,19.51109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6808776855469,301.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.81640625,18000.0,0.0,0.0,0.0489430502057075,0.0,0.0,0.0,0.0,1.0,0.0064267176203429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074443832039833,0.118810623884201,-0.0443667955696582,0.0,4.9670976295601577e-05,0.0,0.0,4.496279239654541,0.0,0.0,0.0,0.2692883610725403,4.0,0.0,1.0
836160,293.2266540527344,297.1499938964844,293.1499938964844,0.0031757690012454,-245.8348846435547,294.98077392578125,0.6765104532241821,0.050000000745058,0.0452786087989807,294.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935607910156,0.6765104532241821,0.050000000745058,0.0476805567741394,293.34332275390625,297.1499938964844,293.1499938964844,0.0051880446262657,-303.6248779296875,297.6512145996094,0.6765104532241821,0.050000000745058,0.0352166965603828,293.13641357421875,297.1499938964844,293.1499938964844,0.0714892894029617,-1865.3463134765625,304.1413879394531,0.9022594690322876,0.1199584230780601,0.113665759563446,293.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935607910156,0.6765104532241821,0.050000000745058,0.2261760383844375,290.5052185058594,291.1499938964844,273.2966613769531,271.2998352050781,285.41876220703125,294.6766967773437,290.7169494628906,1.0,0.1205844804644584,0.958550989627838,0.958550989627838,1.0,1.0,-0.5616406798362732,0.2434691190719604,0.3181715607643127,0.0812970101833343,0.0,0.0,0.1535312235355377,24.90643882751465,25.0,293.9814758300781,-4243.9609375,19.531707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5912170410156,305.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.482421875,18000.0,0.0,0.0,0.044759351760149,0.0,0.0,0.0,0.0,1.0,0.0030559471342712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112969368696212,0.1279176324605941,-0.0166206937283277,0.0,4.542505121207796e-05,0.0,0.0,4.937989711761475,0.0,0.0,0.0,0.2724246084690094,4.0,0.0,1.0
836220,293.22393798828125,297.1499938964844,293.1499938964844,0.0030511342920362,-229.67059326171875,295.51287841796875,0.676985502243042,0.050000000745058,0.0452776551246643,294.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.676985502243042,0.050000000745058,0.0476795509457588,293.3389892578125,297.1499938964844,293.1499938964844,0.0049552684649825,-283.3681640625,297.9876708984375,0.676985502243042,0.050000000745058,0.0352159515023231,293.1340637207031,297.1499938964844,293.1499938964844,0.0671745836734771,-1772.54052734375,304.1510314941406,0.9051316380500792,0.1207805126905441,0.1144795790314674,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.676985502243042,0.050000000745058,0.2261712551116943,291.3243103027344,291.1499938964844,273.239990234375,271.2584228515625,285.3596496582031,294.6206970214844,291.4000549316406,1.0,0.1206397861242294,0.958873212337494,0.958873212337494,1.0,1.0,-0.5626083612442017,0.2439232468605041,0.3186851441860199,0.081405334174633,0.0,0.0,0.0683783143758773,24.887338638305664,25.0,501.3541870117188,-3883.42041015625,19.581811904907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7612609863281,305.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5234375,18000.0,0.0,0.0,0.0449452847242355,0.0,0.0,0.0,0.0,1.0,0.0020778523758053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952164009213447,0.1033129021525383,-0.0080965002998709,0.0,4.5613749534823e-05,0.0,0.0,3.993674993515015,0.0,0.0,0.0,0.2700919508934021,4.0,0.0,1.0
836280,293.22393798828125,297.1499938964844,293.1499938964844,0.0030511342920362,-229.67059326171875,295.51287841796875,0.676985502243042,0.050000000745058,0.0452776551246643,294.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.676985502243042,0.050000000745058,0.0476795509457588,293.3389892578125,297.1499938964844,293.1499938964844,0.0049552684649825,-283.3681640625,297.9876708984375,0.676985502243042,0.050000000745058,0.0352159515023231,293.1340637207031,297.1499938964844,293.1499938964844,0.0671745836734771,-1772.54052734375,304.1510314941406,0.9051316380500792,0.1207805126905441,0.1144795790314674,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.676985502243042,0.050000000745058,0.2261712551116943,291.3243103027344,291.1499938964844,273.239990234375,271.2584228515625,285.3596496582031,294.6206970214844,291.4000549316406,1.0,0.1206397861242294,0.958873212337494,0.958873212337494,1.0,1.0,-0.5626083612442017,0.2439232468605041,0.3186851441860199,0.081405334174633,0.0,0.0,0.0683783143758773,24.887338638305664,25.0,501.3541870117188,-3883.42041015625,19.581811904907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7612609863281,305.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5234375,18000.0,0.0,0.0,0.0449452847242355,0.0,0.0,0.0,0.0,1.0,0.0020778523758053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952164009213447,0.1033129021525383,-0.0080965002998709,0.0,4.5613749534823e-05,0.0,0.0,3.993674993515015,0.0,0.0,0.0,0.2700919508934021,4.0,0.0,1.0
836340,293.2235717773437,297.1499938964844,293.1499938964844,0.0030110790394246,-226.15074157714844,295.5609741210937,0.6771681308746338,0.050000000745058,0.0452772863209247,294.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322814941406,0.6771681308746338,0.050000000745058,0.0476791635155677,293.3377990722656,297.1499938964844,293.1499938964844,0.0048780967481434,-278.7553405761719,297.978271484375,0.6771681308746338,0.050000000745058,0.0352156683802604,293.1334533691406,297.1499938964844,293.1499938964844,0.0672002732753753,-1772.2139892578125,304.1505432128906,0.9069546461105348,0.1213118880987167,0.1150377839803695,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322814941406,0.6771681308746338,0.050000000745058,0.2261694222688675,291.4314880371094,291.1499938964844,273.1833190917969,271.2169494628906,285.2915954589844,294.5463562011719,291.4207763671875,1.0,0.1206981241703033,0.9591954350471495,0.9591954350471495,1.0,1.0,-0.5632748603820801,0.2442566454410553,0.3190182447433471,0.0814393311738967,0.0,0.0,0.0189972948282957,24.881328582763672,25.0,106.26929473876952,-3473.510009765625,19.62323570251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682067871094,303.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.080078125,18000.0,0.0,0.0,0.0468734428286552,0.0,0.0,0.0,0.0,1.0,0.0034257932566106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746881291270256,0.0949912518262863,-0.0203031226992607,0.0,4.757058559334837e-05,0.0,0.0,3.633600950241089,0.0,0.0,0.0,0.2681950330734253,4.0,0.0,1.0
836400,293.2235717773437,297.1499938964844,293.1499938964844,0.0030110790394246,-226.15074157714844,295.5609741210937,0.6771681308746338,0.050000000745058,0.0452772863209247,294.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322814941406,0.6771681308746338,0.050000000745058,0.0476791635155677,293.3377990722656,297.1499938964844,293.1499938964844,0.0048780967481434,-278.7553405761719,297.978271484375,0.6771681308746338,0.050000000745058,0.0352156683802604,293.1334533691406,297.1499938964844,293.1499938964844,0.0672002732753753,-1772.2139892578125,304.1505432128906,0.9069546461105348,0.1213118880987167,0.1150377839803695,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322814941406,0.6771681308746338,0.050000000745058,0.2261694222688675,291.4314880371094,291.1499938964844,273.1833190917969,271.2169494628906,285.2915954589844,294.5463562011719,291.4207763671875,1.0,0.1206981241703033,0.9591954350471495,0.9591954350471495,1.0,1.0,-0.5632748603820801,0.2442566454410553,0.3190182447433471,0.0814393311738967,0.0,0.0,0.0189972948282957,24.881328582763672,25.0,106.26929473876952,-3473.510009765625,19.62323570251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682067871094,303.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.080078125,18000.0,0.0,0.0,0.0468734428286552,0.0,0.0,0.0,0.0,1.0,0.0034257932566106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746881291270256,0.0949912518262863,-0.0203031226992607,0.0,4.757058559334837e-05,0.0,0.0,3.633600950241089,0.0,0.0,0.0,0.2681950330734253,4.0,0.0,1.0
836460,293.2220764160156,297.1499938964844,293.1499938964844,0.0030029607005417,-226.5088806152344,295.4779663085937,0.6772387623786926,0.050000000745058,0.0452771447598934,294.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.6772387623786926,0.050000000745058,0.0476790145039558,293.3363037109375,297.1499938964844,293.1499938964844,0.0048480653204023,-278.3955383300781,297.8736572265625,0.6772387623786926,0.050000000745058,0.0352155566215515,293.13311767578125,297.1499938964844,293.1499938964844,0.0683126449584961,-1794.819580078125,304.1484680175781,0.9083514213562012,0.1217969954013824,0.1154924854636192,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.6772387623786926,0.050000000745058,0.2261687070131302,291.3398132324219,291.1499938964844,273.1266784667969,271.1754150390625,285.2320251464844,294.4873046875,291.2657775878906,1.0,0.1207565739750862,0.9595133066177368,0.9595133066177368,1.0,1.0,-0.5638192296028137,0.2445432394742965,0.3192759454250335,0.0814381018280983,0.0,0.0,0.0,24.88016891479492,25.0,-482.9966735839844,-940.5196533203124,19.66071510314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,298.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.955078125,18000.0,0.0,0.0,0.0491876415908336,0.0,0.0,0.0,0.0,1.0,0.0088716894388198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080480528995394,0.0651356801390647,-0.057087630033493,0.0,4.991920286556706e-05,0.0,0.0,2.447094440460205,0.0,0.0,0.0,0.2629439532756805,4.0,0.0,1.0
