time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836520,293.2220764160156,297.1499938964844,293.1499938964844,0.0030029607005417,-226.5088806152344,295.4779663085937,0.6772387623786926,0.050000000745058,0.0452771447598934,294.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.6772387623786926,0.050000000745058,0.0476790145039558,293.3363037109375,297.1499938964844,293.1499938964844,0.0048480653204023,-278.3955383300781,297.8736572265625,0.6772387623786926,0.050000000745058,0.0352155566215515,293.13311767578125,297.1499938964844,293.1499938964844,0.0683126449584961,-1794.819580078125,304.1484680175781,0.9083514213562012,0.1217969954013824,0.1154924854636192,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.6772387623786926,0.050000000745058,0.2261687070131302,291.3398132324219,291.1499938964844,273.1266784667969,271.1754150390625,285.2320251464844,294.4873046875,291.2657775878906,1.0,0.1207565739750862,0.9595133066177368,0.9595133066177368,1.0,1.0,-0.5638192296028137,0.2445432394742965,0.3192759454250335,0.0814381018280983,0.0,0.0,0.0,24.88016891479492,25.0,-482.9966735839844,-940.5196533203124,19.66071510314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,298.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.955078125,18000.0,0.0,0.0,0.0491876415908336,0.0,0.0,0.0,0.0,1.0,0.0088716894388198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080480528995394,0.0651356801390647,-0.057087630033493,0.0,4.991920286556706e-05,0.0,0.0,2.447094440460205,0.0,0.0,0.0,0.2629439532756805,4.0,0.0,1.0
836580,293.2154541015625,297.1499938964844,293.1499938964844,0.0030988189391791,-239.37042236328125,294.9850769042969,0.6774259209632874,0.050000000745058,0.0452767685055732,294.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344909667969,0.6774259209632874,0.050000000745058,0.0476786196231842,293.3309326171875,297.1499938964844,293.1499938964844,0.004965559579432,-291.3845520019531,297.469970703125,0.6774259209632874,0.050000000745058,0.0352152660489082,293.1317749023437,297.1499938964844,293.1499938964844,0.0731094479560852,-1895.2763671875,304.1416015625,0.9102863073349,0.1224942877888679,0.1160712018609047,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344909667969,0.6774259209632874,0.050000000745058,0.2261668443679809,290.6224670410156,291.1499938964844,273.07000732421875,271.1338195800781,285.187744140625,294.4542541503906,290.7244873046875,1.0,0.1208175495266914,0.9598311185836792,0.9598311185836792,1.0,1.0,-0.5645101070404053,0.244892418384552,0.3196177184581756,0.0814646556973457,0.0,0.0,0.1232359781861305,24.87396049499512,25.0,-1.3090612888336182,-3781.469482421875,19.70382308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,303.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.908203125,18000.0,0.0,0.0,0.0480199381709098,0.0,0.0,0.0,0.0,1.0,0.0036809991579502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971205383539199,0.1200335025787353,-0.0229129642248153,0.0,4.873413126915693e-05,0.0,0.0,4.608872413635254,0.0,0.0,0.0,0.27105712890625,4.0,0.0,1.0
836640,293.2154541015625,297.1499938964844,293.1499938964844,0.0030988189391791,-239.37042236328125,294.9850769042969,0.6774259209632874,0.050000000745058,0.0452767685055732,294.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344909667969,0.6774259209632874,0.050000000745058,0.0476786196231842,293.3309326171875,297.1499938964844,293.1499938964844,0.004965559579432,-291.3845520019531,297.469970703125,0.6774259209632874,0.050000000745058,0.0352152660489082,293.1317749023437,297.1499938964844,293.1499938964844,0.0731094479560852,-1895.2763671875,304.1416015625,0.9102863073349,0.1224942877888679,0.1160712018609047,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344909667969,0.6774259209632874,0.050000000745058,0.2261668443679809,290.6224670410156,291.1499938964844,273.07000732421875,271.1338195800781,285.187744140625,294.4542541503906,290.7244873046875,1.0,0.1208175495266914,0.9598311185836792,0.9598311185836792,1.0,1.0,-0.5645101070404053,0.244892418384552,0.3196177184581756,0.0814646556973457,0.0,0.0,0.1232359781861305,24.87396049499512,25.0,-1.3090612888336182,-3781.469482421875,19.70382308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,303.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.908203125,18000.0,0.0,0.0,0.0480199381709098,0.0,0.0,0.0,0.0,1.0,0.0036809991579502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971205383539199,0.1200335025787353,-0.0229129642248153,0.0,4.873413126915693e-05,0.0,0.0,4.608872413635254,0.0,0.0,0.0,0.27105712890625,4.0,0.0,1.0
836700,293.2129211425781,297.1499938964844,293.1499938964844,0.0030656959861516,-234.2551727294922,295.170166015625,0.6776314973831177,0.050000000745058,0.0452763587236404,294.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660888671875,0.6776314973831177,0.050000000745058,0.0476781874895095,293.3282165527344,297.1499938964844,293.1499938964844,0.0048871668986976,-284.13153076171875,297.5838317871094,0.6776314973831177,0.050000000745058,0.0352149456739425,293.1306457519531,297.1499938964844,293.1499938964844,0.0715107396245002,-1860.22607421875,304.1460266113281,0.9117817878723145,0.1229481101036071,0.1164833456277847,293.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8660888671875,0.6776314973831177,0.050000000745058,0.2261647880077362,290.9023742675781,291.1499938964844,273.0416564941406,271.1130065917969,285.1659240722656,294.4397277832031,291.0170288085937,1.0,0.1208511292934417,0.9599900245666504,0.9599900245666504,1.0,1.0,-0.5650008320808411,0.2451268285512924,0.3198740184307098,0.081510305404663,0.0,0.0,0.1121937856078147,24.86612701416016,25.0,298.42779541015625,-3873.444580078125,19.73119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,304.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.58984375,18000.0,0.0,0.0,0.0506325624883174,0.0,0.0,0.0,0.0,1.0,0.0022701963316649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059159934520721,0.1154940500855445,-0.0095780594274401,0.0,5.1385613915044814e-05,0.0,0.0,4.468362331390381,0.0,0.0,0.0,0.271382600069046,4.0,0.0,1.0
836760,293.2115783691406,297.1499938964844,293.1499938964844,0.0030292423907667,-229.9908447265625,295.3023681640625,0.6778283715248108,0.050000000745058,0.0452759675681591,294.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.6778283715248108,0.050000000745058,0.0476777739822864,293.3265075683594,297.1499938964844,293.1499938964844,0.0048197242431342,-278.7742004394531,297.6595458984375,0.6778283715248108,0.050000000745058,0.035214640200138,293.1297607421875,297.1499938964844,293.1499938964844,0.0706883892416954,-1841.9830322265625,304.148193359375,0.9132820963859558,0.1233665272593498,0.1168974265456199,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.6778283715248108,0.050000000745058,0.2261628359556198,291.1080627441406,291.1499938964844,273.0133361816406,271.0921630859375,285.13818359375,294.4144287109375,291.1596069335937,1.0,0.1208864897489547,0.9601483345031738,0.9601483345031738,1.0,1.0,-0.5654941201210022,0.2453609853982925,0.3201331496238708,0.0815594270825386,0.0,0.0,0.0,24.858842849731445,25.0,214.1904296875,-1280.5279541015625,19.75930404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,302.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,422.9668273925781,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116450125351548,0.0116451233625411,-1.11018493953452e-07,0.0,0.0,0.0,0.0,0.0120567567646503,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836820,293.2039489746094,297.1499938964844,293.1499938964844,0.0031297400128096,-249.7816619873047,294.4923400878906,0.6781414747238159,0.050000000745058,0.0452753454446792,294.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6781414747238159,0.050000000745058,0.0476771183311939,293.32049560546875,297.1499938964844,293.1499938964844,0.0050145722925662,-303.73370361328125,297.0164489746094,0.6781414747238159,0.050000000745058,0.0352141559123992,293.1280517578125,297.1499938964844,293.1499938964844,0.0804077163338661,-2050.219482421875,304.1319885253906,0.9160128831863404,0.1242240443825721,0.1176653057336807,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6781414747238159,0.050000000745058,0.2261597216129303,289.9154357910156,291.1499938964844,272.9566650390625,271.0504455566406,285.0932006835937,294.378662109375,289.5497741699219,1.0,0.1209604516625404,0.9604650139808656,0.9604650139808656,1.0,1.0,-0.5664097666740417,0.2457946389913559,0.320615142583847,0.0816541090607643,0.0,0.0,0.0,24.84818649291992,25.0,-1779.0897216796875,-0.0,19.814340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888722342375334e-19,1.7287976574660538e-19,-3.992551612478062e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836880,293.2039489746094,297.1499938964844,293.1499938964844,0.0031297400128096,-249.7816619873047,294.4923400878906,0.6781414747238159,0.050000000745058,0.0452753454446792,294.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6781414747238159,0.050000000745058,0.0476771183311939,293.32049560546875,297.1499938964844,293.1499938964844,0.0050145722925662,-303.73370361328125,297.0164489746094,0.6781414747238159,0.050000000745058,0.0352141559123992,293.1280517578125,297.1499938964844,293.1499938964844,0.0804077163338661,-2050.219482421875,304.1319885253906,0.9160128831863404,0.1242240443825721,0.1176653057336807,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6781414747238159,0.050000000745058,0.2261597216129303,289.9154357910156,291.1499938964844,272.9566650390625,271.0504455566406,285.0932006835937,294.378662109375,289.5497741699219,1.0,0.1209604516625404,0.9604650139808656,0.9604650139808656,1.0,1.0,-0.5664097666740417,0.2457946389913559,0.320615142583847,0.0816541090607643,0.0,0.0,0.0,24.84818649291992,25.0,-1779.0897216796875,-0.0,19.814340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888722342375334e-19,1.7287976574660538e-19,-3.992551612478062e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836940,293.1860656738281,297.1499938964844,293.1499938964844,0.0033044191077351,-273.8960876464844,293.71002197265625,0.6789251565933228,0.050000000745058,0.0452737994492054,294.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.6789251565933228,0.050000000745058,0.0476754903793334,293.30523681640625,297.1499938964844,293.1499938964844,0.0052386191673576,-328.0929870605469,296.3913269042969,0.6789251565933228,0.050000000745058,0.0352129526436328,293.12310791015625,297.1499938964844,293.1499938964844,0.0888648405671119,-2232.944580078125,304.1241760253906,0.92098468542099,0.1257726401090622,0.1189394742250442,293.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.6789251565933228,0.050000000745058,0.2261520028114318,288.708740234375,291.1499938964844,272.8999938964844,271.0086364746094,285.0849914550781,294.4074401855469,288.51397705078125,1.0,0.1210480481386184,0.9607816934585572,0.9607816934585572,1.0,1.0,-0.5679242014884949,0.246469959616661,0.3214542269706726,0.0818935632705688,0.0,0.0,0.0,24.81806945800781,25.0,-1482.4068603515625,-0.0,19.89358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9664812550607415e-21,-7.569200205697442e-21,2.602718950636701e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837000,293.1860656738281,297.1499938964844,293.1499938964844,0.0033044191077351,-273.8960876464844,293.71002197265625,0.6789251565933228,0.050000000745058,0.0452737994492054,294.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.6789251565933228,0.050000000745058,0.0476754903793334,293.30523681640625,297.1499938964844,293.1499938964844,0.0052386191673576,-328.0929870605469,296.3913269042969,0.6789251565933228,0.050000000745058,0.0352129526436328,293.12310791015625,297.1499938964844,293.1499938964844,0.0888648405671119,-2232.944580078125,304.1241760253906,0.92098468542099,0.1257726401090622,0.1189394742250442,293.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7741394042969,0.6789251565933228,0.050000000745058,0.2261520028114318,288.708740234375,291.1499938964844,272.8999938964844,271.0086364746094,285.0849914550781,294.4074401855469,288.51397705078125,1.0,0.1210480481386184,0.9607816934585572,0.9607816934585572,1.0,1.0,-0.5679242014884949,0.246469959616661,0.3214542269706726,0.0818935632705688,0.0,0.0,0.0,24.81806945800781,25.0,-1482.4068603515625,-0.0,19.89358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9664812550607415e-21,-7.569200205697442e-21,2.602718950636701e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837060,293.16558837890625,297.1499938964844,293.1499938964844,0.0034291888587176,-291.7145080566406,293.2124328613281,0.6802445650100708,0.050000000745058,0.0452712252736091,294.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.6802445650100708,0.050000000745058,0.0476727783679962,293.2860717773437,297.1499938964844,293.1499938964844,0.005389338824898,-345.3534240722656,295.9794616699219,0.6802445650100708,0.050000000745058,0.0352109521627426,293.11590576171875,297.1499938964844,293.1499938964844,0.0959862992167472,-2385.231689453125,304.1209716796875,0.9286752939224244,0.1279110610485077,0.1208392232656478,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.6802445650100708,0.050000000745058,0.2261391431093216,287.8910217285156,291.1499938964844,272.84332275390625,270.966796875,285.07989501953125,294.4416198730469,287.7337951660156,1.0,0.1211611926555633,0.9610902070999146,0.9610902070999146,1.0,1.0,-0.5701797604560852,0.2474450320005417,0.3227347433567047,0.0823110491037368,0.0,0.0,0.0,24.766977310180664,25.0,-1161.892578125,-0.0,20.006078720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93827350759976e-21,7.542443659379481e-21,-2.6041699498313272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837120,293.16558837890625,297.1499938964844,293.1499938964844,0.0034291888587176,-291.7145080566406,293.2124328613281,0.6802445650100708,0.050000000745058,0.0452712252736091,294.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.6802445650100708,0.050000000745058,0.0476727783679962,293.2860717773437,297.1499938964844,293.1499938964844,0.005389338824898,-345.3534240722656,295.9794616699219,0.6802445650100708,0.050000000745058,0.0352109521627426,293.11590576171875,297.1499938964844,293.1499938964844,0.0959862992167472,-2385.231689453125,304.1209716796875,0.9286752939224244,0.1279110610485077,0.1208392232656478,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.6802445650100708,0.050000000745058,0.2261391431093216,287.8910217285156,291.1499938964844,272.84332275390625,270.966796875,285.07989501953125,294.4416198730469,287.7337951660156,1.0,0.1211611926555633,0.9610902070999146,0.9610902070999146,1.0,1.0,-0.5701797604560852,0.2474450320005417,0.3227347433567047,0.0823110491037368,0.0,0.0,0.0,24.766977310180664,25.0,-1161.892578125,-0.0,20.006078720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93827350759976e-21,7.542443659379481e-21,-2.6041699498313272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837180,293.1446228027344,297.1499938964844,293.1499938964844,0.0035427496768534,-307.5713195800781,292.8348693847656,0.6818129420280457,0.050000000745058,0.0452682115137577,294.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.6818129420280457,0.050000000745058,0.0476696044206619,293.2658386230469,297.1499938964844,293.1499938964844,0.0055169383995234,-359.8662109375,295.6578369140625,0.6818129420280457,0.050000000745058,0.0352086089551448,293.1079406738281,297.1499938964844,293.1499938964844,0.1027170643210411,-2526.541259765625,304.1194763183594,0.937778115272522,0.1303868740797042,0.1231087148189544,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.6818129420280457,0.050000000745058,0.2261240780353546,287.22772216796875,291.1499938964844,272.7866516113281,270.92486572265625,285.07623291015625,294.47723388671875,287.10205078125,1.0,0.1213034614920616,0.9613987803459167,0.9613987803459167,1.0,1.0,-0.5728750228881836,0.2485958039760589,0.3242792189121246,0.0828399807214737,0.0,0.0,0.0,24.70808982849121,25.0,-896.749755859375,-0.0,20.143388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837240,293.1446228027344,297.1499938964844,293.1499938964844,0.0035427496768534,-307.5713195800781,292.8348693847656,0.6818129420280457,0.050000000745058,0.0452682115137577,294.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.6818129420280457,0.050000000745058,0.0476696044206619,293.2658386230469,297.1499938964844,293.1499938964844,0.0055169383995234,-359.8662109375,295.6578369140625,0.6818129420280457,0.050000000745058,0.0352086089551448,293.1079406738281,297.1499938964844,293.1499938964844,0.1027170643210411,-2526.541259765625,304.1194763183594,0.937778115272522,0.1303868740797042,0.1231087148189544,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.6818129420280457,0.050000000745058,0.2261240780353546,287.22772216796875,291.1499938964844,272.7866516113281,270.92486572265625,285.07623291015625,294.47723388671875,287.10205078125,1.0,0.1213034614920616,0.9613987803459167,0.9613987803459167,1.0,1.0,-0.5728750228881836,0.2485958039760589,0.3242792189121246,0.0828399807214737,0.0,0.0,0.0,24.70808982849121,25.0,-896.749755859375,-0.0,20.143388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837300,293.13433837890625,297.1499938964844,293.1499938964844,0.0035958236549049,-314.79693603515625,292.68572998046875,0.6826339960098267,0.050000000745058,0.0452666506171226,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.6826339960098267,0.050000000745058,0.0476679652929306,293.255859375,297.1499938964844,293.1499938964844,0.0055727716535329,-366.1480407714844,295.5265197753906,0.6826339960098267,0.050000000745058,0.0352073945105075,293.1039733886719,297.1499938964844,293.1499938964844,0.1059220656752586,-2592.6455078125,304.11920166015625,0.942552924156189,0.131702721118927,0.124329462647438,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.6826339960098267,0.050000000745058,0.2261162996292114,286.9482116699219,291.1499938964844,272.7583312988281,270.9039001464844,285.0752258300781,294.4962158203125,286.8368835449219,1.0,0.1213856041431427,0.9615530371665956,0.9615530371665956,1.0,1.0,-0.5743253827095032,0.24921216070652,0.3251132071018219,0.0831310153007507,0.0,0.0,0.0,24.678211212158203,25.0,-783.9856567382812,-0.0,20.21940803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837360,293.1243591308594,297.1499938964844,293.1499938964844,0.0036465204320847,-321.56640625,292.5603332519531,0.683459460735321,0.050000000745058,0.0452650971710681,294.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337646484375,0.683459460735321,0.050000000745058,0.0476663298904895,293.2461242675781,297.1499938964844,293.1499938964844,0.0056237843818962,-371.8255920410156,295.41278076171875,0.683459460735321,0.050000000745058,0.0352061875164508,293.1000671386719,297.1499938964844,293.1499938964844,0.109011173248291,-2655.638427734375,304.1191711425781,0.9473549127578736,0.133052185177803,0.1255881935358047,293.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337646484375,0.683459460735321,0.050000000745058,0.2261085361242294,286.7005310058594,291.1499938964844,272.7300109863281,270.8829040527344,285.0746154785156,294.5157775878906,286.6024169921875,1.0,0.1214748546481132,0.9616969227790833,0.9616969227790833,1.0,1.0,-0.5758213400840759,0.2498467862606048,0.3259745836257934,0.0834333673119545,0.0,0.0,0.0,24.64887237548828,25.0,-683.42138671875,-0.0,20.299541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837420,293.1054992675781,297.1499938964844,293.1499938964844,0.0037413989193737,-333.83673095703125,292.37176513671875,0.6850812435150146,0.050000000745058,0.0452620834112167,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.6850812435150146,0.050000000745058,0.0476631522178649,293.227783203125,297.1499938964844,293.1499938964844,0.0057126209139823,-381.5274963378906,295.2314147949219,0.6850812435150146,0.050000000745058,0.0352038443088531,293.0927124023437,297.1499938964844,293.1499938964844,0.1148361340165138,-2772.548828125,304.1197814941406,0.956771969795227,0.135810449719429,0.1281761229038238,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.6850812435150146,0.050000000745058,0.2260934859514236,286.2899780273437,291.1499938964844,272.67333984375,270.8408508300781,285.0735168457031,294.55517578125,286.2146911621094,1.0,0.1216734051704406,0.9619846940040588,0.9619846940040588,1.0,1.0,-0.5788987874984741,0.2511518001556396,0.3277469873428345,0.0840572193264961,0.0,0.0,0.0,24.59341812133789,25.0,-515.3827514648438,-0.0,20.470123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837480,293.1054992675781,297.1499938964844,293.1499938964844,0.0037413989193737,-333.83673095703125,292.37176513671875,0.6850812435150146,0.050000000745058,0.0452620834112167,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.6850812435150146,0.050000000745058,0.0476631522178649,293.227783203125,297.1499938964844,293.1499938964844,0.0057126209139823,-381.5274963378906,295.2314147949219,0.6850812435150146,0.050000000745058,0.0352038443088531,293.0927124023437,297.1499938964844,293.1499938964844,0.1148361340165138,-2772.548828125,304.1197814941406,0.956771969795227,0.135810449719429,0.1281761229038238,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.6850812435150146,0.050000000745058,0.2260934859514236,286.2899780273437,291.1499938964844,272.67333984375,270.8408508300781,285.0735168457031,294.55517578125,286.2146911621094,1.0,0.1216734051704406,0.9619846940040588,0.9619846940040588,1.0,1.0,-0.5788987874984741,0.2511518001556396,0.3277469873428345,0.0840572193264961,0.0,0.0,0.0,24.59341812133789,25.0,-515.3827514648438,-0.0,20.470123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837540,293.0884094238281,297.1499938964844,293.1499938964844,0.0038288501091301,-344.6242980957031,292.25201416015625,0.6866142153739929,0.050000000745058,0.0452592782676219,294.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6866142153739929,0.050000000745058,0.0476601980626583,293.21124267578125,297.1499938964844,293.1499938964844,0.0057861381210386,-389.3143615722656,295.1007995605469,0.6866142153739929,0.050000000745058,0.0352016612887382,293.08612060546875,297.1499938964844,293.1499938964844,0.1202021092176437,-2878.157470703125,304.12091064453125,0.9656365513801576,0.1385963261127472,0.1308047622442245,293.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6866142153739929,0.050000000745058,0.2260794639587402,285.9750366210937,291.1499938964844,272.6166687011719,270.7987365722656,285.0610656738281,294.57666015625,285.9177551269531,1.0,0.1218961551785469,0.9622724652290344,0.9622724652290344,1.0,1.0,-0.5820270776748657,0.2524811327457428,0.3295459449291229,0.0846867337822914,0.0,0.0,0.0,24.54393768310547,25.0,-387.38177490234375,-0.0,20.651660919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837600,293.0884094238281,297.1499938964844,293.1499938964844,0.0038288501091301,-344.6242980957031,292.25201416015625,0.6866142153739929,0.050000000745058,0.0452592782676219,294.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6866142153739929,0.050000000745058,0.0476601980626583,293.21124267578125,297.1499938964844,293.1499938964844,0.0057861381210386,-389.3143615722656,295.1007995605469,0.6866142153739929,0.050000000745058,0.0352016612887382,293.08612060546875,297.1499938964844,293.1499938964844,0.1202021092176437,-2878.157470703125,304.12091064453125,0.9656365513801576,0.1385963261127472,0.1308047622442245,293.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6866142153739929,0.050000000745058,0.2260794639587402,285.9750366210937,291.1499938964844,272.6166687011719,270.7987365722656,285.0610656738281,294.57666015625,285.9177551269531,1.0,0.1218961551785469,0.9622724652290344,0.9622724652290344,1.0,1.0,-0.5820270776748657,0.2524811327457428,0.3295459449291229,0.0846867337822914,0.0,0.0,0.0,24.54393768310547,25.0,-387.38177490234375,-0.0,20.651660919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938270276425493e-21,7.542443659379481e-21,-2.604173181005595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837660,293.0733337402344,297.1499938964844,293.1499938964844,0.0039093918167054,-354.1698303222656,292.18182373046875,0.6880057454109192,0.050000000745058,0.0452567674219608,294.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6880057454109192,0.050000000745058,0.0476575568318367,293.1968688964844,297.1499938964844,293.1499938964844,0.0058470861986279,-395.6067504882813,295.0057678222656,0.6880057454109192,0.050000000745058,0.0351997092366218,293.08056640625,297.1499938964844,293.1499938964844,0.1251708269119262,-2974.314697265625,304.1223449707031,0.9736925959587096,0.1413455754518509,0.1334149986505508,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6880057454109192,0.050000000745058,0.2260669320821762,285.7308349609375,291.1499938964844,272.5599975585937,270.7565612792969,285.0258178710937,294.55645751953125,285.6880187988281,1.0,0.1221394464373588,0.9625462293624878,0.9625462293624878,1.0,1.0,-0.5851360559463501,0.2538076341152191,0.3313283920288086,0.0853015109896659,0.0,0.0,1.0,24.50204467773437,25.0,-144.11231994628906,-3560.224853515625,20.840723037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,301.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,6164.037109375,18000.0,0.0,0.0,0.0003109512617811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843890458345413,0.0843905508518219,-1.5099602705959114e-06,0.0,3.155759884521103e-07,0.0,0.0,1.2289663553237915,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837720,293.0733337402344,297.1499938964844,293.1499938964844,0.0039093918167054,-354.1698303222656,292.18182373046875,0.6880057454109192,0.050000000745058,0.0452567674219608,294.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6880057454109192,0.050000000745058,0.0476575568318367,293.1968688964844,297.1499938964844,293.1499938964844,0.0058470861986279,-395.6067504882813,295.0057678222656,0.6880057454109192,0.050000000745058,0.0351997092366218,293.08056640625,297.1499938964844,293.1499938964844,0.1251708269119262,-2974.314697265625,304.1223449707031,0.9736925959587096,0.1413455754518509,0.1334149986505508,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.6880057454109192,0.050000000745058,0.2260669320821762,285.7308349609375,291.1499938964844,272.5599975585937,270.7565612792969,285.0258178710937,294.55645751953125,285.6880187988281,1.0,0.1221394464373588,0.9625462293624878,0.9625462293624878,1.0,1.0,-0.5851360559463501,0.2538076341152191,0.3313283920288086,0.0853015109896659,0.0,0.0,1.0,24.50204467773437,25.0,-144.11231994628906,-3560.224853515625,20.840723037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,301.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,6164.037109375,18000.0,0.0,0.0,0.0003109512617811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843890458345413,0.0843905508518219,-1.5099602705959114e-06,0.0,3.155759884521103e-07,0.0,0.0,1.2289663553237915,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
837780,293.0698547363281,297.1499938964844,293.1499938964844,0.0037890884559601,-317.613037109375,293.605712890625,0.6890832781791687,0.050000000745058,0.0452548451721668,294.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6890832781791687,0.050000000745058,0.0476555302739143,293.1913452148437,297.1499938964844,293.1499938964844,0.0055076158605515,-347.7055358886719,296.0582275390625,0.6890832781791687,0.050000000745058,0.0351982116699218,293.0775451660156,297.1499938964844,293.1499938964844,0.1091294735670089,-2629.81787109375,304.1596984863281,0.9804022908210754,0.1437296271324157,0.1358401924371719,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6890832781791687,0.050000000745058,0.2260573208332061,287.85028076171875,291.1499938964844,272.5033264160156,270.71435546875,284.9952087402344,294.5440673828125,288.5355529785156,1.0,0.1223972290754318,0.9628199934959412,0.9628199934959412,1.0,1.0,-0.588028609752655,0.2550486922264099,0.3329798877239227,0.0858606100082397,0.0,0.0,1.0,24.47393226623535,25.0,3429.14599609375,-7128.4638671875,21.028818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2452087402344,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,9451.2236328125,18000.0,0.0,0.0,0.0332500375807285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876536130905152,0.9876616597175598,-8.060859727265779e-06,0.0,3.3744559914339334e-05,0.0,0.0,107.17472076416016,0.0,0.0,0.0,0.5552685856819153,4.0,0.0,1.0
837840,293.0698547363281,297.1499938964844,293.1499938964844,0.0037890884559601,-317.613037109375,293.605712890625,0.6890832781791687,0.050000000745058,0.0452548451721668,294.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6890832781791687,0.050000000745058,0.0476555302739143,293.1913452148437,297.1499938964844,293.1499938964844,0.0055076158605515,-347.7055358886719,296.0582275390625,0.6890832781791687,0.050000000745058,0.0351982116699218,293.0775451660156,297.1499938964844,293.1499938964844,0.1091294735670089,-2629.81787109375,304.1596984863281,0.9804022908210754,0.1437296271324157,0.1358401924371719,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6890832781791687,0.050000000745058,0.2260573208332061,287.85028076171875,291.1499938964844,272.5033264160156,270.71435546875,284.9952087402344,294.5440673828125,288.5355529785156,1.0,0.1223972290754318,0.9628199934959412,0.9628199934959412,1.0,1.0,-0.588028609752655,0.2550486922264099,0.3329798877239227,0.0858606100082397,0.0,0.0,1.0,24.47393226623535,25.0,3429.14599609375,-7128.4638671875,21.028818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2452087402344,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,9451.2236328125,18000.0,0.0,0.0,0.0332500375807285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876536130905152,0.9876616597175598,-8.060859727265779e-06,0.0,3.3744559914339334e-05,0.0,0.0,107.17472076416016,0.0,0.0,0.0,0.5552685856819153,4.0,0.0,1.0
837900,293.0776062011719,297.1499938964844,293.1499938964844,0.0035993775818496,-289.35821533203125,294.4964599609375,0.6891029477119446,0.050000000745058,0.0452548041939735,294.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0576171875,0.6891029477119446,0.050000000745058,0.047655489295721,293.1962890625,297.1499938964844,293.1499938964844,0.0052122455090284,-317.4535522460937,296.7247314453125,0.6891029477119446,0.050000000745058,0.0351981818675994,293.07916259765625,297.1499938964844,293.1499938964844,0.1001500189304351,-2435.903076171875,304.1741027832031,0.982076108455658,0.1443333476781845,0.13661989569664,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0576171875,0.6891029477119446,0.050000000745058,0.2260571271181106,289.23876953125,291.1499938964844,272.4750061035156,270.6932067871094,284.97222900390625,294.52850341796875,289.68426513671875,1.0,0.1225236505270004,0.9629568457603456,0.9629568457603456,1.0,1.0,-0.5889654159545898,0.2554559409618377,0.3335095047950744,0.086032748222351,0.0,0.0,1.0,24.48027610778809,25.0,3195.650634765625,-6996.65185546875,21.1054630279541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1624450683594,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,13054.3359375,19080.0,0.0,0.0,0.0510038882493972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620535850524902,1.162064790725708,-1.1152332263009155e-05,0.0,5.1762461225735024e-05,0.0,0.0,174.4774932861328,0.0,0.0,0.0,0.6580799221992493,4.0,0.0,1.0
837960,293.0880126953125,297.1499938964844,293.1499938964844,0.0034591557923704,-269.8246154785156,295.087890625,0.6888135075569153,0.050000000745058,0.0452553294599056,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6888135075569153,0.050000000745058,0.0476560406386852,293.2041015625,297.1499938964844,293.1499938964844,0.0049929772503674,-296.2675170898437,297.1613464355469,0.6888135075569153,0.050000000745058,0.035198587924242,293.0813903808594,297.1499938964844,293.1499938964844,0.0937777757644653,-2295.1953125,304.18084716796875,0.9819060564041138,0.1447886973619461,0.1367014348506927,293.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6888135075569153,0.050000000745058,0.2260597348213195,290.1775817871094,291.1499938964844,272.4466552734375,270.67205810546875,284.9043273925781,294.4388122558594,290.5098876953125,1.0,0.1226247921586036,0.963090181350708,0.963090181350708,1.0,1.0,-0.5892142057418823,0.2555245161056518,0.3336896598339081,0.0861722230911254,0.0,0.0,1.0,24.49724197387696,25.0,2755.870361328125,-6851.435546875,21.13592338562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28338623046875,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,15973.291015625,19080.0,0.0,0.0,0.0686849132180213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854642868041992,1.2854779958724976,-1.3646647857967764e-05,0.0,6.970645335968584e-05,0.0,0.0,236.17584228515625,0.0,0.0,0.0,0.7070011496543884,4.0,0.0,1.0
838020,293.1124572753906,297.1499938964844,293.1499938964844,0.0032362337224185,-240.8268585205078,295.9248046875,0.6879081130027771,0.050000000745058,0.0452569276094436,294.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.6879081130027771,0.050000000745058,0.0476577244699001,293.2257385253906,297.1499938964844,293.1499938964844,0.0046416283585131,-264.30145263671875,297.7651672363281,0.6879081130027771,0.050000000745058,0.0351998321712017,293.0905456542969,297.1499938964844,293.1499938964844,0.083970732986927,-2085.814453125,304.18572998046875,0.9823092818260192,0.1446777284145355,0.1374052315950393,293.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.6879081130027771,0.050000000745058,0.2260677367448806,291.5367431640625,291.1499938964844,272.3900146484375,270.6296691894531,284.7757873535156,294.2520446777344,291.77606201171875,1.0,0.1228037029504776,0.9633567333221436,0.9633567333221436,1.0,1.0,-0.589869499206543,0.2558795809745788,0.3339898884296417,0.086144246160984,0.0,0.0,0.9182408452033995,24.54296493530273,25.0,1943.3209228515625,-6589.7724609375,21.23851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10113525390625,305.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18709.12109375,19080.0,0.0,0.0,0.102588914334774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532776832580566,1.3532930612564087,-1.5351977708633058e-05,0.0,0.0001041147042997,0.0,0.0,278.3511962890625,0.0,0.0,0.0,0.7398223280906677,4.0,0.0,1.0
838080,293.1124572753906,297.1499938964844,293.1499938964844,0.0032362337224185,-240.8268585205078,295.9248046875,0.6879081130027771,0.050000000745058,0.0452569276094436,294.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.6879081130027771,0.050000000745058,0.0476577244699001,293.2257385253906,297.1499938964844,293.1499938964844,0.0046416283585131,-264.30145263671875,297.7651672363281,0.6879081130027771,0.050000000745058,0.0351998321712017,293.0905456542969,297.1499938964844,293.1499938964844,0.083970732986927,-2085.814453125,304.18572998046875,0.9823092818260192,0.1446777284145355,0.1374052315950393,293.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.6879081130027771,0.050000000745058,0.2260677367448806,291.5367431640625,291.1499938964844,272.3900146484375,270.6296691894531,284.7757873535156,294.2520446777344,291.77606201171875,1.0,0.1228037029504776,0.9633567333221436,0.9633567333221436,1.0,1.0,-0.589869499206543,0.2558795809745788,0.3339898884296417,0.086144246160984,0.0,0.0,0.9182408452033995,24.54296493530273,25.0,1943.3209228515625,-6589.7724609375,21.23851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10113525390625,305.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18709.12109375,19080.0,0.0,0.0,0.102588914334774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532776832580566,1.3532930612564087,-1.5351977708633058e-05,0.0,0.0001041147042997,0.0,0.0,278.3511962890625,0.0,0.0,0.0,0.7398223280906677,4.0,0.0,1.0
838140,293.1378479003906,297.1499938964844,293.1499938964844,0.0030506507027894,-219.09378051757807,296.5128173828125,0.6852776408195496,0.050000000745058,0.0452616885304451,294.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45635986328125,0.6852776408195496,0.050000000745058,0.0476627349853515,293.250244140625,297.1499938964844,293.1499938964844,0.0043549002148211,-240.3080139160156,298.1772766113281,0.6852776408195496,0.050000000745058,0.0352035351097583,293.1049499511719,297.1499938964844,293.1499938964844,0.0757261365652084,-1912.371826171875,304.1874389648437,0.9765987992286682,0.1432601809501648,0.1362231373786926,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.45635986328125,0.6852776408195496,0.050000000745058,0.2260915040969848,292.51708984375,291.1499938964844,272.3333435058594,270.5872497558594,284.6719055175781,294.1131896972656,292.6804504394531,1.0,0.1229714378714561,0.963623344898224,0.963623344898224,1.0,1.0,-0.5885531902313232,0.2553512454032898,0.3332019448280334,0.0858280137181282,0.0,0.0,0.6665066480636597,24.65840530395508,25.0,1292.435546875,-6274.623046875,21.25283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6129455566406,305.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23320.134765625,18000.0,0.0,0.0,0.1328683793544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063249945640564,1.063262104988098,-1.2138791134930216e-05,0.0,0.0001348445221083,0.0,0.0,160.6568145751953,0.0,0.0,0.0,0.5887066125869751,4.0,0.0,1.0
838200,293.1378479003906,297.1499938964844,293.1499938964844,0.0030506507027894,-219.09378051757807,296.5128173828125,0.6852776408195496,0.050000000745058,0.0452616885304451,294.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45635986328125,0.6852776408195496,0.050000000745058,0.0476627349853515,293.250244140625,297.1499938964844,293.1499938964844,0.0043549002148211,-240.3080139160156,298.1772766113281,0.6852776408195496,0.050000000745058,0.0352035351097583,293.1049499511719,297.1499938964844,293.1499938964844,0.0757261365652084,-1912.371826171875,304.1874389648437,0.9765987992286682,0.1432601809501648,0.1362231373786926,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.45635986328125,0.6852776408195496,0.050000000745058,0.2260915040969848,292.51708984375,291.1499938964844,272.3333435058594,270.5872497558594,284.6719055175781,294.1131896972656,292.6804504394531,1.0,0.1229714378714561,0.963623344898224,0.963623344898224,1.0,1.0,-0.5885531902313232,0.2553512454032898,0.3332019448280334,0.0858280137181282,0.0,0.0,0.6665066480636597,24.65840530395508,25.0,1292.435546875,-6274.623046875,21.25283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6129455566406,305.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23320.134765625,18000.0,0.0,0.0,0.1328683793544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063249945640564,1.063262104988098,-1.2138791134930216e-05,0.0,0.0001348445221083,0.0,0.0,160.6568145751953,0.0,0.0,0.0,0.5887066125869751,4.0,0.0,1.0
838260,293.16094970703125,297.1499938964844,293.1499938964844,0.0029154478106647,-205.1651153564453,296.8392944335937,0.6829552054405212,0.050000000745058,0.0452660024166107,294.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.6829552054405212,0.050000000745058,0.0476672798395156,293.2730407714844,297.1499938964844,293.1499938964844,0.0041529210284352,-225.1094970703125,298.3889465332031,0.6829552054405212,0.050000000745058,0.0352068915963172,293.1169738769531,297.1499938964844,293.1499938964844,0.0705982893705368,-1808.0885009765625,304.1833190917969,0.9708209037780762,0.1419591903686523,0.1349764168262481,293.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.6829552054405212,0.050000000745058,0.2261130511760711,293.09197998046875,291.1499938964844,272.27667236328125,270.5447692871094,284.5719299316406,293.9823913574219,293.1449279785156,1.0,0.1230873987078666,0.9639215469360352,0.9639215469360352,1.0,1.0,-0.5870975255966187,0.2547668218612671,0.3323306739330292,0.0854790359735488,0.0,0.0,0.363636165857315,24.76063346862793,25.0,537.838134765625,-5267.0361328125,21.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8251647949219,303.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22967.46484375,18000.0,0.0,0.0,0.1567152887582779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121279120445251,0.4121341705322265,-6.241572464205092e-06,0.0,0.000159046088811,0.0,0.0,25.859485626220703,0.0,0.0,0.0,0.3579299449920654,4.0,0.0,1.0
838320,293.16094970703125,297.1499938964844,293.1499938964844,0.0029154478106647,-205.1651153564453,296.8392944335937,0.6829552054405212,0.050000000745058,0.0452660024166107,294.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.6829552054405212,0.050000000745058,0.0476672798395156,293.2730407714844,297.1499938964844,293.1499938964844,0.0041529210284352,-225.1094970703125,298.3889465332031,0.6829552054405212,0.050000000745058,0.0352068915963172,293.1169738769531,297.1499938964844,293.1499938964844,0.0705982893705368,-1808.0885009765625,304.1833190917969,0.9708209037780762,0.1419591903686523,0.1349764168262481,293.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0641174316406,0.6829552054405212,0.050000000745058,0.2261130511760711,293.09197998046875,291.1499938964844,272.27667236328125,270.5447692871094,284.5719299316406,293.9823913574219,293.1449279785156,1.0,0.1230873987078666,0.9639215469360352,0.9639215469360352,1.0,1.0,-0.5870975255966187,0.2547668218612671,0.3323306739330292,0.0854790359735488,0.0,0.0,0.363636165857315,24.76063346862793,25.0,537.838134765625,-5267.0361328125,21.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8251647949219,303.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22967.46484375,18000.0,0.0,0.0,0.1567152887582779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121279120445251,0.4121341705322265,-6.241572464205092e-06,0.0,0.000159046088811,0.0,0.0,25.859485626220703,0.0,0.0,0.0,0.3579299449920654,4.0,0.0,1.0
