time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838380,293.1776123046875,297.1499938964844,293.1499938964844,0.0028826755005866,-204.45291137695312,296.7187194824219,0.6811253428459167,0.050000000745058,0.0452694743871688,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030212402344,0.6811253428459167,0.050000000745058,0.0476709380745887,293.2904052734375,297.1499938964844,293.1499938964844,0.0041078617796301,-224.5312347412109,298.24957275390625,0.6811253428459167,0.050000000745058,0.0352095924317836,293.1264953613281,297.1499938964844,293.1499938964844,0.0711523070931434,-1822.682861328125,304.1710510253906,0.9657623767852784,0.1408568322658538,0.13386932015419,293.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030212402344,0.6811253428459167,0.050000000745058,0.2261303961277008,292.97528076171875,291.1499938964844,272.2200012207031,270.5022277832031,284.48785400390625,293.8789367675781,292.8578186035156,1.0,0.1231635883450508,0.9642198085784912,0.9642198085784912,1.0,1.0,-0.5858014822006226,0.2542490661144256,0.3315523862838745,0.0851645991206169,0.0,0.0,0.1187604740262031,24.841796875,25.0,-506.5296936035156,-3640.745849609375,21.228822708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7461242675781,301.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,19415.46875,18000.0,0.0,0.0,0.1711721569299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350556463003158,0.1350602358579635,-4.588054707710398e-06,0.0,0.0001737179845804,0.0,0.0,5.707708835601807,0.0,0.0,0.0,0.2827912271022796,4.0,0.0,1.0
838440,293.1776123046875,297.1499938964844,293.1499938964844,0.0028826755005866,-204.45291137695312,296.7187194824219,0.6811253428459167,0.050000000745058,0.0452694743871688,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030212402344,0.6811253428459167,0.050000000745058,0.0476709380745887,293.2904052734375,297.1499938964844,293.1499938964844,0.0041078617796301,-224.5312347412109,298.24957275390625,0.6811253428459167,0.050000000745058,0.0352095924317836,293.1264953613281,297.1499938964844,293.1499938964844,0.0711523070931434,-1822.682861328125,304.1710510253906,0.9657623767852784,0.1408568322658538,0.13386932015419,293.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030212402344,0.6811253428459167,0.050000000745058,0.2261303961277008,292.97528076171875,291.1499938964844,272.2200012207031,270.5022277832031,284.48785400390625,293.8789367675781,292.8578186035156,1.0,0.1231635883450508,0.9642198085784912,0.9642198085784912,1.0,1.0,-0.5858014822006226,0.2542490661144256,0.3315523862838745,0.0851645991206169,0.0,0.0,0.1187604740262031,24.841796875,25.0,-506.5296936035156,-3640.745849609375,21.228822708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7461242675781,301.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,19415.46875,18000.0,0.0,0.0,0.1711721569299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350556463003158,0.1350602358579635,-4.588054707710398e-06,0.0,0.0001737179845804,0.0,0.0,5.707708835601807,0.0,0.0,0.0,0.2827912271022796,4.0,0.0,1.0
838500,293.1821594238281,297.1499938964844,293.1499938964844,0.002914419863373,-209.53024291992188,296.4862365722656,0.6804494857788086,0.050000000745058,0.045270774513483,294.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6965637207031,0.6804494857788086,0.050000000745058,0.0476723052561283,293.2956848144531,297.1499938964844,293.1499938964844,0.0041487230919301,-229.7603912353516,298.042724609375,0.6804494857788086,0.050000000745058,0.0352106019854545,293.12994384765625,297.1499938964844,293.1499938964844,0.0734354630112648,-1871.7701416015625,304.1630859375,0.963814616203308,0.1404802054166793,0.1334485411643982,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6965637207031,0.6804494857788086,0.050000000745058,0.2261368930339813,292.6486511230469,291.1499938964844,272.1916809082031,270.4809265136719,284.4544677734375,293.8421325683594,292.4918212890625,1.0,0.1231909543275833,0.9643689393997192,0.9643689393997192,1.0,1.0,-0.5853086113929749,0.2540553212165832,0.3312532901763916,0.0850399136543273,0.0,0.0,0.0509383082389831,24.872020721435547,25.0,-851.680419921875,-3237.485595703125,21.22189140319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4090270996094,300.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18650.18359375,18000.0,0.0,0.0,0.174706682562828,0.0,0.0,0.0,0.0,1.0,0.0011324582155793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942172184586525,0.0968121513724327,-0.0025949340779334,0.0,0.000177305060788,0.0,0.0,3.852108240127564,0.0,0.0,0.0,0.2727371454238891,4.0,0.0,1.0
838560,293.1842041015625,297.1499938964844,293.1499938964844,0.0029599666595458,-215.8334045410156,296.2295227050781,0.6799662113189697,0.050000000745058,0.0452717095613479,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299560546875,0.6799662113189697,0.050000000745058,0.0476732924580574,293.2984924316406,297.1499938964844,293.1499938964844,0.0042024627327919,-235.9065856933593,297.81610107421875,0.6799662113189697,0.050000000745058,0.035211332142353,293.13232421875,297.1499938964844,293.1499938964844,0.0759585499763488,-1926.0106201171875,304.1561279296875,0.9624533653259276,0.1402652263641357,0.13316710293293,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299560546875,0.6799662113189697,0.050000000745058,0.2261415719985962,292.27880859375,291.1499938964844,272.163330078125,270.4596252441406,284.426513671875,293.81500244140625,292.13043212890625,1.0,0.1232139989733696,0.96452534198761,0.96452534198761,1.0,1.0,-0.5849795937538147,0.2539304792881012,0.3310491144657135,0.0849495306611061,0.0,0.0,0.012747629545629,24.893877029418945,25.0,-970.1510620117188,-3094.821044921875,21.21893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2177429199219,300.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.33203125,18000.0,0.0,0.0,0.1753181964159011,0.0,0.0,0.0,0.0,1.0,0.0027026862371712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759560763835907,0.08933986723423,-0.0133837973698973,0.0,0.0001779256854206,0.0,0.0,3.458387613296509,0.0,0.0,0.0,0.2690351605415344,4.0,0.0,1.0
838620,293.18243408203125,297.1499938964844,293.1499938964844,0.0030443861614912,-229.4005126953125,295.6933898925781,0.6795572638511658,0.050000000745058,0.0452725067734718,294.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.6795572638511658,0.050000000745058,0.0476741269230842,293.2979431152344,297.1499938964844,293.1499938964844,0.0043142023496329,-249.9273376464844,297.3439025878906,0.6795572638511658,0.050000000745058,0.0352119505405426,293.1342163085937,297.1499938964844,293.1499938964844,0.0823070853948593,-2063.1142578125,304.1432189941406,0.9616271257400512,0.1403174400329589,0.1330631375312805,293.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.6795572638511658,0.050000000745058,0.2261455357074737,291.48614501953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3807373046875,293.7785949707031,291.119873046875,1.0,0.123255044221878,0.9648382663726808,0.9648382663726808,1.0,1.0,-0.5848621129989624,0.2539076507091522,0.3309544920921325,0.0848818495869636,0.0,0.0,0.0141364177688956,24.913366317749023,25.0,-2070.216552734375,-549.4635620117188,21.22950935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9788818359375,296.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.546875,18000.0,0.0,0.0,0.1699423789978027,0.0,0.0,0.0,0.0,1.0,0.0101531455293297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048354202881455,0.0667348131537437,-0.0618993937969207,0.0,0.000172469910467,0.0,0.0,2.4882009029388428,0.0,0.0,0.0,0.2632055878639221,4.0,0.0,1.0
838680,293.18243408203125,297.1499938964844,293.1499938964844,0.0030443861614912,-229.4005126953125,295.6933898925781,0.6795572638511658,0.050000000745058,0.0452725067734718,294.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.6795572638511658,0.050000000745058,0.0476741269230842,293.2979431152344,297.1499938964844,293.1499938964844,0.0043142023496329,-249.9273376464844,297.3439025878906,0.6795572638511658,0.050000000745058,0.0352119505405426,293.1342163085937,297.1499938964844,293.1499938964844,0.0823070853948593,-2063.1142578125,304.1432189941406,0.9616271257400512,0.1403174400329589,0.1330631375312805,293.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.6795572638511658,0.050000000745058,0.2261455357074737,291.48614501953125,291.1499938964844,272.1066589355469,270.4169616699219,284.3807373046875,293.7785949707031,291.119873046875,1.0,0.123255044221878,0.9648382663726808,0.9648382663726808,1.0,1.0,-0.5848621129989624,0.2539076507091522,0.3309544920921325,0.0848818495869636,0.0,0.0,0.0141364177688956,24.913366317749023,25.0,-2070.216552734375,-549.4635620117188,21.22950935363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9788818359375,296.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.546875,18000.0,0.0,0.0,0.1699423789978027,0.0,0.0,0.0,0.0,1.0,0.0101531455293297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048354202881455,0.0667348131537437,-0.0618993937969207,0.0,0.000172469910467,0.0,0.0,2.4882009029388428,0.0,0.0,0.0,0.2632055878639221,4.0,0.0,1.0
838740,293.1723022460937,297.1499938964844,293.1499938964844,0.0031969903502613,-245.4625244140625,295.2225341796875,0.6798533797264099,0.050000000745058,0.0452719293534755,294.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6798533797264099,0.050000000745058,0.0476735197007656,293.2887878417969,297.1499938964844,293.1499938964844,0.0044572167098522,-262.6719970703125,296.9241638183594,0.6798533797264099,0.050000000745058,0.0352114997804164,293.1324157714844,297.1499938964844,293.1499938964844,0.0866785570979118,-2156.500732421875,304.1396179199219,0.9634036421775818,0.1410802006721496,0.1336143612861633,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6798533797264099,0.050000000745058,0.2261426597833633,290.7552490234375,291.1499938964844,272.04998779296875,270.37420654296875,284.3524780273437,293.7723388671875,290.87890625,1.0,0.1233012825250625,0.9651511907577516,0.9651511907577516,1.0,1.0,-0.5855180621147156,0.2542096078395843,0.3313084542751312,0.084975391626358,0.0,0.0,0.1515933573246002,24.902647018432617,25.0,-93.60420989990234,-4282.57470703125,21.26814842224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,304.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.93359375,18000.0,0.0,0.0,0.1479810625314712,0.0,0.0,0.0,0.0,1.0,0.0017360692145302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173528358340263,0.123075284063816,-0.0057224459014832,0.0,0.0001501819642726,0.0,0.0,4.77091121673584,0.0,0.0,0.0,0.2724445164203644,4.0,0.0,1.0
838800,293.1723022460937,297.1499938964844,293.1499938964844,0.0031969903502613,-245.4625244140625,295.2225341796875,0.6798533797264099,0.050000000745058,0.0452719293534755,294.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6798533797264099,0.050000000745058,0.0476735197007656,293.2887878417969,297.1499938964844,293.1499938964844,0.0044572167098522,-262.6719970703125,296.9241638183594,0.6798533797264099,0.050000000745058,0.0352114997804164,293.1324157714844,297.1499938964844,293.1499938964844,0.0866785570979118,-2156.500732421875,304.1396179199219,0.9634036421775818,0.1410802006721496,0.1336143612861633,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6798533797264099,0.050000000745058,0.2261426597833633,290.7552490234375,291.1499938964844,272.04998779296875,270.37420654296875,284.3524780273437,293.7723388671875,290.87890625,1.0,0.1233012825250625,0.9651511907577516,0.9651511907577516,1.0,1.0,-0.5855180621147156,0.2542096078395843,0.3313084542751312,0.084975391626358,0.0,0.0,0.1515933573246002,24.902647018432617,25.0,-93.60420989990234,-4282.57470703125,21.26814842224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,304.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.93359375,18000.0,0.0,0.0,0.1479810625314712,0.0,0.0,0.0,0.0,1.0,0.0017360692145302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173528358340263,0.123075284063816,-0.0057224459014832,0.0,0.0001501819642726,0.0,0.0,4.77091121673584,0.0,0.0,0.0,0.2724445164203644,4.0,0.0,1.0
838860,293.1667175292969,297.1499938964844,293.1499938964844,0.0031440774910151,-238.39450073242188,295.48907470703125,0.6805099248886108,0.050000000745058,0.0452706553041935,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.6805099248886108,0.050000000745058,0.0476721823215484,293.2815246582031,297.1499938964844,293.1499938964844,0.0043576597236096,-253.95675659179688,297.1057434082031,0.6805099248886108,0.050000000745058,0.0352105088531971,293.1295471191406,297.1499938964844,293.1499938964844,0.0849174037575721,-2116.19921875,304.1457214355469,0.9666064977645874,0.1421087980270385,0.1345644146203994,293.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.6805099248886108,0.050000000745058,0.2261362969875335,291.1432189941406,291.1499938964844,271.99334716796875,270.3319702148437,284.3080139160156,293.7392272949219,291.17108154296875,1.0,0.1233611181378364,0.9654501676559448,0.9654501676559448,1.0,1.0,-0.5866462588310242,0.2547089457511902,0.3319372832775116,0.0851689428091049,0.0,0.0,0.1212148368358612,24.877309799194336,25.0,185.2686004638672,-4297.3681640625,21.327856063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35919189453125,305.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.71484375,18000.0,0.0,0.0,0.1357680559158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098785772919654,0.1098828092217445,-4.232418632454937e-06,0.0,0.0001377873122692,0.0,0.0,4.26642656326294,0.0,0.0,0.0,0.2713519930839538,4.0,0.0,1.0
838920,293.1667175292969,297.1499938964844,293.1499938964844,0.0031440774910151,-238.39450073242188,295.48907470703125,0.6805099248886108,0.050000000745058,0.0452706553041935,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.6805099248886108,0.050000000745058,0.0476721823215484,293.2815246582031,297.1499938964844,293.1499938964844,0.0043576597236096,-253.95675659179688,297.1057434082031,0.6805099248886108,0.050000000745058,0.0352105088531971,293.1295471191406,297.1499938964844,293.1499938964844,0.0849174037575721,-2116.19921875,304.1457214355469,0.9666064977645874,0.1421087980270385,0.1345644146203994,293.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.6805099248886108,0.050000000745058,0.2261362969875335,291.1432189941406,291.1499938964844,271.99334716796875,270.3319702148437,284.3080139160156,293.7392272949219,291.17108154296875,1.0,0.1233611181378364,0.9654501676559448,0.9654501676559448,1.0,1.0,-0.5866462588310242,0.2547089457511902,0.3319372832775116,0.0851689428091049,0.0,0.0,0.1212148368358612,24.877309799194336,25.0,185.2686004638672,-4297.3681640625,21.327856063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35919189453125,305.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.71484375,18000.0,0.0,0.0,0.1357680559158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098785772919654,0.1098828092217445,-4.232418632454937e-06,0.0,0.0001377873122692,0.0,0.0,4.26642656326294,0.0,0.0,0.0,0.2713519930839538,4.0,0.0,1.0
838980,293.1622009277344,297.1499938964844,293.1499938964844,0.0031384555622935,-237.5126495361328,295.5379638671875,0.6811060309410095,0.050000000745058,0.0452695079147815,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.6811060309410095,0.050000000745058,0.0476709716022014,293.27557373046875,297.1499938964844,293.1499938964844,0.0043217237107455,-251.5147247314453,297.11114501953125,0.6811060309410095,0.050000000745058,0.0352096185088157,293.1271057128906,297.1499938964844,293.1499938964844,0.0852979496121406,-2122.7822265625,304.146484375,0.9696671962738036,0.1431185901165008,0.1355222910642624,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.6811060309410095,0.050000000745058,0.2261305600404739,291.20660400390625,291.1499938964844,271.9366760253906,270.2906799316406,284.259033203125,293.6965637207031,291.214111328125,1.0,0.1234318390488624,0.965749204158783,0.965749204158783,1.0,1.0,-0.587785005569458,0.255212128162384,0.332572877407074,0.0853662714362144,0.0,0.0,0.1082897633314132,24.85540580749512,25.0,124.9947509765625,-4285.37744140625,21.391950607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0237121582031,305.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.896484375,18000.0,0.0,0.0,0.1228928864002227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031189039349556,0.103123128414154,-4.220171831548214e-06,0.0,0.0001247206528205,0.0,0.0,3.987576723098755,0.0,0.0,0.0,0.2702946066856384,4.0,0.0,1.0
839040,293.1622009277344,297.1499938964844,293.1499938964844,0.0031384555622935,-237.5126495361328,295.5379638671875,0.6811060309410095,0.050000000745058,0.0452695079147815,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.6811060309410095,0.050000000745058,0.0476709716022014,293.27557373046875,297.1499938964844,293.1499938964844,0.0043217237107455,-251.5147247314453,297.11114501953125,0.6811060309410095,0.050000000745058,0.0352096185088157,293.1271057128906,297.1499938964844,293.1499938964844,0.0852979496121406,-2122.7822265625,304.146484375,0.9696671962738036,0.1431185901165008,0.1355222910642624,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.6811060309410095,0.050000000745058,0.2261305600404739,291.20660400390625,291.1499938964844,271.9366760253906,270.2906799316406,284.259033203125,293.6965637207031,291.214111328125,1.0,0.1234318390488624,0.965749204158783,0.965749204158783,1.0,1.0,-0.587785005569458,0.255212128162384,0.332572877407074,0.0853662714362144,0.0,0.0,0.1082897633314132,24.85540580749512,25.0,124.9947509765625,-4285.37744140625,21.391950607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0237121582031,305.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.896484375,18000.0,0.0,0.0,0.1228928864002227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031189039349556,0.103123128414154,-4.220171831548214e-06,0.0,0.0001247206528205,0.0,0.0,3.987576723098755,0.0,0.0,0.0,0.2702946066856384,4.0,0.0,1.0
839100,293.15997314453125,297.1499938964844,293.1499938964844,0.0031390727963298,-237.3936920166016,295.5542297363281,0.6813811659812927,0.050000000745058,0.0452689789235591,294.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.6813811659812927,0.050000000745058,0.0476704165339469,293.272705078125,297.1499938964844,293.1499938964844,0.0043073883280158,-250.561279296875,297.1072082519531,0.6813811659812927,0.050000000745058,0.0352092050015926,293.1260070800781,297.1499938964844,293.1499938964844,0.0855403766036033,-2127.2216796875,304.14666748046875,0.9711360335350036,0.1436277478933334,0.1360004395246505,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.6813811659812927,0.050000000745058,0.2261279225349426,291.2251281738281,291.1499938964844,271.9083251953125,270.2703857421875,284.2353820800781,293.6766967773437,291.23291015625,1.0,0.1234706789255142,0.9658986926078796,0.9658986926078796,1.0,1.0,-0.5883538722991943,0.2554633319377899,0.3328905403614044,0.0854652971029281,0.0,0.0,0.101428098976612,24.8456974029541,25.0,103.78279113769533,-4280.3046875,21.425270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2765197753906,305.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1163528263568878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100628025829792,0.1006322428584098,-4.2158480937359855e-06,0.0,0.000118083327834,0.0,0.0,3.885622978210449,0.0,0.0,0.0,0.2698931992053985,4.0,0.0,1.0
839160,293.1576843261719,297.1499938964844,293.1499938964844,0.0031399561557918,-237.31895446777344,295.5697631835937,0.6816496253013611,0.050000000745058,0.045268464833498,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.6816496253013611,0.050000000745058,0.0476698763668537,293.2698974609375,297.1499938964844,293.1499938964844,0.0042935330420732,-249.65985107421875,297.10284423828125,0.6816496253013611,0.050000000745058,0.0352088063955307,293.1249084472656,297.1499938964844,293.1499938964844,0.085806705057621,-2132.181640625,304.14678955078125,0.9725913405418396,0.1441451162099838,0.1364848911762237,293.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.6816496253013611,0.050000000745058,0.2261253595352172,291.2419738769531,291.1499938964844,271.8800048828125,270.25030517578125,284.21209716796875,293.657470703125,291.2474670410156,1.0,0.123511716723442,0.9660409092903136,0.9660409092903136,1.0,1.0,-0.5889304280281067,0.2557175159454345,0.3332129120826721,0.0855661779642105,0.0,0.0,0.0935807600617408,24.83643913269043,25.0,77.67733001708984,-4260.02099609375,21.45966911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4726257324219,305.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8046875,18000.0,0.0,0.0,0.1099323630332946,0.0,0.0,0.0,0.0,1.0,0.0003229914000257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977663770318031,0.0980151146650314,-0.0002487346355337,0.0,0.0001115673730964,0.0,0.0,3.7789146900177,0.0,0.0,0.0,0.2694794535636902,4.0,0.0,1.0
839220,293.15301513671875,297.1499938964844,293.1499938964844,0.0031456658616662,-237.703369140625,295.5855712890625,0.6821784973144531,0.050000000745058,0.0452674590051174,294.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.6821784973144531,0.050000000745058,0.0476688146591186,293.2641906738281,297.1499938964844,293.1499938964844,0.0042717009782791,-248.4286499023437,297.0818786621094,0.6821784973144531,0.050000000745058,0.035208024084568,293.1227722167969,297.1499938964844,293.1499938964844,0.0865630209445953,-2146.9443359375,304.1465759277344,0.975495219230652,0.1452131271362304,0.1374820321798324,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.6821784973144531,0.050000000745058,0.2261203229427337,291.2504272460937,291.1499938964844,271.8233337402344,270.21075439453125,284.16656494140625,293.6207580566406,291.2474670410156,1.0,0.1236001700162887,0.9663254022598268,0.9663254022598268,1.0,1.0,-0.5901176333427429,0.2562397420406341,0.3338778614997864,0.0857762619853019,0.0,0.0,0.0791812539100647,24.818742752075195,25.0,12.984292030334473,-4197.60205078125,21.53202247619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7102355957031,304.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.287109375,18000.0,0.0,0.0,0.0977258309721946,0.0,0.0,0.0,0.0,1.0,0.00130871089641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921488851308822,0.0954580530524253,-0.0033091716468334,0.0,9.917929855873808e-05,0.0,0.0,3.6696698665618896,0.0,0.0,0.0,0.2689168155193329,4.0,0.0,1.0
839280,293.15301513671875,297.1499938964844,293.1499938964844,0.0031456658616662,-237.703369140625,295.5855712890625,0.6821784973144531,0.050000000745058,0.0452674590051174,294.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.6821784973144531,0.050000000745058,0.0476688146591186,293.2641906738281,297.1499938964844,293.1499938964844,0.0042717009782791,-248.4286499023437,297.0818786621094,0.6821784973144531,0.050000000745058,0.035208024084568,293.1227722167969,297.1499938964844,293.1499938964844,0.0865630209445953,-2146.9443359375,304.1465759277344,0.975495219230652,0.1452131271362304,0.1374820321798324,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25079345703125,0.6821784973144531,0.050000000745058,0.2261203229427337,291.2504272460937,291.1499938964844,271.8233337402344,270.21075439453125,284.16656494140625,293.6207580566406,291.2474670410156,1.0,0.1236001700162887,0.9663254022598268,0.9663254022598268,1.0,1.0,-0.5901176333427429,0.2562397420406341,0.3338778614997864,0.0857762619853019,0.0,0.0,0.0791812539100647,24.818742752075195,25.0,12.984292030334473,-4197.60205078125,21.53202247619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7102355957031,304.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.287109375,18000.0,0.0,0.0,0.0977258309721946,0.0,0.0,0.0,0.0,1.0,0.00130871089641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921488851308822,0.0954580530524253,-0.0033091716468334,0.0,9.917929855873808e-05,0.0,0.0,3.6696698665618896,0.0,0.0,0.0,0.2689168155193329,4.0,0.0,1.0
839340,293.14794921875,297.1499938964844,293.1499938964844,0.0031585171818733,-238.94210815429688,295.579345703125,0.6827152371406555,0.050000000745058,0.0452664420008659,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.6827152371406555,0.050000000745058,0.0476677417755126,293.2582092285156,297.1499938964844,293.1499938964844,0.004258984234184,-248.0278778076172,297.0431823730469,0.6827152371406555,0.050000000745058,0.0352072305977344,293.12060546875,297.1499938964844,293.1499938964844,0.0876376628875732,-2168.552734375,304.1459350585937,0.9784402251243592,0.1463424265384674,0.1385321915149688,293.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.6827152371406555,0.050000000745058,0.2261152416467666,291.2215576171875,291.1499938964844,271.76666259765625,270.1719665527344,284.122802734375,293.5870666503906,291.2125244140625,1.0,0.1236970871686935,0.9666098356246948,0.9666098356246948,1.0,1.0,-0.5913683176040649,0.2567879259586334,0.3345804214477539,0.0860015004873275,0.0,0.0,0.0712408497929573,24.80135536193848,25.0,-41.45102310180664,-4145.546875,21.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7582092285156,304.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0868485048413276,0.0,0.0,0.0,0.0,1.0,0.002047297777608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886488109827041,0.0964716672897338,-0.0078228591009974,0.0,8.814018656266853e-05,0.0,0.0,3.702636003494263,0.0,0.0,0.0,0.2688148021697998,4.0,0.0,1.0
839400,293.14794921875,297.1499938964844,293.1499938964844,0.0031585171818733,-238.94210815429688,295.579345703125,0.6827152371406555,0.050000000745058,0.0452664420008659,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.6827152371406555,0.050000000745058,0.0476677417755126,293.2582092285156,297.1499938964844,293.1499938964844,0.004258984234184,-248.0278778076172,297.0431823730469,0.6827152371406555,0.050000000745058,0.0352072305977344,293.12060546875,297.1499938964844,293.1499938964844,0.0876376628875732,-2168.552734375,304.1459350585937,0.9784402251243592,0.1463424265384674,0.1385321915149688,293.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.6827152371406555,0.050000000745058,0.2261152416467666,291.2215576171875,291.1499938964844,271.76666259765625,270.1719665527344,284.122802734375,293.5870666503906,291.2125244140625,1.0,0.1236970871686935,0.9666098356246948,0.9666098356246948,1.0,1.0,-0.5913683176040649,0.2567879259586334,0.3345804214477539,0.0860015004873275,0.0,0.0,0.0712408497929573,24.80135536193848,25.0,-41.45102310180664,-4145.546875,21.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7582092285156,304.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0868485048413276,0.0,0.0,0.0,0.0,1.0,0.002047297777608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886488109827041,0.0964716672897338,-0.0078228591009974,0.0,8.814018656266853e-05,0.0,0.0,3.702636003494263,0.0,0.0,0.0,0.2688148021697998,4.0,0.0,1.0
839460,293.1423645019531,297.1499938964844,293.1499938964844,0.0031768304761499,-240.762924194336,295.5623779296875,0.6832782030105591,0.050000000745058,0.0452653802931308,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.6832782030105591,0.050000000745058,0.0476666241884231,293.2518005371094,297.1499938964844,293.1499938964844,0.0042528449557721,-248.1624298095703,296.9960021972656,0.6832782030105591,0.050000000745058,0.0352064073085784,293.1183166503906,297.1499938964844,293.1499938964844,0.0889214128255844,-2194.585693359375,304.1451416015625,0.9814704060554504,0.147548496723175,0.1396518051624298,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.6832782030105591,0.050000000745058,0.2261099517345428,291.171630859375,291.1499938964844,271.7099914550781,270.1338806152344,284.0809326171875,293.556640625,291.16021728515625,1.0,0.1238026618957519,0.9668901562690736,0.9668901562690736,1.0,1.0,-0.5927020311355591,0.257370114326477,0.335331916809082,0.0862461104989051,0.0,0.0,0.0715559124946594,24.78352928161621,25.0,-70.63807678222656,-4122.154296875,21.69359970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6314392089844,304.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.0778825581073761,0.0,0.0,0.0,0.0,1.0,0.0023732695262879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880056768655777,0.0983777642250061,-0.0103720845654606,0.0,7.904089579824358e-05,0.0,0.0,3.77507758140564,0.0,0.0,0.0,0.268961101770401,4.0,0.0,1.0
839520,293.1423645019531,297.1499938964844,293.1499938964844,0.0031768304761499,-240.762924194336,295.5623779296875,0.6832782030105591,0.050000000745058,0.0452653802931308,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.6832782030105591,0.050000000745058,0.0476666241884231,293.2518005371094,297.1499938964844,293.1499938964844,0.0042528449557721,-248.1624298095703,296.9960021972656,0.6832782030105591,0.050000000745058,0.0352064073085784,293.1183166503906,297.1499938964844,293.1499938964844,0.0889214128255844,-2194.585693359375,304.1451416015625,0.9814704060554504,0.147548496723175,0.1396518051624298,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.6832782030105591,0.050000000745058,0.2261099517345428,291.171630859375,291.1499938964844,271.7099914550781,270.1338806152344,284.0809326171875,293.556640625,291.16021728515625,1.0,0.1238026618957519,0.9668901562690736,0.9668901562690736,1.0,1.0,-0.5927020311355591,0.257370114326477,0.335331916809082,0.0862461104989051,0.0,0.0,0.0715559124946594,24.78352928161621,25.0,-70.63807678222656,-4122.154296875,21.69359970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6314392089844,304.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.0778825581073761,0.0,0.0,0.0,0.0,1.0,0.0023732695262879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880056768655777,0.0983777642250061,-0.0103720845654606,0.0,7.904089579824358e-05,0.0,0.0,3.77507758140564,0.0,0.0,0.0,0.268961101770401,4.0,0.0,1.0
839580,293.1363525390625,297.1499938964844,293.1499938964844,0.003198459977284,-242.86669921875,295.5455322265625,0.6835253834724426,0.050000000745058,0.0452649146318435,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.6835253834724426,0.050000000745058,0.0476661324501037,293.2449951171875,297.1499938964844,293.1499938964844,0.0042503490112721,-248.52682495117188,296.9493713378906,0.6835253834724426,0.050000000745058,0.0352060459554195,293.1158447265625,297.1499938964844,293.1499938964844,0.0900581330060958,-2217.777587890625,304.1449279785156,0.9835765957832336,0.1488510519266128,0.1405435055494308,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.6835253834724426,0.050000000745058,0.2261076122522354,291.1169128417969,291.1499938964844,271.6533203125,270.0964050292969,284.0403747558594,293.528564453125,291.1060791015625,1.0,0.1239127814769744,0.967170476913452,0.967170476913452,1.0,1.0,-0.593755841255188,0.2578312158584595,0.3359246253967285,0.0864401683211326,0.0,0.0,0.0796456262469291,24.779386520385746,25.0,-75.44943237304688,-4128.96826171875,21.770538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35333251953125,304.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0712514445185661,0.0,0.0,0.0,0.0,1.0,0.0023320037871599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901519656181335,0.1001894623041153,-0.010037493892014,0.0,7.231115887407213e-05,0.0,0.0,3.848102331161499,0.0,0.0,0.0,0.2692391574382782,4.0,0.0,1.0
839640,293.1363525390625,297.1499938964844,293.1499938964844,0.003198459977284,-242.86669921875,295.5455322265625,0.6835253834724426,0.050000000745058,0.0452649146318435,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.6835253834724426,0.050000000745058,0.0476661324501037,293.2449951171875,297.1499938964844,293.1499938964844,0.0042503490112721,-248.52682495117188,296.9493713378906,0.6835253834724426,0.050000000745058,0.0352060459554195,293.1158447265625,297.1499938964844,293.1499938964844,0.0900581330060958,-2217.777587890625,304.1449279785156,0.9835765957832336,0.1488510519266128,0.1405435055494308,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.6835253834724426,0.050000000745058,0.2261076122522354,291.1169128417969,291.1499938964844,271.6533203125,270.0964050292969,284.0403747558594,293.528564453125,291.1060791015625,1.0,0.1239127814769744,0.967170476913452,0.967170476913452,1.0,1.0,-0.593755841255188,0.2578312158584595,0.3359246253967285,0.0864401683211326,0.0,0.0,0.0796456262469291,24.779386520385746,25.0,-75.44943237304688,-4128.96826171875,21.770538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35333251953125,304.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0712514445185661,0.0,0.0,0.0,0.0,1.0,0.0023320037871599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901519656181335,0.1001894623041153,-0.010037493892014,0.0,7.231115887407213e-05,0.0,0.0,3.848102331161499,0.0,0.0,0.0,0.2692391574382782,4.0,0.0,1.0
839700,293.1332092285156,297.1499938964844,293.1499938964844,0.0032099967356771,-243.94776916503903,295.5399475097656,0.682898998260498,0.050000000745058,0.0452660880982875,294.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.682898998260498,0.050000000745058,0.0476673692464828,293.241455078125,297.1499938964844,293.1499938964844,0.0042497813701629,-248.7189178466797,296.9286193847656,0.682898998260498,0.050000000745058,0.0352069586515426,293.1140441894531,297.1499938964844,293.1499938964844,0.0900534763932228,-2217.865234375,304.1458740234375,0.9822896718978882,0.1496376246213913,0.1402722895145416,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.682898998260498,0.050000000745058,0.2261134833097458,291.092041015625,291.1499938964844,271.625,270.077880859375,284.0184020996094,293.51239013671875,291.0826110839844,1.0,0.1239563450217247,0.967310667037964,0.967310667037964,1.0,1.0,-0.593453586101532,0.2577126920223236,0.335740864276886,0.0863649472594261,0.0,0.0,0.086013376712799,24.80796432495117,25.0,-69.4083023071289,-4141.029296875,21.775774002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1672668457031,304.35888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.0688879564404487,0.0,0.0,0.0,0.0,1.0,0.0021860201377421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921567231416702,0.1010342165827751,-0.0088774925097823,0.0,6.991252303123474e-05,0.0,0.0,3.883638620376587,0.0,0.0,0.0,0.2694170475006103,4.0,0.0,1.0
839760,293.1300354003906,297.1499938964844,293.1499938964844,0.0032216494437307,-245.00149536132807,295.5376281738281,0.6820352673530579,0.050000000745058,0.0452677197754383,294.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.6820352673530579,0.050000000745058,0.0476690866053104,293.23785400390625,297.1499938964844,293.1499938964844,0.0042491713538765,-248.8708648681641,296.9107666015625,0.6820352673530579,0.050000000745058,0.0352082252502441,293.11163330078125,297.1499938964844,293.1499938964844,0.0898026898503303,-2213.085205078125,304.1470642089844,0.9801586270332336,0.1505680978298187,0.1397407799959182,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.6820352673530579,0.050000000745058,0.2261216342449188,291.071044921875,291.1499938964844,271.5966796875,270.0595092773437,283.9949951171875,293.4938659667969,291.0634460449219,1.0,0.1239893436431884,0.9674506783485411,0.9674506783485411,1.0,1.0,-0.5928316712379456,0.2574584484100342,0.3353732228279114,0.0862259939312934,0.0,0.0,0.0934004634618759,24.846153259277344,25.0,-59.42362976074219,-4157.50439453125,21.76663017272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9559936523437,304.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.0671752989292144,0.0,0.0,0.0,0.0,1.0,0.0019586554262787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946623459458351,0.1018583476543426,-0.0071959998458623,0.0,6.81743913446553e-05,0.0,0.0,3.9191737174987793,0.0,0.0,0.0,0.26961749792099,4.0,0.0,1.0
839820,293.1235656738281,297.1499938964844,293.1499938964844,0.0032446656841784,-246.9654693603516,295.54400634765625,0.6797239184379578,0.050000000745058,0.045272160321474,294.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.6797239184379578,0.050000000745058,0.0476737655699253,293.2305603027344,297.1499938964844,293.1499938964844,0.0042472993955016,-249.0130920410156,296.884765625,0.6797239184379578,0.050000000745058,0.0352116823196411,293.1050109863281,297.1499938964844,293.1499938964844,0.0885784849524498,-2189.07568359375,304.1501159667969,0.9733189940452576,0.1528744399547577,0.1379114985466003,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.6797239184379578,0.050000000745058,0.2261438220739364,291.042724609375,291.1499938964844,271.5400085449219,270.0230712890625,283.944091796875,293.4503479003906,291.03887939453125,1.0,0.1240166053175926,0.9677307605743408,0.9677307605743408,1.0,1.0,-0.5906785130500793,0.2565649747848511,0.3341135680675506,0.0857645198702812,0.0,0.0,0.1097917556762695,24.946531295776367,25.0,-34.393062591552734,-4197.017578125,21.703022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478515625,304.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.0656631961464881,0.0,0.0,0.0,0.0,1.0,0.0012322878465056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007162183523178,0.1036696285009384,-0.0029534155037254,0.0,6.663979729637504e-05,0.0,0.0,3.998416185379028,0.0,0.0,0.0,0.2700889706611633,4.0,0.0,1.0
839880,293.1235656738281,297.1499938964844,293.1499938964844,0.0032446656841784,-246.9654693603516,295.54400634765625,0.6797239184379578,0.050000000745058,0.045272160321474,294.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.6797239184379578,0.050000000745058,0.0476737655699253,293.2305603027344,297.1499938964844,293.1499938964844,0.0042472993955016,-249.0130920410156,296.884765625,0.6797239184379578,0.050000000745058,0.0352116823196411,293.1050109863281,297.1499938964844,293.1499938964844,0.0885784849524498,-2189.07568359375,304.1501159667969,0.9733189940452576,0.1528744399547577,0.1379114985466003,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.6797239184379578,0.050000000745058,0.2261438220739364,291.042724609375,291.1499938964844,271.5400085449219,270.0230712890625,283.944091796875,293.4503479003906,291.03887939453125,1.0,0.1240166053175926,0.9677307605743408,0.9677307605743408,1.0,1.0,-0.5906785130500793,0.2565649747848511,0.3341135680675506,0.0857645198702812,0.0,0.0,0.1097917556762695,24.946531295776367,25.0,-34.393062591552734,-4197.017578125,21.703022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478515625,304.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.0656631961464881,0.0,0.0,0.0,0.0,1.0,0.0012322878465056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007162183523178,0.1036696285009384,-0.0029534155037254,0.0,6.663979729637504e-05,0.0,0.0,3.998416185379028,0.0,0.0,0.0,0.2700889706611633,4.0,0.0,1.0
839940,293.1170959472656,297.1499938964844,293.1499938964844,0.0032671629451215,-248.73280334472656,295.56427001953125,0.6766835451126099,0.050000000745058,0.045278176665306,294.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6766835451126099,0.050000000745058,0.0476801022887229,293.22320556640625,297.1499938964844,293.1499938964844,0.0042444947175681,-248.94400024414065,296.8712158203125,0.6766835451126099,0.050000000745058,0.0352163612842559,293.0960693359375,297.1499938964844,293.1499938964844,0.0863237828016281,-2144.560791015625,304.1538391113281,0.962350070476532,0.155821219086647,0.1349737048149109,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6766835451126099,0.050000000745058,0.2261738777160644,291.0319519042969,291.1499938964844,271.4833374023437,269.9870910644531,283.8875732421875,293.3978271484375,291.0315246582031,1.0,0.1239796876907348,0.9680108428001404,0.9680108428001404,1.0,1.0,-0.5872091054916382,0.2551139891147613,0.3320951163768768,0.0850391462445259,0.0,0.0,0.1264284998178482,25.078208923339844,25.0,-9.397289276123049,-4236.44970703125,21.570951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9621887207031,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.0665400475263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074777320027351,0.107481949031353,-4.217672085360391e-06,0.0,6.752969056833535e-05,0.0,0.0,4.15696907043457,0.0,0.0,0.0,0.2708019316196441,4.0,0.0,1.0
840000,293.1170959472656,297.1499938964844,293.1499938964844,0.0032671629451215,-248.73280334472656,295.56427001953125,0.6766835451126099,0.050000000745058,0.045278176665306,294.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6766835451126099,0.050000000745058,0.0476801022887229,293.22320556640625,297.1499938964844,293.1499938964844,0.0042444947175681,-248.94400024414065,296.8712158203125,0.6766835451126099,0.050000000745058,0.0352163612842559,293.0960693359375,297.1499938964844,293.1499938964844,0.0863237828016281,-2144.560791015625,304.1538391113281,0.962350070476532,0.155821219086647,0.1349737048149109,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6766835451126099,0.050000000745058,0.2261738777160644,291.0319519042969,291.1499938964844,271.4833374023437,269.9870910644531,283.8875732421875,293.3978271484375,291.0315246582031,1.0,0.1239796876907348,0.9680108428001404,0.9680108428001404,1.0,1.0,-0.5872091054916382,0.2551139891147613,0.3320951163768768,0.0850391462445259,0.0,0.0,0.1264284998178482,25.078208923339844,25.0,-9.397289276123049,-4236.44970703125,21.570951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9621887207031,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.43359375,18000.0,0.0,0.0,0.0665400475263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074777320027351,0.107481949031353,-4.217672085360391e-06,0.0,6.752969056833535e-05,0.0,0.0,4.15696907043457,0.0,0.0,0.0,0.2708019316196441,4.0,0.0,1.0
840060,293.1106872558594,297.1499938964844,293.1499938964844,0.0032893614843487,-250.3456420898437,295.5963134765625,0.6729289889335632,0.050000000745058,0.0452858991920948,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.6729289889335632,0.050000000745058,0.0476882308721542,293.2158508300781,297.1499938964844,293.1499938964844,0.0042411684989929,-248.7150421142578,296.8683776855469,0.6729289889335632,0.050000000745058,0.0352223664522171,293.0846252441406,297.1499938964844,293.1499938964844,0.0829166918992996,-2077.377685546875,304.15826416015625,0.9459484219551086,0.1595035046339035,0.1307515501976013,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.6729289889335632,0.050000000745058,0.2262124419212341,291.0358581542969,291.1499938964844,271.4266662597656,269.95147705078125,283.8245544433594,293.33514404296875,291.0380249023437,1.0,0.1238624453544616,0.968332052230835,0.968332052230835,1.0,1.0,-0.5822154879570007,0.2530179321765899,0.3291975259780884,0.0840114578604698,0.0,0.0,0.1415276676416397,25.243038177490234,28.0,10.848177909851074,-4267.99951171875,21.357839584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.60546875,18000.0,0.0,0.0,0.0694664791226387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141924262046814,0.1141966506838798,-4.227359568176325e-06,0.0,7.049964187899604e-05,0.0,0.0,4.432384014129639,0.0,0.0,0.0,0.2718258202075958,4.0,0.0,1.0
840120,293.1106872558594,297.1499938964844,293.1499938964844,0.0032893614843487,-250.3456420898437,295.5963134765625,0.6729289889335632,0.050000000745058,0.0452858991920948,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.6729289889335632,0.050000000745058,0.0476882308721542,293.2158508300781,297.1499938964844,293.1499938964844,0.0042411684989929,-248.7150421142578,296.8683776855469,0.6729289889335632,0.050000000745058,0.0352223664522171,293.0846252441406,297.1499938964844,293.1499938964844,0.0829166918992996,-2077.377685546875,304.15826416015625,0.9459484219551086,0.1595035046339035,0.1307515501976013,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.6729289889335632,0.050000000745058,0.2262124419212341,291.0358581542969,291.1499938964844,271.4266662597656,269.95147705078125,283.8245544433594,293.33514404296875,291.0380249023437,1.0,0.1238624453544616,0.968332052230835,0.968332052230835,1.0,1.0,-0.5822154879570007,0.2530179321765899,0.3291975259780884,0.0840114578604698,0.0,0.0,0.1415276676416397,25.243038177490234,28.0,10.848177909851074,-4267.99951171875,21.357839584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.60546875,18000.0,0.0,0.0,0.0694664791226387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141924262046814,0.1141966506838798,-4.227359568176325e-06,0.0,7.049964187899604e-05,0.0,0.0,4.432384014129639,0.0,0.0,0.0,0.2718258202075958,4.0,0.0,1.0
