time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840180,293.1041259765625,297.1499938964844,293.1499938964844,0.0033123579341918,-251.9485321044922,295.6363525390625,0.668437123298645,0.050000000745058,0.045295562595129,294.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.668437123298645,0.050000000745058,0.0476984083652496,293.20849609375,297.1499938964844,293.1499938964844,0.0042383475229144,-248.447509765625,296.87274169921875,0.668437123298645,0.050000000745058,0.0352298840880394,293.074951171875,297.1499938964844,293.1499938964844,0.0845159739255905,-2109.2236328125,304.1524963378906,0.9450170993804932,0.1631396412849426,0.1329496055841446,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.668437123298645,0.050000000745058,0.2262607216835022,291.0481262207031,291.1499938964844,271.3699951171875,269.9161682128906,283.7838439941406,293.30438232421875,291.05029296875,1.0,0.1250753998756408,0.9686532020568848,0.9686532020568848,1.0,1.0,-0.5849407911300659,0.2541895508766174,0.3307512700557709,0.0845347419381141,0.0,0.0,0.1543003469705581,25.522235870361328,31.0,15.933801651000977,-4308.248046875,21.84126091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,304.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.0738814398646354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202685534954071,0.1202727928757667,-4.237655957695097e-06,0.0,7.498027116525918e-05,0.0,0.0,4.685229301452637,0.0,0.0,0.0,0.2727969586849212,4.0,0.0,1.0
840240,293.1041259765625,297.1499938964844,293.1499938964844,0.0033123579341918,-251.9485321044922,295.6363525390625,0.668437123298645,0.050000000745058,0.045295562595129,294.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.668437123298645,0.050000000745058,0.0476984083652496,293.20849609375,297.1499938964844,293.1499938964844,0.0042383475229144,-248.447509765625,296.87274169921875,0.668437123298645,0.050000000745058,0.0352298840880394,293.074951171875,297.1499938964844,293.1499938964844,0.0845159739255905,-2109.2236328125,304.1524963378906,0.9450170993804932,0.1631396412849426,0.1329496055841446,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.668437123298645,0.050000000745058,0.2262607216835022,291.0481262207031,291.1499938964844,271.3699951171875,269.9161682128906,283.7838439941406,293.30438232421875,291.05029296875,1.0,0.1250753998756408,0.9686532020568848,0.9686532020568848,1.0,1.0,-0.5849407911300659,0.2541895508766174,0.3307512700557709,0.0845347419381141,0.0,0.0,0.1543003469705581,25.522235870361328,31.0,15.933801651000977,-4308.248046875,21.84126091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,304.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.0738814398646354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202685534954071,0.1202727928757667,-4.237655957695097e-06,0.0,7.498027116525918e-05,0.0,0.0,4.685229301452637,0.0,0.0,0.0,0.2727969586849212,4.0,0.0,1.0
840300,293.1007385253906,297.1499938964844,293.1499938964844,0.0033172792755067,-253.5675048828125,295.6147155761719,0.6665521860122681,0.050000000745058,0.0452997647225856,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.6665521860122681,0.050000000745058,0.0477028340101242,293.204833984375,297.1499938964844,293.1499938964844,0.0042388676665723,-249.7091827392578,296.83917236328125,0.6665521860122681,0.050000000745058,0.0352331511676311,293.07421875,297.1499938964844,293.1499938964844,0.0890742093324661,-2201.811767578125,304.1435852050781,0.953903317451477,0.1642365306615829,0.137483149766922,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.6665521860122681,0.050000000745058,0.2262817025184631,290.98828125,291.1499938964844,271.3416748046875,269.89862060546875,283.7718505859375,293.3015441894531,290.7591552734375,1.0,0.1261721551418304,0.9688137769699096,0.9688137769699096,1.0,1.0,-0.5904197692871094,0.2565125524997711,0.3339071869850158,0.0856388807296752,0.0,0.0,0.0,25.67872810363769,31.0,-1390.0504150390625,-0.0,22.41871833801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,8.667272049933672e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.864230991799332e-09,1.864252974215219e-09,-2.2058728473928032e-14,0.0,0.0,0.0,0.0,3.852627451934719e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840360,293.0942687988281,297.1499938964844,293.1499938964844,0.003433693666011,-273.5782470703125,294.9867858886719,0.6651980876922607,0.050000000745058,0.045302826911211,294.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13970947265625,0.6651980876922607,0.050000000745058,0.0477060601115226,293.19891357421875,297.1499938964844,293.1499938964844,0.0043951906263828,-269.4295654296875,296.2839050292969,0.6651980876922607,0.050000000745058,0.0352355316281318,293.0771179199219,297.1499938964844,293.1499938964844,0.1040206849575042,-2515.6416015625,304.1174621582031,0.968592405319214,0.164629265666008,0.1445485204458236,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13970947265625,0.6651980876922607,0.050000000745058,0.2262970060110092,289.976806640625,291.1499938964844,271.3133239746094,269.881103515625,283.77008056640625,293.3121337890625,289.46905517578125,1.0,0.1275974363088607,0.968957245349884,0.968957245349884,1.0,1.0,-0.5989263653755188,0.2601161599159241,0.3388101756572723,0.0873655378818512,0.0,0.0,0.0,25.830081939697266,25.0,-2252.62353515625,-0.0,23.23967933654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.278541708047016e-18,7.284055694010293e-18,-5.502438150342202e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840420,293.07110595703125,297.1499938964844,293.1499938964844,0.0037410915829241,-314.05279541015625,293.9745483398437,0.6642992496490479,0.050000000745058,0.0453048981726169,294.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6642992496490479,0.050000000745058,0.0477082394063472,293.1777038574219,297.1499938964844,293.1499938964844,0.0047319959849119,-304.5482482910156,295.3782043457031,0.6642992496490479,0.050000000745058,0.0352371409535408,293.07861328125,297.1499938964844,293.1499938964844,0.1156198754906654,-2762.059326171875,304.1107482910156,0.9634972214698792,0.1661291867494583,0.1428533941507339,293.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6642992496490479,0.050000000745058,0.2263073474168777,288.2539978027344,291.1499938964844,271.25665283203125,269.84619140625,283.7908020019531,293.3907775878906,288.0154724121094,1.0,0.1271647959947586,0.9692441821098328,0.9692441821098328,1.0,1.0,-0.5969187617301941,0.2592474818229675,0.3376712799072265,0.0870141386985778,0.0,0.0,0.0,25.870031356811523,25.0,-1933.5955810546875,-0.0,23.12077140808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.373011041665362e-21,-8.087713202797479e-21,2.7147017572353338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840480,293.07110595703125,297.1499938964844,293.1499938964844,0.0037410915829241,-314.05279541015625,293.9745483398437,0.6642992496490479,0.050000000745058,0.0453048981726169,294.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6642992496490479,0.050000000745058,0.0477082394063472,293.1777038574219,297.1499938964844,293.1499938964844,0.0047319959849119,-304.5482482910156,295.3782043457031,0.6642992496490479,0.050000000745058,0.0352371409535408,293.07861328125,297.1499938964844,293.1499938964844,0.1156198754906654,-2762.059326171875,304.1107482910156,0.9634972214698792,0.1661291867494583,0.1428533941507339,293.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6642992496490479,0.050000000745058,0.2263073474168777,288.2539978027344,291.1499938964844,271.25665283203125,269.84619140625,283.7908020019531,293.3907775878906,288.0154724121094,1.0,0.1271647959947586,0.9692441821098328,0.9692441821098328,1.0,1.0,-0.5969187617301941,0.2592474818229675,0.3376712799072265,0.0870141386985778,0.0,0.0,0.0,25.870031356811523,25.0,-1933.5955810546875,-0.0,23.12077140808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.373011041665362e-21,-8.087713202797479e-21,2.7147017572353338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840540,293.04400634765625,297.1499938964844,293.1499938964844,0.0039541418664157,-342.23095703125,293.4522399902344,0.6600807905197144,0.050000000745058,0.0453150309622287,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.6600807905197144,0.050000000745058,0.047718908637762,293.1510009765625,297.1499938964844,293.1499938964844,0.0049555553123354,-328.03961181640625,294.8968505859375,0.6600807905197144,0.050000000745058,0.0352450236678123,293.0599060058594,297.1499938964844,293.1499938964844,0.115346647799015,-2768.99462890625,304.1244201660156,0.9364281296730042,0.1717012971639633,0.1346658617258072,293.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.6600807905197144,0.050000000745058,0.226357951760292,287.2298889160156,291.1499938964844,271.20001220703125,269.8114318847656,283.7684020996094,293.4046325683594,287.0416564941406,1.0,0.1266560405492782,0.9695311188697816,0.9695311188697816,1.0,1.0,-0.5871874690055847,0.2551431059837341,0.3320443332195282,0.085025280714035,0.0,0.0,0.0,26.060178756713867,28.0,-1483.532470703125,-0.0,22.549962997436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938592989955488e-21,7.542884714667032e-21,-2.604292128608328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840600,293.04400634765625,297.1499938964844,293.1499938964844,0.0039541418664157,-342.23095703125,293.4522399902344,0.6600807905197144,0.050000000745058,0.0453150309622287,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.6600807905197144,0.050000000745058,0.047718908637762,293.1510009765625,297.1499938964844,293.1499938964844,0.0049555553123354,-328.03961181640625,294.8968505859375,0.6600807905197144,0.050000000745058,0.0352450236678123,293.0599060058594,297.1499938964844,293.1499938964844,0.115346647799015,-2768.99462890625,304.1244201660156,0.9364281296730042,0.1717012971639633,0.1346658617258072,293.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.6600807905197144,0.050000000745058,0.226357951760292,287.2298889160156,291.1499938964844,271.20001220703125,269.8114318847656,283.7684020996094,293.4046325683594,287.0416564941406,1.0,0.1266560405492782,0.9695311188697816,0.9695311188697816,1.0,1.0,-0.5871874690055847,0.2551431059837341,0.3320443332195282,0.085025280714035,0.0,0.0,0.0,26.060178756713867,28.0,-1483.532470703125,-0.0,22.549962997436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938592989955488e-21,7.542884714667032e-21,-2.604292128608328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840660,293.0160522460937,297.1499938964844,293.1499938964844,0.0041519235819578,-367.7566833496094,293.0896301269531,0.6559593677520752,0.050000000745058,0.0453254729509353,294.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6559593677520752,0.050000000745058,0.0477299056947231,293.12237548828125,297.1499938964844,293.1499938964844,0.0051587396301329,-348.7269592285156,294.5560302734375,0.6559593677520752,0.050000000745058,0.0352531448006629,293.0353088378906,297.1499938964844,293.1499938964844,0.1210195571184158,-2887.725341796875,304.1227722167969,0.9281665682792664,0.1789798289537429,0.1341016143560409,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6559593677520752,0.050000000745058,0.2264101207256317,286.40966796875,291.1499938964844,271.1433410644531,269.7767028808594,283.7484436035156,293.4141540527344,286.255859375,1.0,0.1274652332067489,0.9698307514190674,0.9698307514190674,1.0,1.0,-0.5866343379020691,0.2549281120300293,0.3317062258720398,0.0848858729004859,0.0,0.0,0.0,26.333351135253903,31.0,-1136.7861328125,-0.0,22.77867317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840720,293.0160522460937,297.1499938964844,293.1499938964844,0.0041519235819578,-367.7566833496094,293.0896301269531,0.6559593677520752,0.050000000745058,0.0453254729509353,294.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6559593677520752,0.050000000745058,0.0477299056947231,293.12237548828125,297.1499938964844,293.1499938964844,0.0051587396301329,-348.7269592285156,294.5560302734375,0.6559593677520752,0.050000000745058,0.0352531448006629,293.0353088378906,297.1499938964844,293.1499938964844,0.1210195571184158,-2887.725341796875,304.1227722167969,0.9281665682792664,0.1789798289537429,0.1341016143560409,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.6559593677520752,0.050000000745058,0.2264101207256317,286.40966796875,291.1499938964844,271.1433410644531,269.7767028808594,283.7484436035156,293.4141540527344,286.255859375,1.0,0.1274652332067489,0.9698307514190674,0.9698307514190674,1.0,1.0,-0.5866343379020691,0.2549281120300293,0.3317062258720398,0.0848858729004859,0.0,0.0,0.0,26.333351135253903,31.0,-1136.7861328125,-0.0,22.77867317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840780,292.988525390625,297.1499938964844,293.1499938964844,0.0043421378359198,-391.3431091308594,292.8502197265625,0.6506913304328918,0.050000000745058,0.0453396886587142,294.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6506913304328918,0.050000000745058,0.0477448739111423,293.09375,297.1499938964844,293.1499938964844,0.0053503313101828,-367.2928161621094,294.3236999511719,0.6506913304328918,0.050000000745058,0.0352642014622688,293.0196838378906,297.1499938964844,293.1499938964844,0.1331416070461273,-3124.441162109375,304.111572265625,0.9351885914802552,0.1850689947605133,0.1400974690914154,293.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6506913304328918,0.050000000745058,0.2264811247587204,285.7469482421875,291.1499938964844,271.086669921875,269.7419738769531,283.7651062011719,293.4803161621094,285.6275329589844,1.0,0.1295383870601654,0.9701303839683532,0.9701303839683532,1.0,1.0,-0.5939330458641052,0.2580212652683258,0.3359118103981018,0.0863682031631469,0.0,0.0,0.0,26.77197265625,34.0,-862.2648315429688,-0.0,23.796676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840840,292.988525390625,297.1499938964844,293.1499938964844,0.0043421378359198,-391.3431091308594,292.8502197265625,0.6506913304328918,0.050000000745058,0.0453396886587142,294.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6506913304328918,0.050000000745058,0.0477448739111423,293.09375,297.1499938964844,293.1499938964844,0.0053503313101828,-367.2928161621094,294.3236999511719,0.6506913304328918,0.050000000745058,0.0352642014622688,293.0196838378906,297.1499938964844,293.1499938964844,0.1331416070461273,-3124.441162109375,304.111572265625,0.9351885914802552,0.1850689947605133,0.1400974690914154,293.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6506913304328918,0.050000000745058,0.2264811247587204,285.7469482421875,291.1499938964844,271.086669921875,269.7419738769531,283.7651062011719,293.4803161621094,285.6275329589844,1.0,0.1295383870601654,0.9701303839683532,0.9701303839683532,1.0,1.0,-0.5939330458641052,0.2580212652683258,0.3359118103981018,0.0863682031631469,0.0,0.0,0.0,26.77197265625,34.0,-862.2648315429688,-0.0,23.796676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840900,292.97528076171875,297.1499938964844,293.1499938964844,0.004434345755726,-402.3407897949219,292.77349853515625,0.6471054553985596,0.050000000745058,0.0453500039875507,294.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.6471054553985596,0.050000000745058,0.0477557405829429,293.0798034667969,297.1499938964844,293.1499938964844,0.0054417927749454,-375.7455139160156,294.2453918457031,0.6471054553985596,0.050000000745058,0.0352722257375717,293.0151062011719,297.1499938964844,293.1499938964844,0.1405884772539138,-3265.59375,304.1050109863281,0.9399579763412476,0.1876205950975418,0.1443892270326614,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.6471054553985596,0.050000000745058,0.2265326678752899,285.47314453125,291.1499938964844,271.0583190917969,269.7245788574219,283.783447265625,293.5301208496094,285.36968994140625,1.0,0.1310038119554519,0.9702801704406738,0.9702801704406738,1.0,1.0,-0.5991801023483276,0.2602449655532837,0.3389351069927215,0.0874363780021667,0.0,0.0,0.0,27.090124130249023,34.0,-744.788330078125,-0.0,24.5439395904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
840960,292.96246337890625,297.1499938964844,293.1499938964844,0.0045245946384966,-412.8036193847656,292.7224426269531,0.6430283784866333,0.050000000745058,0.0453624241054058,294.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6430283784866333,0.050000000745058,0.0477688163518905,293.0662536621094,297.1499938964844,293.1499938964844,0.0055305031128227,-383.662841796875,294.1896667480469,0.6430283784866333,0.050000000745058,0.0352818854153156,293.01251220703125,297.1499938964844,293.1499938964844,0.1489685475826263,-3421.524658203125,304.09796142578125,0.9453288316726683,0.189844474196434,0.1494868546724319,293.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6430283784866333,0.050000000745058,0.2265947014093399,285.2347717285156,291.1499938964844,271.0299987792969,269.7071838378906,283.807861328125,293.590087890625,285.1461181640625,1.0,0.1327346265316009,0.9704012870788574,0.9704012870788574,1.0,1.0,-0.6054139733314514,0.262886643409729,0.3425273299217224,0.0887097418308258,0.0,0.0,0.0,27.47270393371582,37.0,-638.874267578125,-0.0,25.451156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841020,292.9385681152344,297.1499938964844,293.1499938964844,0.0046986299566924,-432.118896484375,292.6866760253906,0.636684000492096,0.050000000745058,0.0453832931816577,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.636684000492096,0.050000000745058,0.0477907918393611,293.040771484375,297.1499938964844,293.1499938964844,0.0056986417621374,-397.900634765625,294.1365661621094,0.636684000492096,0.050000000745058,0.035298116505146,293.0149230957031,297.1499938964844,293.1499938964844,0.1747322529554367,-3886.430419921875,304.0715637207031,0.9715397357940674,0.1928689926862716,0.1667816638946533,293.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.636684000492096,0.050000000745058,0.226698949933052,284.8526611328125,291.1499938964844,270.97332763671875,269.6722717285156,283.8845520019531,293.75390625,284.7901306152344,1.0,0.1370137929916381,0.9706435203552246,0.9706435203552246,1.0,1.0,-0.6263441443443298,0.2717674076557159,0.3545767664909363,0.0930025205016136,0.0,0.0,0.0,28.20366477966309,25.0,-456.8190612792969,-0.0,28.02669143676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841080,292.9385681152344,297.1499938964844,293.1499938964844,0.0046986299566924,-432.118896484375,292.6866760253906,0.636684000492096,0.050000000745058,0.0453832931816577,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.636684000492096,0.050000000745058,0.0477907918393611,293.040771484375,297.1499938964844,293.1499938964844,0.0056986417621374,-397.900634765625,294.1365661621094,0.636684000492096,0.050000000745058,0.035298116505146,293.0149230957031,297.1499938964844,293.1499938964844,0.1747322529554367,-3886.430419921875,304.0715637207031,0.9715397357940674,0.1928689926862716,0.1667816638946533,293.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.636684000492096,0.050000000745058,0.226698949933052,284.8526611328125,291.1499938964844,270.97332763671875,269.6722717285156,283.8845520019531,293.75390625,284.7901306152344,1.0,0.1370137929916381,0.9706435203552246,0.9706435203552246,1.0,1.0,-0.6263441443443298,0.2717674076557159,0.3545767664909363,0.0930025205016136,0.0,0.0,0.0,28.20366477966309,25.0,-456.8190612792969,-0.0,28.02669143676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841140,292.9168395996094,297.1499938964844,293.1499938964844,0.0048636104911565,-449.148681640625,292.7331848144531,0.6357017159461975,0.050000000745058,0.045386716723442,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.6357017159461975,0.050000000745058,0.0477943979203701,293.017333984375,297.1499938964844,293.1499938964844,0.0058543579652905,-409.957763671875,294.156494140625,0.6357017159461975,0.050000000745058,0.0353007800877094,293.0130615234375,297.1499938964844,293.1499938964844,0.1676676869392395,-3762.776123046875,304.1118469238281,0.9547460675239564,0.1965972781181335,0.1592612415552139,293.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.6357017159461975,0.050000000745058,0.2267160564661026,284.5926208496094,291.1499938964844,270.9166564941406,269.63720703125,283.9393310546875,293.89996337890625,284.5526428222656,1.0,0.1354134976863861,0.9708857536315918,0.9708857536315918,1.0,1.0,-0.6167693138122559,0.2676684856414795,0.3491008579730987,0.0911291912198066,0.0,0.0,0.0,28.21686553955078,28.0,-305.1375427246094,-0.0,27.221336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841200,292.9168395996094,297.1499938964844,293.1499938964844,0.0048636104911565,-449.148681640625,292.7331848144531,0.6357017159461975,0.050000000745058,0.045386716723442,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.6357017159461975,0.050000000745058,0.0477943979203701,293.017333984375,297.1499938964844,293.1499938964844,0.0058543579652905,-409.957763671875,294.156494140625,0.6357017159461975,0.050000000745058,0.0353007800877094,293.0130615234375,297.1499938964844,293.1499938964844,0.1676676869392395,-3762.776123046875,304.1118469238281,0.9547460675239564,0.1965972781181335,0.1592612415552139,293.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.6357017159461975,0.050000000745058,0.2267160564661026,284.5926208496094,291.1499938964844,270.9166564941406,269.63720703125,283.9393310546875,293.89996337890625,284.5526428222656,1.0,0.1354134976863861,0.9708857536315918,0.9708857536315918,1.0,1.0,-0.6167693138122559,0.2676684856414795,0.3491008579730987,0.0911291912198066,0.0,0.0,0.0,28.21686553955078,28.0,-305.1375427246094,-0.0,27.221336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,302.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841260,292.9027404785156,297.1499938964844,293.1499938964844,0.0048672845587134,-424.2746276855469,293.7757873535156,0.6365914940834045,0.050000000745058,0.0453836359083652,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.6365914940834045,0.050000000745058,0.0477911531925201,292.9999389648437,297.1499938964844,293.1499938964844,0.005771524272859,-382.4529724121094,295.05419921875,0.6365914940834045,0.050000000745058,0.0352983847260475,292.994873046875,297.1499938964844,293.1499938964844,0.1488247960805893,-3387.8173828125,304.158203125,0.9535948038101196,0.2037659436464309,0.1580185294151306,293.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.6365914940834045,0.050000000745058,0.2267006635665893,286.0911560058594,291.1499938964844,270.8599853515625,269.60186767578125,283.90338134765625,293.8875732421875,286.8891296386719,1.0,0.1353789120912552,0.9710612893104552,0.9710612893104552,1.0,1.0,-0.6158545017242432,0.2673026621341705,0.3485518097877502,0.0909006223082542,0.0,0.0,1.0,28.125961303710938,31.0,3550.71875,-7654.61669921875,27.019681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66461181640625,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,7404.05615234375,18000.0,0.0,0.0,0.0266423653811216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705198168754578,0.8705260753631592,-6.276186013565166e-06,0.0,2.7038613552576866e-05,0.0,0.0,73.52364349365234,0.0,0.0,0.0,0.4964269697666168,4.0,0.0,1.0
841320,292.9027404785156,297.1499938964844,293.1499938964844,0.0048672845587134,-424.2746276855469,293.7757873535156,0.6365914940834045,0.050000000745058,0.0453836359083652,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.6365914940834045,0.050000000745058,0.0477911531925201,292.9999389648437,297.1499938964844,293.1499938964844,0.005771524272859,-382.4529724121094,295.05419921875,0.6365914940834045,0.050000000745058,0.0352983847260475,292.994873046875,297.1499938964844,293.1499938964844,0.1488247960805893,-3387.8173828125,304.158203125,0.9535948038101196,0.2037659436464309,0.1580185294151306,293.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.6365914940834045,0.050000000745058,0.2267006635665893,286.0911560058594,291.1499938964844,270.8599853515625,269.60186767578125,283.90338134765625,293.8875732421875,286.8891296386719,1.0,0.1353789120912552,0.9710612893104552,0.9710612893104552,1.0,1.0,-0.6158545017242432,0.2673026621341705,0.3485518097877502,0.0909006223082542,0.0,0.0,1.0,28.125961303710938,31.0,3550.71875,-7654.61669921875,27.019681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66461181640625,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,7404.05615234375,18000.0,0.0,0.0,0.0266423653811216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705198168754578,0.8705260753631592,-6.276186013565166e-06,0.0,2.7038613552576866e-05,0.0,0.0,73.52364349365234,0.0,0.0,0.0,0.4964269697666168,4.0,0.0,1.0
841380,292.91278076171875,297.1499938964844,293.1499938964844,0.004474104847759,-359.5921325683594,295.4999084472656,0.6340048313140869,0.050000000745058,0.0453927479684352,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.6340048313140869,0.050000000745058,0.0478007495403289,293.0044860839844,297.1499938964844,293.1499938964844,0.0052628726698458,-323.598876953125,296.5531005859375,0.6340048313140869,0.050000000745058,0.0353054702281951,292.9913330078125,297.1499938964844,293.1499938964844,0.1268940269947052,-2944.396484375,304.1903076171875,0.9568078517913818,0.2084504514932632,0.1616101264953613,293.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.6340048313140869,0.050000000745058,0.2267461717128753,288.97265625,291.1499938964844,270.8033447265625,269.5662841796875,283.79229736328125,293.7362365722656,289.3378601074219,1.0,0.1366565823554992,0.9712368249893188,0.9712368249893188,1.0,1.0,-0.6202493906021118,0.2691680490970611,0.3510813117027282,0.0918090790510177,0.0,0.0,1.0,28.405681610107425,34.0,3106.677734375,-7428.63427734375,27.698776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34844970703125,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,14436.146484375,18000.0,0.0,0.0,0.0646678432822227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220442295074463,1.22205650806427,-1.2333336599112954e-05,0.0,6.562963972100988e-05,0.0,0.0,202.9160919189453,0.0,0.0,0.0,0.6732752919197083,4.0,0.0,1.0
841440,292.91278076171875,297.1499938964844,293.1499938964844,0.004474104847759,-359.5921325683594,295.4999084472656,0.6340048313140869,0.050000000745058,0.0453927479684352,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.6340048313140869,0.050000000745058,0.0478007495403289,293.0044860839844,297.1499938964844,293.1499938964844,0.0052628726698458,-323.598876953125,296.5531005859375,0.6340048313140869,0.050000000745058,0.0353054702281951,292.9913330078125,297.1499938964844,293.1499938964844,0.1268940269947052,-2944.396484375,304.1903076171875,0.9568078517913818,0.2084504514932632,0.1616101264953613,293.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.6340048313140869,0.050000000745058,0.2267461717128753,288.97265625,291.1499938964844,270.8033447265625,269.5662841796875,283.79229736328125,293.7362365722656,289.3378601074219,1.0,0.1366565823554992,0.9712368249893188,0.9712368249893188,1.0,1.0,-0.6202493906021118,0.2691680490970611,0.3510813117027282,0.0918090790510177,0.0,0.0,1.0,28.405681610107425,34.0,3106.677734375,-7428.63427734375,27.698776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34844970703125,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,14436.146484375,18000.0,0.0,0.0,0.0646678432822227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220442295074463,1.22205650806427,-1.2333336599112954e-05,0.0,6.562963972100988e-05,0.0,0.0,202.9160919189453,0.0,0.0,0.0,0.6732752919197083,4.0,0.0,1.0
841500,292.92205810546875,297.1499938964844,293.1499938964844,0.0043495544232428,-340.59588623046875,295.99627685546875,0.6317769885063171,0.050000000745058,0.0454008653759956,294.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6895751953125,0.6317769885063171,0.050000000745058,0.0478092990815639,293.0120849609375,297.1499938964844,293.1499938964844,0.0050980215892195,-305.9980163574219,296.9787292480469,0.6317769885063171,0.050000000745058,0.035311784595251,292.9959411621094,297.1499938964844,293.1499938964844,0.1220474615693092,-2842.02001953125,304.19171142578125,0.959510326385498,0.2095638215541839,0.1647731661796569,293.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6895751953125,0.6317769885063171,0.050000000745058,0.226786732673645,289.8118591308594,291.1499938964844,270.7749938964844,269.54833984375,283.7386169433594,293.659912109375,290.10260009765625,1.0,0.1377485990524292,0.971324622631073,0.971324622631073,1.0,1.0,-0.6241211295127869,0.2708102166652679,0.3533109128475189,0.0926115661859512,0.0,0.0,1.0,28.65466690063477,34.0,2613.687255859375,-7275.20751953125,28.30657768249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51226806640625,306.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,16050.03125,19080.0,0.0,0.0,0.0835038274526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885494232177734,1.2885631322860718,-1.3712225154449698e-05,0.0,8.474577043671161e-05,0.0,0.0,237.88034057617188,0.0,0.0,0.0,0.7217268943786621,4.0,0.0,1.0
841560,292.9326477050781,297.1499938964844,293.1499938964844,0.0042423089034855,-324.8755187988281,296.3995666503906,0.6290147304534912,0.050000000745058,0.0454112701117992,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.6290147304534912,0.050000000745058,0.0478202551603317,293.0216064453125,297.1499938964844,293.1499938964844,0.0049546160735189,-291.3071594238281,297.3215026855469,0.6290147304534912,0.050000000745058,0.0353198759257793,293.0039367675781,297.1499938964844,293.1499938964844,0.1189649850130081,-2774.42626953125,304.189697265625,0.9627639055252076,0.2099465429782867,0.1687756776809692,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.6290147304534912,0.050000000745058,0.2268386930227279,290.5003662109375,291.1499938964844,270.7466735839844,269.53033447265625,283.6941833496094,293.5990600585937,290.7440490722656,1.0,0.1391200423240661,0.9714404344558716,0.9714404344558716,1.0,1.0,-0.6290218234062195,0.2728889882564544,0.3561328649520874,0.093631125986576,0.0,0.0,1.0,28.973447799682617,37.0,2174.627197265625,-7178.2001953125,29.089054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87353515625,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.689453125,19080.0,0.0,0.0,0.1018375903367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352232575416565,1.352247714996338,-1.5101097233127804e-05,0.0,0.0001033522130455,0.0,0.0,274.92218017578125,0.0,0.0,0.0,0.7405220866203308,4.0,0.0,1.0
841620,292.9555358886719,297.1499938964844,293.1499938964844,0.0040607256814837,-299.8756103515625,297.0250244140625,0.6224796175956726,0.050000000745058,0.0454372242093086,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50634765625,0.6224796175956726,0.050000000745058,0.0478475876152515,293.0435791015625,297.1499938964844,293.1499938964844,0.0047106193378567,-267.76837158203125,297.8466186523437,0.6224796175956726,0.050000000745058,0.0353400632739067,293.0281066894531,297.1499938964844,293.1499938964844,0.1171019151806831,-2725.227294921875,304.17926025390625,0.972339928150177,0.2087697982788086,0.1798818260431289,293.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50634765625,0.6224796175956726,0.050000000745058,0.2269683480262756,291.5813293457031,291.1499938964844,270.69000244140625,269.4939880371094,283.6321716308594,293.5233764648437,291.7536315917969,1.0,0.1426454931497573,0.971671998500824,0.971671998500824,1.0,1.0,-0.6424471735954285,0.2785927951335907,0.3638543784618377,0.0964222326874733,0.0,0.0,0.9107832312583924,29.77956199645996,25.0,1479.7698974609375,-7086.763671875,31.219980239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1316223144531,304.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,19344.861328125,19080.0,0.0,0.0,0.1360687762498855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632161617279053,1.363231897354126,-1.5659694327041507e-05,0.0,0.0001380925095872,0.0,0.0,285.5348815917969,0.0,0.0,0.0,0.7449997067451477,4.0,0.0,1.0
841680,292.9555358886719,297.1499938964844,293.1499938964844,0.0040607256814837,-299.8756103515625,297.0250244140625,0.6224796175956726,0.050000000745058,0.0454372242093086,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50634765625,0.6224796175956726,0.050000000745058,0.0478475876152515,293.0435791015625,297.1499938964844,293.1499938964844,0.0047106193378567,-267.76837158203125,297.8466186523437,0.6224796175956726,0.050000000745058,0.0353400632739067,293.0281066894531,297.1499938964844,293.1499938964844,0.1171019151806831,-2725.227294921875,304.17926025390625,0.972339928150177,0.2087697982788086,0.1798818260431289,293.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50634765625,0.6224796175956726,0.050000000745058,0.2269683480262756,291.5813293457031,291.1499938964844,270.69000244140625,269.4939880371094,283.6321716308594,293.5233764648437,291.7536315917969,1.0,0.1426454931497573,0.971671998500824,0.971671998500824,1.0,1.0,-0.6424471735954285,0.2785927951335907,0.3638543784618377,0.0964222326874733,0.0,0.0,0.9107832312583924,29.77956199645996,25.0,1479.7698974609375,-7086.763671875,31.219980239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1316223144531,304.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,19344.861328125,19080.0,0.0,0.0,0.1360687762498855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632161617279053,1.363231897354126,-1.5659694327041507e-05,0.0,0.0001380925095872,0.0,0.0,285.5348815917969,0.0,0.0,0.0,0.7449997067451477,4.0,0.0,1.0
841740,292.9778137207031,297.1499938964844,293.1499938964844,0.0039189485833048,-281.9310302734375,297.45806884765625,0.6253393292427063,0.050000000745058,0.0454256385564804,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28619384765625,0.6253393292427063,0.050000000745058,0.0478353835642337,293.0658874511719,297.1499938964844,293.1499938964844,0.0045183175243437,-250.66455078125,298.2025451660156,0.6253393292427063,0.050000000745058,0.0353310517966747,293.0505065917969,297.1499938964844,293.1499938964844,0.10539311170578,-2489.26171875,304.1900329589844,0.9668978452682496,0.2072640657424926,0.1742141246795654,293.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28619384765625,0.6253393292427063,0.050000000745058,0.2269104719161987,292.33624267578125,291.1499938964844,270.6333312988281,269.45721435546875,283.5609436035156,293.4442138671875,292.4485778808594,1.0,0.1404533684253692,0.9719035625457764,0.9719035625457764,1.0,1.0,-0.6356475949287415,0.2756732106208801,0.3599743545055389,0.0950928628444671,0.0,0.0,0.6986436247825623,29.414470672607425,28.0,958.3261108398438,-6829.33642578125,30.17611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02587890625,304.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22755.20703125,18000.0,0.0,0.0,0.1656238138675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100009560585022,1.1000220775604248,-1.249392062163679e-05,0.0,0.0001680871209828,0.0,0.0,172.929931640625,0.0,0.0,0.0,0.6061146259307861,4.0,0.0,1.0
841800,292.9778137207031,297.1499938964844,293.1499938964844,0.0039189485833048,-281.9310302734375,297.45806884765625,0.6253393292427063,0.050000000745058,0.0454256385564804,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28619384765625,0.6253393292427063,0.050000000745058,0.0478353835642337,293.0658874511719,297.1499938964844,293.1499938964844,0.0045183175243437,-250.66455078125,298.2025451660156,0.6253393292427063,0.050000000745058,0.0353310517966747,293.0505065917969,297.1499938964844,293.1499938964844,0.10539311170578,-2489.26171875,304.1900329589844,0.9668978452682496,0.2072640657424926,0.1742141246795654,293.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28619384765625,0.6253393292427063,0.050000000745058,0.2269104719161987,292.33624267578125,291.1499938964844,270.6333312988281,269.45721435546875,283.5609436035156,293.4442138671875,292.4485778808594,1.0,0.1404533684253692,0.9719035625457764,0.9719035625457764,1.0,1.0,-0.6356475949287415,0.2756732106208801,0.3599743545055389,0.0950928628444671,0.0,0.0,0.6986436247825623,29.414470672607425,28.0,958.3261108398438,-6829.33642578125,30.17611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02587890625,304.549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22755.20703125,18000.0,0.0,0.0,0.1656238138675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100009560585022,1.1000220775604248,-1.249392062163679e-05,0.0,0.0001680871209828,0.0,0.0,172.929931640625,0.0,0.0,0.0,0.6061146259307861,4.0,0.0,1.0
841860,292.99713134765625,297.1499938964844,293.1499938964844,0.0038350911345332,-271.9573059082031,297.7037048339844,0.6270773410797119,0.050000000745058,0.0454187728464603,294.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73846435546875,0.6270773410797119,0.050000000745058,0.0478281527757644,293.08563232421875,297.1499938964844,293.1499938964844,0.004397434182465,-240.7426147460937,298.3936462402344,0.6270773410797119,0.050000000745058,0.035325713455677,293.0570678710937,297.1499938964844,293.1499938964844,0.0995068997144699,-2370.301025390625,304.18603515625,0.9649730324745178,0.208453893661499,0.1716287732124328,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73846435546875,0.6270773410797119,0.050000000745058,0.2268761694431305,292.7607116699219,291.1499938964844,270.57666015625,269.4198913574219,283.4577331542969,293.30810546875,292.7968139648437,1.0,0.1398911774158477,0.9720872044563292,0.9720872044563292,1.0,1.0,-0.6325187087059021,0.2743562459945678,0.3581624329090118,0.0944277271628379,0.0,0.0,0.4513839483261108,29.204254150390625,31.0,397.9627990722656,-6116.736328125,29.65723991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5533752441406,303.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,22827.98046875,18000.0,0.0,0.0,0.1879972070455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352187752723694,0.5352256298065186,-6.9024554250063375e-06,0.0,0.000190793260117,0.0,0.0,39.05646133422852,0.0,0.0,0.0,0.3954127132892608,4.0,0.0,1.0
841920,292.99713134765625,297.1499938964844,293.1499938964844,0.0038350911345332,-271.9573059082031,297.7037048339844,0.6270773410797119,0.050000000745058,0.0454187728464603,294.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73846435546875,0.6270773410797119,0.050000000745058,0.0478281527757644,293.08563232421875,297.1499938964844,293.1499938964844,0.004397434182465,-240.7426147460937,298.3936462402344,0.6270773410797119,0.050000000745058,0.035325713455677,293.0570678710937,297.1499938964844,293.1499938964844,0.0995068997144699,-2370.301025390625,304.18603515625,0.9649730324745178,0.208453893661499,0.1716287732124328,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73846435546875,0.6270773410797119,0.050000000745058,0.2268761694431305,292.7607116699219,291.1499938964844,270.57666015625,269.4198913574219,283.4577331542969,293.30810546875,292.7968139648437,1.0,0.1398911774158477,0.9720872044563292,0.9720872044563292,1.0,1.0,-0.6325187087059021,0.2743562459945678,0.3581624329090118,0.0944277271628379,0.0,0.0,0.4513839483261108,29.204254150390625,31.0,397.9627990722656,-6116.736328125,29.65723991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5533752441406,303.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,22827.98046875,18000.0,0.0,0.0,0.1879972070455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352187752723694,0.5352256298065186,-6.9024554250063375e-06,0.0,0.000190793260117,0.0,0.0,39.05646133422852,0.0,0.0,0.0,0.3954127132892608,4.0,0.0,1.0
841980,293.01080322265625,297.1499938964844,293.1499938964844,0.0038549161981791,-274.9467163085937,297.6617736816406,0.6256312131881714,0.050000000745058,0.0454244874417781,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6879577636719,0.6256312131881714,0.050000000745058,0.0478341728448867,293.1001892089844,297.1499938964844,293.1499938964844,0.0043999473564326,-242.3163604736328,298.3282165527344,0.6256312131881714,0.050000000745058,0.0353301577270031,293.0650634765625,297.1499938964844,293.1499938964844,0.1022596657276153,-2428.348876953125,304.16912841796875,0.9665785431861876,0.2091901898384094,0.1737785041332245,293.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6879577636719,0.6256312131881714,0.050000000745058,0.2269047200679779,292.6638488769531,291.1499938964844,270.5199890136719,269.3820495605469,283.392333984375,293.232421875,292.5777893066406,1.0,0.1406949311494827,0.9722708463668824,0.9722708463668824,1.0,1.0,-0.635151207447052,0.2754728198051452,0.3596783876419067,0.0949857831001281,0.0,0.0,0.2488755285739898,29.37906837463379,34.0,-390.8614501953125,-4848.591796875,30.089807510375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.69647216796875,302.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,19818.072265625,18000.0,0.0,0.0,0.200861781835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182579338550567,0.2182627916336059,-4.849443484999938e-06,0.0,0.0002038491657003,0.0,0.0,9.971756935119627,0.0,0.0,0.0,0.2994084358215332,4.0,0.0,1.0
