time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842040,293.01080322265625,297.1499938964844,293.1499938964844,0.0038549161981791,-274.9467163085937,297.6617736816406,0.6256312131881714,0.050000000745058,0.0454244874417781,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6879577636719,0.6256312131881714,0.050000000745058,0.0478341728448867,293.1001892089844,297.1499938964844,293.1499938964844,0.0043999473564326,-242.3163604736328,298.3282165527344,0.6256312131881714,0.050000000745058,0.0353301577270031,293.0650634765625,297.1499938964844,293.1499938964844,0.1022596657276153,-2428.348876953125,304.16912841796875,0.9665785431861876,0.2091901898384094,0.1737785041332245,293.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6879577636719,0.6256312131881714,0.050000000745058,0.2269047200679779,292.6638488769531,291.1499938964844,270.5199890136719,269.3820495605469,283.392333984375,293.232421875,292.5777893066406,1.0,0.1406949311494827,0.9722708463668824,0.9722708463668824,1.0,1.0,-0.635151207447052,0.2754728198051452,0.3596783876419067,0.0949857831001281,0.0,0.0,0.2488755285739898,29.37906837463379,34.0,-390.8614501953125,-4848.591796875,30.089807510375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.69647216796875,302.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,19818.072265625,18000.0,0.0,0.0,0.200861781835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182579338550567,0.2182627916336059,-4.849443484999938e-06,0.0,0.0002038491657003,0.0,0.0,9.971756935119627,0.0,0.0,0.0,0.2994084358215332,4.0,0.0,1.0
842100,293.0144958496094,297.1499938964844,293.1499938964844,0.0039143185131251,-282.1586303710937,297.52215576171875,0.6239713430404663,0.050000000745058,0.0454311519861221,294.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4386291503906,0.6239713430404663,0.050000000745058,0.047841191291809,293.1045837402344,297.1499938964844,293.1499938964844,0.0044568786397576,-247.99557495117188,298.1885070800781,0.6239713430404663,0.050000000745058,0.0353353396058082,293.07000732421875,297.1499938964844,293.1499938964844,0.1068122163414955,-2522.11279296875,304.1573486328125,0.9683721661567688,0.2092983424663543,0.1762624680995941,293.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4386291503906,0.6239713430404663,0.050000000745058,0.2269380092620849,292.3943176269531,291.1499938964844,270.4916687011719,269.3629150390625,283.37774658203125,293.2248840332031,292.2693786621094,1.0,0.1415661722421646,0.9723626971244812,0.9723626971244812,1.0,1.0,-0.6381943225860596,0.2767631113529205,0.361431211233139,0.0956271961331367,0.0,0.0,0.1922730356454849,29.58271026611328,34.0,-712.44189453125,-4392.97705078125,30.59532356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.468017578125,302.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18913.21875,18000.0,0.0,0.0,0.2033002227544784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607870459556579,0.1607915759086609,-4.521470600593602e-06,0.0,0.000206323878956,0.0,0.0,6.741187572479248,0.0,0.0,0.0,0.2844524681568146,4.0,0.0,1.0
842160,293.0160217285156,297.1499938964844,293.1499938964844,0.0039921458810567,-291.28759765625,297.3507080078125,0.6223921179771423,0.050000000745058,0.0454375781118869,294.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.111083984375,0.6223921179771423,0.050000000745058,0.047847956418991,293.1068420410156,297.1499938964844,293.1499938964844,0.0045330692082643,-255.2159423828125,298.0196838378906,0.6223921179771423,0.050000000745058,0.0353403389453887,293.0758056640625,297.1499938964844,293.1499938964844,0.1136126220226287,-2656.183349609375,304.1435852050781,0.9730883836746216,0.2091757804155349,0.1803989857435226,293.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.111083984375,0.6223921179771423,0.050000000745058,0.2269701063632965,292.05859375,291.1499938964844,270.4633483886719,269.3435974121094,283.3691101074219,293.228515625,291.9295654296875,1.0,0.1427443027496338,0.9724794030189514,0.9724794030189514,1.0,1.0,-0.6437199711799622,0.2790884375572204,0.3646315336227417,0.0968337208032608,0.0,0.0,0.1651649326086044,29.801986694335938,25.0,-866.2526245117188,-4217.33642578125,31.33454322814941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33953857421875,302.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18432.998046875,18000.0,0.0,0.0,0.203090414404869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350248157978058,0.1350291818380355,-4.365815584606025e-06,0.0,0.0002061109553324,0.0,0.0,5.434351444244385,0.0,0.0,0.0,0.2776460647583008,4.0,0.0,1.0
842220,293.0140380859375,297.1499938964844,293.1499938964844,0.0041416860185563,-307.8823547363281,297.082763671875,0.6255372762680054,0.050000000745058,0.0454248487949371,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.6255372762680054,0.050000000745058,0.0478345528244972,293.10595703125,297.1499938964844,293.1499938964844,0.004673549439758,-267.8943786621094,297.7493896484375,0.6255372762680054,0.050000000745058,0.0353304371237754,293.0802917480469,297.1499938964844,293.1499938964844,0.1146072298288345,-2680.033935546875,304.1447448730469,0.9666814804077148,0.2100990712642669,0.173918604850769,293.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.6255372762680054,0.050000000745058,0.2269065231084823,291.492919921875,291.1499938964844,270.4066772460937,269.30450439453125,283.3438720703125,293.2294311523437,291.4170227050781,1.0,0.1405453085899353,0.9727128744125366,0.9727128744125366,1.0,1.0,-0.6364460587501526,0.2760015726089477,0.3604444563388824,0.0953258350491523,0.0,0.0,0.1603214889764785,29.40094375610352,28.0,-711.3944702148438,-4344.2998046875,30.180906295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21533203125,302.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.40625,18000.0,0.0,0.0,0.1958366781473159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242929026484489,0.1242971718311309,-4.265240477252519e-06,0.0,0.0001987493451451,0.0,0.0,4.877235889434815,0.0,0.0,0.0,0.2739665806293487,4.0,0.0,1.0
842280,293.0140380859375,297.1499938964844,293.1499938964844,0.0041416860185563,-307.8823547363281,297.082763671875,0.6255372762680054,0.050000000745058,0.0454248487949371,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.6255372762680054,0.050000000745058,0.0478345528244972,293.10595703125,297.1499938964844,293.1499938964844,0.004673549439758,-267.8943786621094,297.7493896484375,0.6255372762680054,0.050000000745058,0.0353304371237754,293.0802917480469,297.1499938964844,293.1499938964844,0.1146072298288345,-2680.033935546875,304.1447448730469,0.9666814804077148,0.2100990712642669,0.173918604850769,293.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.6255372762680054,0.050000000745058,0.2269065231084823,291.492919921875,291.1499938964844,270.4066772460937,269.30450439453125,283.3438720703125,293.2294311523437,291.4170227050781,1.0,0.1405453085899353,0.9727128744125366,0.9727128744125366,1.0,1.0,-0.6364460587501526,0.2760015726089477,0.3604444563388824,0.0953258350491523,0.0,0.0,0.1603214889764785,29.40094375610352,28.0,-711.3944702148438,-4344.2998046875,30.180906295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21533203125,302.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.40625,18000.0,0.0,0.0,0.1958366781473159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242929026484489,0.1242971718311309,-4.265240477252519e-06,0.0,0.0001987493451451,0.0,0.0,4.877235889434815,0.0,0.0,0.0,0.2739665806293487,4.0,0.0,1.0
842340,293.0074157714844,297.1499938964844,293.1499938964844,0.0042460383847355,-318.12030029296875,296.9966125488281,0.6269290447235107,0.050000000745058,0.0454193539917469,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.6269290447235107,0.050000000745058,0.0478287674486637,293.0999450683594,297.1499938964844,293.1499938964844,0.0047605228610336,-274.9610900878906,297.64410400390625,0.6269290447235107,0.050000000745058,0.0353261642158031,293.0712585449219,297.1499938964844,293.1499938964844,0.1147049441933631,-2692.051513671875,304.1460266113281,0.9651394486427308,0.2136901170015335,0.1718484908342361,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.6269290447235107,0.050000000745058,0.2268790751695633,291.2222595214844,291.1499938964844,270.3500061035156,269.2646789550781,283.31451416015625,293.22381591796875,291.19219970703125,1.0,0.1399658918380737,0.9729463458061218,0.9729463458061218,1.0,1.0,-0.6327875852584839,0.274453729391098,0.3583338856697082,0.0945664793252945,0.0,0.0,0.1714373975992202,29.22312355041504,31.0,-372.9928894042969,-4669.28564453125,29.702369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.182811826467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286425739526748,0.1286468356847763,-4.254889972798992e-06,0.0,0.0001855307637015,0.0,0.0,5.040680885314941,0.0,0.0,0.0,0.274232268333435,4.0,0.0,1.0
842400,293.0074157714844,297.1499938964844,293.1499938964844,0.0042460383847355,-318.12030029296875,296.9966125488281,0.6269290447235107,0.050000000745058,0.0454193539917469,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.6269290447235107,0.050000000745058,0.0478287674486637,293.0999450683594,297.1499938964844,293.1499938964844,0.0047605228610336,-274.9610900878906,297.64410400390625,0.6269290447235107,0.050000000745058,0.0353261642158031,293.0712585449219,297.1499938964844,293.1499938964844,0.1147049441933631,-2692.051513671875,304.1460266113281,0.9651394486427308,0.2136901170015335,0.1718484908342361,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.6269290447235107,0.050000000745058,0.2268790751695633,291.2222595214844,291.1499938964844,270.3500061035156,269.2646789550781,283.31451416015625,293.22381591796875,291.19219970703125,1.0,0.1399658918380737,0.9729463458061218,0.9729463458061218,1.0,1.0,-0.6327875852584839,0.274453729391098,0.3583338856697082,0.0945664793252945,0.0,0.0,0.1714373975992202,29.22312355041504,31.0,-372.9928894042969,-4669.28564453125,29.702369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.182811826467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286425739526748,0.1286468356847763,-4.254889972798992e-06,0.0,0.0001855307637015,0.0,0.0,5.040680885314941,0.0,0.0,0.0,0.274232268333435,4.0,0.0,1.0
842460,292.999755859375,297.1499938964844,293.1499938964844,0.004321149084717,-324.3110046386719,297.0180969238281,0.6255016326904297,0.050000000745058,0.0454250052571296,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.6255016326904297,0.050000000745058,0.0478347167372703,293.09228515625,297.1499938964844,293.1499938964844,0.0048140031285583,-278.5465087890625,297.6379089355469,0.6255016326904297,0.050000000745058,0.0353305600583553,293.0647277832031,297.1499938964844,293.1499938964844,0.1172091215848922,-2740.923583984375,304.1430969238281,0.9667205214500428,0.2170187532901764,0.1739718466997146,293.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.6255016326904297,0.050000000745058,0.2269072979688644,291.1331787109375,291.1499938964844,270.2933654785156,269.2245178222656,283.2870788574219,293.2173767089844,291.1287841796875,1.0,0.1407618671655655,0.9732085466384888,0.9732085466384888,1.0,1.0,-0.6353881359100342,0.2755573689937591,0.3598307371139526,0.0951207354664802,0.0,0.0,0.181110993027687,29.39594841003418,34.0,-117.44332122802734,-4974.64306640625,30.13010597229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2802124023437,305.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.376953125,18000.0,0.0,0.0,0.1674039661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341173648834228,0.1341216266155243,-4.262103630026104e-06,0.0,0.0001698937412584,0.0,0.0,5.270609855651856,0.0,0.0,0.0,0.2750586271286011,4.0,0.0,1.0
842520,292.999755859375,297.1499938964844,293.1499938964844,0.004321149084717,-324.3110046386719,297.0180969238281,0.6255016326904297,0.050000000745058,0.0454250052571296,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.6255016326904297,0.050000000745058,0.0478347167372703,293.09228515625,297.1499938964844,293.1499938964844,0.0048140031285583,-278.5465087890625,297.6379089355469,0.6255016326904297,0.050000000745058,0.0353305600583553,293.0647277832031,297.1499938964844,293.1499938964844,0.1172091215848922,-2740.923583984375,304.1430969238281,0.9667205214500428,0.2170187532901764,0.1739718466997146,293.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.6255016326904297,0.050000000745058,0.2269072979688644,291.1331787109375,291.1499938964844,270.2933654785156,269.2245178222656,283.2870788574219,293.2173767089844,291.1287841796875,1.0,0.1407618671655655,0.9732085466384888,0.9732085466384888,1.0,1.0,-0.6353881359100342,0.2755573689937591,0.3598307371139526,0.0951207354664802,0.0,0.0,0.181110993027687,29.39594841003418,34.0,-117.44332122802734,-4974.64306640625,30.13010597229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2802124023437,305.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.376953125,18000.0,0.0,0.0,0.1674039661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341173648834228,0.1341216266155243,-4.262103630026104e-06,0.0,0.0001698937412584,0.0,0.0,5.270609855651856,0.0,0.0,0.0,0.2750586271286011,4.0,0.0,1.0
842580,292.9932861328125,297.1499938964844,293.1499938964844,0.0043772622011601,-328.09130859375,297.0921936035156,0.6216332912445068,0.050000000745058,0.0454407036304473,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6216332912445068,0.050000000745058,0.0478512458503246,293.0851135253906,297.1499938964844,293.1499938964844,0.0048477384261786,-280.1823425292969,297.68145751953125,0.6216332912445068,0.050000000745058,0.0353427678346633,293.06451416015625,297.1499938964844,293.1499938964844,0.12185550481081,-2828.59326171875,304.1375732421875,0.97080260515213,0.2192391157150268,0.1797805875539779,293.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6216332912445068,0.050000000745058,0.2269857227802276,291.1403503417969,291.1499938964844,270.2368469238281,269.1844177246094,283.2611999511719,293.21099853515625,291.1458740234375,1.0,0.1427862495183944,0.9734706878662108,0.9734706878662108,1.0,1.0,-0.6425057649612427,0.2785771787166595,0.3639285564422607,0.0966227725148201,0.0,0.0,0.1825245767831802,29.87543296813965,37.0,15.06612777709961,-5174.771484375,31.323156356811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21270751953125,306.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.1515620648860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360789239406585,0.13608318567276,-4.2684137042670045e-06,0.0,0.0001538162323413,0.0,0.0,5.357974052429199,0.0,0.0,0.0,0.2754267454147339,4.0,0.0,1.0
842640,292.9932861328125,297.1499938964844,293.1499938964844,0.0043772622011601,-328.09130859375,297.0921936035156,0.6216332912445068,0.050000000745058,0.0454407036304473,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6216332912445068,0.050000000745058,0.0478512458503246,293.0851135253906,297.1499938964844,293.1499938964844,0.0048477384261786,-280.1823425292969,297.68145751953125,0.6216332912445068,0.050000000745058,0.0353427678346633,293.06451416015625,297.1499938964844,293.1499938964844,0.12185550481081,-2828.59326171875,304.1375732421875,0.97080260515213,0.2192391157150268,0.1797805875539779,293.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.6216332912445068,0.050000000745058,0.2269857227802276,291.1403503417969,291.1499938964844,270.2368469238281,269.1844177246094,283.2611999511719,293.21099853515625,291.1458740234375,1.0,0.1427862495183944,0.9734706878662108,0.9734706878662108,1.0,1.0,-0.6425057649612427,0.2785771787166595,0.3639285564422607,0.0966227725148201,0.0,0.0,0.1825245767831802,29.87543296813965,37.0,15.06612777709961,-5174.771484375,31.323156356811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21270751953125,306.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.1515620648860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360789239406585,0.13608318567276,-4.2684137042670045e-06,0.0,0.0001538162323413,0.0,0.0,5.357974052429199,0.0,0.0,0.0,0.2754267454147339,4.0,0.0,1.0
842700,292.9908142089844,297.1499938964844,293.1499938964844,0.0044022682122886,-329.66143798828125,297.1337890625,0.618884801864624,0.050000000745058,0.045452132821083,294.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.618884801864624,0.050000000745058,0.0478632822632789,293.0820617675781,297.1499938964844,293.1499938964844,0.0048618968576192,-280.7721862792969,297.7080078125,0.618884801864624,0.050000000745058,0.0353516563773155,293.06719970703125,297.1499938964844,293.1499938964844,0.1251251697540283,-2889.7607421875,304.1338806152344,0.973504602909088,0.2197954207658767,0.1839229762554168,293.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.618884801864624,0.050000000745058,0.2270428091287613,291.1546936035156,291.1499938964844,270.2086181640625,269.1643981933594,283.2489318847656,293.2080993652344,291.15972900390625,1.0,0.1442156136035919,0.9736018180847168,0.9736018180847168,1.0,1.0,-0.6475839614868164,0.2807314097881317,0.3668525815010071,0.0976981371641159,0.0,0.0,0.1807744204998016,30.223907470703125,37.0,35.9441032409668,-5231.3935546875,32.19524002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.538818359375,306.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.1438347995281219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355292052030563,0.1355334669351577,-4.269092187314527e-06,0.0,0.0001459740306017,0.0,0.0,5.336462497711182,0.0,0.0,0.0,0.275368869304657,4.0,0.0,1.0
842760,292.9886169433594,297.1499938964844,293.1499938964844,0.0044280458241701,-331.3335266113281,297.17315673828125,0.6156194806098938,0.050000000745058,0.0454658903181552,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.6156194806098938,0.050000000745058,0.0478777736425399,293.0792541503906,297.1499938964844,293.1499938964844,0.0048770853318274,-281.4594421386719,297.7327880859375,0.6156194806098938,0.050000000745058,0.035362359136343,293.0716552734375,297.1499938964844,293.1499938964844,0.1290752440690994,-2963.317626953125,304.129638671875,0.9764806628227234,0.2199706733226776,0.1888112425804138,293.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.6156194806098938,0.050000000745058,0.2271115332841873,291.1655578613281,291.1499938964844,270.1803894042969,269.14434814453125,283.2509155273437,293.22735595703125,291.1683959960937,1.0,0.1459005177021026,0.9736870527267456,0.9736870527267456,1.0,1.0,-0.6535792946815491,0.2832736372947693,0.3703056573867798,0.0989729315042495,0.0,0.0,0.1786148995161056,30.642698287963867,25.0,36.41588592529297,-5265.93603515625,33.24808120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826538085937,306.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1363607943058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344959884881973,0.1345002502202987,-4.268324573786231e-06,0.0,0.0001383888593409,0.0,0.0,5.293546199798584,0.0,0.0,0.0,0.2752227783203125,4.0,0.0,1.0
842820,292.9835205078125,297.1499938964844,293.1499938964844,0.0044803777709603,-334.79718017578125,297.24969482421875,0.619624137878418,0.050000000745058,0.0454490222036838,294.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.619624137878418,0.050000000745058,0.0478600114583969,293.0731506347656,297.1499938964844,293.1499938964844,0.004907380323857,-282.8902282714844,297.7802429199219,0.619624137878418,0.050000000745058,0.0353492423892021,293.07391357421875,297.1499938964844,293.1499938964844,0.1242044791579246,-2870.10498046875,304.1452331542969,0.9727949500083924,0.2214545756578445,0.1828095763921737,293.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.619624137878418,0.050000000745058,0.2270272821187973,291.1778869628906,291.1499938964844,270.12408447265625,269.1043395996094,283.231201171875,293.2403869628906,291.1816101074219,1.0,0.1433319151401519,0.973857581615448,0.973857581615448,1.0,1.0,-0.6462252140045166,0.2801272571086883,0.3660979568958282,0.0974889621138572,0.0,0.0,0.1741130203008651,30.130903244018555,28.0,37.46818161010742,-5248.78857421875,31.960691452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0571594238281,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1224487125873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323099732398986,0.1323142498731613,-4.265119059709832e-06,0.0,0.0001242698781425,0.0,0.0,5.2010016441345215,0.0,0.0,0.0,0.274876981973648,4.0,0.0,1.0
842880,292.9835205078125,297.1499938964844,293.1499938964844,0.0044803777709603,-334.79718017578125,297.24969482421875,0.619624137878418,0.050000000745058,0.0454490222036838,294.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.619624137878418,0.050000000745058,0.0478600114583969,293.0731506347656,297.1499938964844,293.1499938964844,0.004907380323857,-282.8902282714844,297.7802429199219,0.619624137878418,0.050000000745058,0.0353492423892021,293.07391357421875,297.1499938964844,293.1499938964844,0.1242044791579246,-2870.10498046875,304.1452331542969,0.9727949500083924,0.2214545756578445,0.1828095763921737,293.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.619624137878418,0.050000000745058,0.2270272821187973,291.1778869628906,291.1499938964844,270.12408447265625,269.1043395996094,283.231201171875,293.2403869628906,291.1816101074219,1.0,0.1433319151401519,0.973857581615448,0.973857581615448,1.0,1.0,-0.6462252140045166,0.2801272571086883,0.3660979568958282,0.0974889621138572,0.0,0.0,0.1741130203008651,30.130903244018555,28.0,37.46818161010742,-5248.78857421875,31.960691452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0571594238281,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1224487125873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323099732398986,0.1323142498731613,-4.265119059709832e-06,0.0,0.0001242698781425,0.0,0.0,5.2010016441345215,0.0,0.0,0.0,0.274876981973648,4.0,0.0,1.0
842940,292.97808837890625,297.1499938964844,293.1499938964844,0.0045337942428886,-338.28326416015625,297.3312072753906,0.621929943561554,0.050000000745058,0.0454394742846488,294.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.621929943561554,0.050000000745058,0.047849953174591,293.0668334960937,297.1499938964844,293.1499938964844,0.0049390415661036,-284.3583068847656,297.83251953125,0.621929943561554,0.050000000745058,0.0353418141603469,293.0634155273437,297.1499938964844,293.1499938964844,0.1212091967463493,-2813.306396484375,304.1513977050781,0.9705007076263428,0.2255099713802337,0.1793334484100341,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.621929943561554,0.050000000745058,0.2269795835018158,291.19482421875,291.1499938964844,270.0679016113281,269.0643615722656,283.17987060546875,293.19580078125,291.1943054199219,1.0,0.1424610614776611,0.9740281105041504,0.9740281105041504,1.0,1.0,-0.6419598460197449,0.2783318161964416,0.3636280298233032,0.0965692773461341,0.0,0.0,0.1667896062135696,29.8389949798584,31.0,14.678186416625977,-5184.1484375,31.231109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1004943847656,306.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.1102317348122596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128828763961792,0.1288330256938934,-4.2603028305165935e-06,0.0,0.0001118711952585,0.0,0.0,5.054509162902832,0.0,0.0,0.0,0.274332195520401,4.0,0.0,1.0
843000,292.97808837890625,297.1499938964844,293.1499938964844,0.0045337942428886,-338.28326416015625,297.3312072753906,0.621929943561554,0.050000000745058,0.0454394742846488,294.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.621929943561554,0.050000000745058,0.047849953174591,293.0668334960937,297.1499938964844,293.1499938964844,0.0049390415661036,-284.3583068847656,297.83251953125,0.621929943561554,0.050000000745058,0.0353418141603469,293.0634155273437,297.1499938964844,293.1499938964844,0.1212091967463493,-2813.306396484375,304.1513977050781,0.9705007076263428,0.2255099713802337,0.1793334484100341,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.621929943561554,0.050000000745058,0.2269795835018158,291.19482421875,291.1499938964844,270.0679016113281,269.0643615722656,283.17987060546875,293.19580078125,291.1943054199219,1.0,0.1424610614776611,0.9740281105041504,0.9740281105041504,1.0,1.0,-0.6419598460197449,0.2783318161964416,0.3636280298233032,0.0965692773461341,0.0,0.0,0.1667896062135696,29.8389949798584,31.0,14.678186416625977,-5184.1484375,31.231109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1004943847656,306.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.1102317348122596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128828763961792,0.1288330256938934,-4.2603028305165935e-06,0.0,0.0001118711952585,0.0,0.0,5.054509162902832,0.0,0.0,0.0,0.274332195520401,4.0,0.0,1.0
843060,292.9715576171875,297.1499938964844,293.1499938964844,0.0046003581956028,-343.15057373046875,297.3976745605469,0.621057391166687,0.050000000745058,0.0454430766403675,294.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.621057391166687,0.050000000745058,0.0478537492454052,293.0597839355469,297.1499938964844,293.1499938964844,0.004984279628843,-286.9372863769531,297.8705139160156,0.621057391166687,0.050000000745058,0.0353446155786514,293.0556335449219,297.1499938964844,293.1499938964844,0.1225160583853721,-2838.55810546875,304.1485900878906,0.9713830351829528,0.2292912006378173,0.1806488782167434,293.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.621057391166687,0.050000000745058,0.2269975841045379,291.1737976074219,291.1499938964844,270.0118713378906,269.0244445800781,283.1527709960937,293.1902160644531,291.1664733886719,1.0,0.1429890394210815,0.97427898645401,0.97427898645401,1.0,1.0,-0.6435712575912476,0.2790205478668213,0.3645507395267486,0.0969090610742569,0.0,0.0,0.164622500538826,29.948780059814453,34.0,-33.3062629699707,-5130.75341796875,31.505352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9593505859375,306.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1000699177384376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268102079629898,0.1268144696950912,-4.255167368683033e-06,0.0,0.0001015582456602,0.0,0.0,4.967169761657715,0.0,0.0,0.0,0.2739830911159515,4.0,0.0,1.0
843120,292.9715576171875,297.1499938964844,293.1499938964844,0.0046003581956028,-343.15057373046875,297.3976745605469,0.621057391166687,0.050000000745058,0.0454430766403675,294.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.621057391166687,0.050000000745058,0.0478537492454052,293.0597839355469,297.1499938964844,293.1499938964844,0.004984279628843,-286.9372863769531,297.8705139160156,0.621057391166687,0.050000000745058,0.0353446155786514,293.0556335449219,297.1499938964844,293.1499938964844,0.1225160583853721,-2838.55810546875,304.1485900878906,0.9713830351829528,0.2292912006378173,0.1806488782167434,293.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.621057391166687,0.050000000745058,0.2269975841045379,291.1737976074219,291.1499938964844,270.0118713378906,269.0244445800781,283.1527709960937,293.1902160644531,291.1664733886719,1.0,0.1429890394210815,0.97427898645401,0.97427898645401,1.0,1.0,-0.6435712575912476,0.2790205478668213,0.3645507395267486,0.0969090610742569,0.0,0.0,0.164622500538826,29.948780059814453,34.0,-33.3062629699707,-5130.75341796875,31.505352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9593505859375,306.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1000699177384376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268102079629898,0.1268144696950912,-4.255167368683033e-06,0.0,0.0001015582456602,0.0,0.0,4.967169761657715,0.0,0.0,0.0,0.2739830911159515,4.0,0.0,1.0
843180,292.9652404785156,297.1499938964844,293.1499938964844,0.0046750744804739,-348.8533630371094,297.4532165527344,0.6176981329917908,0.050000000745058,0.0454571135342121,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.6176981329917908,0.050000000745058,0.0478685274720191,293.0528564453125,297.1499938964844,293.1499938964844,0.0050385589711368,-290.22149658203125,297.8988342285156,0.6176981329917908,0.050000000745058,0.0353555306792259,293.0539855957031,297.1499938964844,293.1499938964844,0.1271750181913375,-2926.962646484375,304.1412048339844,0.9746163487434388,0.2320280075073242,0.185706153512001,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.6176981329917908,0.050000000745058,0.227067694067955,291.12774658203125,291.1499938964844,269.9559936523437,268.9845275878906,283.1270751953125,293.1845092773437,291.11785888671875,1.0,0.1447702795267105,0.9745298624038696,0.9745298624038696,1.0,1.0,-0.6497714519500732,0.2816554009914398,0.368116021156311,0.0982184261083602,0.0,0.0,0.1705144047737121,30.376359939575195,37.0,-63.808692932128906,-5135.14013671875,32.57703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65899658203125,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.0923902839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286450922489166,0.128649353981018,-4.255014573573135e-06,0.0,9.376439993502572e-05,0.0,0.0,5.040927886962891,0.0,0.0,0.0,0.2742221653461456,4.0,0.0,1.0
843240,292.9652404785156,297.1499938964844,293.1499938964844,0.0046750744804739,-348.8533630371094,297.4532165527344,0.6176981329917908,0.050000000745058,0.0454571135342121,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.6176981329917908,0.050000000745058,0.0478685274720191,293.0528564453125,297.1499938964844,293.1499938964844,0.0050385589711368,-290.22149658203125,297.8988342285156,0.6176981329917908,0.050000000745058,0.0353555306792259,293.0539855957031,297.1499938964844,293.1499938964844,0.1271750181913375,-2926.962646484375,304.1412048339844,0.9746163487434388,0.2320280075073242,0.185706153512001,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.6176981329917908,0.050000000745058,0.227067694067955,291.12774658203125,291.1499938964844,269.9559936523437,268.9845275878906,283.1270751953125,293.1845092773437,291.11785888671875,1.0,0.1447702795267105,0.9745298624038696,0.9745298624038696,1.0,1.0,-0.6497714519500732,0.2816554009914398,0.368116021156311,0.0982184261083602,0.0,0.0,0.1705144047737121,30.376359939575195,37.0,-63.808692932128906,-5135.14013671875,32.57703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65899658203125,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.0923902839422226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286450922489166,0.128649353981018,-4.255014573573135e-06,0.0,9.376439993502572e-05,0.0,0.0,5.040927886962891,0.0,0.0,0.0,0.2742221653461456,4.0,0.0,1.0
843300,292.9625549316406,297.1499938964844,293.1499938964844,0.0047134784981608,-351.80841064453125,297.4789428710937,0.615162193775177,0.050000000745058,0.0454678237438201,294.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.615162193775177,0.050000000745058,0.0478798076510429,293.0496826171875,297.1499938964844,293.1499938964844,0.0050671761855483,-291.9693298339844,297.9115295410156,0.615162193775177,0.050000000745058,0.0353638641536235,293.0558776855469,297.1499938964844,293.1499938964844,0.1306176930665969,-2991.6162109375,304.13653564453125,0.9768762588500975,0.2328786998987198,0.1894899159669876,293.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.615162193775177,0.050000000745058,0.2271211892366409,291.10125732421875,291.1499938964844,269.9281311035156,268.964599609375,283.1147155761719,293.1815490722656,291.0912475585937,1.0,0.1460858285427093,0.9746553301811218,0.9746553301811218,1.0,1.0,-0.6544125080108643,0.2836261391639709,0.3707863688468933,0.0992036983370781,0.0,0.0,0.1764150261878967,30.70212173461914,37.0,-70.36272430419922,-5160.4765625,33.397029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4548645019531,306.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.0896140709519386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310950666666031,0.1310993283987045,-4.257418368069921e-06,0.0,9.09468872123398e-05,0.0,0.0,5.142649173736572,0.0,0.0,0.0,0.2745884656906128,4.0,0.0,1.0
843360,292.9599914550781,297.1499938964844,293.1499938964844,0.0047528464347124,-354.8147888183594,297.5052490234375,0.6120655536651611,0.050000000745058,0.0454809255897998,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.6120655536651611,0.050000000745058,0.0478936024010181,293.0466003417969,297.1499938964844,293.1499938964844,0.0050967778079211,-293.75787353515625,297.9248962402344,0.6120655536651611,0.050000000745058,0.0353740528225898,293.0594177246094,297.1499938964844,293.1499938964844,0.1347257643938064,-3068.145263671875,304.13153076171875,0.9794156551361084,0.2333764135837555,0.1940287500619888,293.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.6120655536651611,0.050000000745058,0.2271866351366043,291.0751342773437,291.1499938964844,269.9002990722656,268.94464111328125,283.1176147460937,293.20269775390625,291.0660095214844,1.0,0.147661492228508,0.9747416377067566,0.9747416377067566,1.0,1.0,-0.6599822640419006,0.2859898209571838,0.3739924728870392,0.1003915891051292,0.0,0.0,0.1840339303016662,31.09996223449707,40.0,-69.23246002197266,-5197.76611328125,34.40196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2188415527344,305.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.775390625,18000.0,0.0,0.0,0.0875975713133812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345512270927429,0.1345554888248443,-4.261590675014304e-06,0.0,8.890040044207126e-05,0.0,0.0,5.287576675415039,0.0,0.0,0.0,0.2751215994358063,4.0,0.0,1.0
843420,292.95428466796875,297.1499938964844,293.1499938964844,0.0048328056000173,-360.7085571289063,297.5677185058594,0.6043131947517395,0.050000000745058,0.0455141961574554,294.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.6043131947517395,0.050000000745058,0.0479286387562751,293.0400085449219,297.1499938964844,293.1499938964844,0.0051565701141953,-297.2059631347656,297.96075439453125,0.6043131947517395,0.050000000745058,0.0353999286890029,293.07086181640625,297.1499938964844,293.1499938964844,0.1446273326873779,-3250.033203125,304.1211853027344,0.9848787188529968,0.2333636432886123,0.2051071375608444,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.6043131947517395,0.050000000745058,0.2273528277873993,291.0359191894531,291.1499938964844,269.84478759765625,268.9048156738281,283.14306640625,293.2816772460937,291.0309143066406,1.0,0.1515241414308548,0.9749143719673156,0.9749143719673156,1.0,1.0,-0.6735894083976746,0.2917620241641998,0.3818273544311523,0.1033219248056411,0.0,0.0,0.2021027207374572,32.1069221496582,28.0,-48.69157791137695,-5302.39990234375,36.95829391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6695251464844,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7578125,18000.0,0.0,0.0,0.0858882516622543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438147872686386,0.14381904900074,-4.275028004485648e-06,0.0,8.716565935174003e-05,0.0,0.0,5.682031631469727,0.0,0.0,0.0,0.2766038179397583,4.0,0.0,1.0
843480,292.95428466796875,297.1499938964844,293.1499938964844,0.0048328056000173,-360.7085571289063,297.5677185058594,0.6043131947517395,0.050000000745058,0.0455141961574554,294.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.6043131947517395,0.050000000745058,0.0479286387562751,293.0400085449219,297.1499938964844,293.1499938964844,0.0051565701141953,-297.2059631347656,297.96075439453125,0.6043131947517395,0.050000000745058,0.0353999286890029,293.07086181640625,297.1499938964844,293.1499938964844,0.1446273326873779,-3250.033203125,304.1211853027344,0.9848787188529968,0.2333636432886123,0.2051071375608444,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.6043131947517395,0.050000000745058,0.2273528277873993,291.0359191894531,291.1499938964844,269.84478759765625,268.9048156738281,283.14306640625,293.2816772460937,291.0309143066406,1.0,0.1515241414308548,0.9749143719673156,0.9749143719673156,1.0,1.0,-0.6735894083976746,0.2917620241641998,0.3818273544311523,0.1033219248056411,0.0,0.0,0.2021027207374572,32.1069221496582,28.0,-48.69157791137695,-5302.39990234375,36.95829391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6695251464844,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.7578125,18000.0,0.0,0.0,0.0858882516622543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438147872686386,0.14381904900074,-4.275028004485648e-06,0.0,8.716565935174003e-05,0.0,0.0,5.682031631469727,0.0,0.0,0.0,0.2766038179397583,4.0,0.0,1.0
843540,292.94830322265625,297.1499938964844,293.1499938964844,0.0049049463123083,-365.6419372558594,297.6472473144531,0.6070693731307983,0.050000000745058,0.0455021671950817,294.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.6070693731307983,0.050000000745058,0.0479159727692604,293.0332336425781,297.1499938964844,293.1499938964844,0.0052075260318815,-299.8583984375,298.01287841796875,0.6070693731307983,0.050000000745058,0.0353905744850635,293.0768127441406,297.1499938964844,293.1499938964844,0.1416778266429901,-3193.779541015625,304.1364440917969,0.983057975769043,0.2341200858354568,0.2011824399232864,293.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.6070693731307983,0.050000000745058,0.2272927463054657,291.0245666503906,291.1499938964844,269.7895202636719,268.864990234375,283.139892578125,293.32177734375,291.0277099609375,1.0,0.1496262848377227,0.97508704662323,0.97508704662323,1.0,1.0,-0.6687732934951782,0.2896977066993713,0.3790755867958069,0.1023424193263053,0.0,0.0,0.2200789302587509,31.74497604370117,25.0,1.5596474409103394,-5365.880859375,36.03670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0608825683594,305.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.154296875,18000.0,0.0,0.0,0.0871066898107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545245200395584,0.1545288115739822,-4.293402525945567e-06,0.0,8.840222290018573e-05,0.0,0.0,6.14830493927002,0.0,0.0,0.0,0.2783945500850677,4.0,0.0,1.0
843600,292.94830322265625,297.1499938964844,293.1499938964844,0.0049049463123083,-365.6419372558594,297.6472473144531,0.6070693731307983,0.050000000745058,0.0455021671950817,294.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.6070693731307983,0.050000000745058,0.0479159727692604,293.0332336425781,297.1499938964844,293.1499938964844,0.0052075260318815,-299.8583984375,298.01287841796875,0.6070693731307983,0.050000000745058,0.0353905744850635,293.0768127441406,297.1499938964844,293.1499938964844,0.1416778266429901,-3193.779541015625,304.1364440917969,0.983057975769043,0.2341200858354568,0.2011824399232864,293.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.6070693731307983,0.050000000745058,0.2272927463054657,291.0245666503906,291.1499938964844,269.7895202636719,268.864990234375,283.139892578125,293.32177734375,291.0277099609375,1.0,0.1496262848377227,0.97508704662323,0.97508704662323,1.0,1.0,-0.6687732934951782,0.2896977066993713,0.3790755867958069,0.1023424193263053,0.0,0.0,0.2200789302587509,31.74497604370117,25.0,1.5596474409103394,-5365.880859375,36.03670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0608825683594,305.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.154296875,18000.0,0.0,0.0,0.0871066898107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545245200395584,0.1545288115739822,-4.293402525945567e-06,0.0,8.840222290018573e-05,0.0,0.0,6.14830493927002,0.0,0.0,0.0,0.2783945500850677,4.0,0.0,1.0
843660,292.94244384765625,297.1499938964844,293.1499938964844,0.0049675246700644,-369.3317260742188,297.7500305175781,0.6131139993667603,0.050000000745058,0.0454764775931835,294.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.6131139993667603,0.050000000745058,0.0478889197111129,293.0264587402344,297.1499938964844,293.1499938964844,0.0052483524195849,-301.5188903808594,298.0876770019531,0.6131139993667603,0.050000000745058,0.0353705957531929,293.0658874511719,297.1499938964844,293.1499938964844,0.1340612918138504,-3051.919921875,304.1535339355469,0.97858327627182,0.2381625771522522,0.1925045847892761,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.6131139993667603,0.050000000745058,0.2271644175052642,291.0567626953125,291.1499938964844,269.73443603515625,268.8251647949219,283.0765380859375,293.2609558105469,291.0638427734375,1.0,0.1467122584581375,0.9752194881439208,0.9752194881439208,1.0,1.0,-0.65811687707901,0.2851864099502563,0.3729304671287536,0.1000474169850349,0.0,0.0,0.2306287288665771,30.966251373291016,28.0,40.7050666809082,-5364.81884765625,34.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.591796875,18000.0,0.0,0.0,0.0905823856592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623124182224273,0.1623167395591735,-4.31099988418282e-06,0.0,9.192959987558424e-05,0.0,0.0,6.498330116271973,0.0,0.0,0.0,0.2797921001911163,4.0,0.0,1.0
843720,292.94244384765625,297.1499938964844,293.1499938964844,0.0049675246700644,-369.3317260742188,297.7500305175781,0.6131139993667603,0.050000000745058,0.0454764775931835,294.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.6131139993667603,0.050000000745058,0.0478889197111129,293.0264587402344,297.1499938964844,293.1499938964844,0.0052483524195849,-301.5188903808594,298.0876770019531,0.6131139993667603,0.050000000745058,0.0353705957531929,293.0658874511719,297.1499938964844,293.1499938964844,0.1340612918138504,-3051.919921875,304.1535339355469,0.97858327627182,0.2381625771522522,0.1925045847892761,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.6131139993667603,0.050000000745058,0.2271644175052642,291.0567626953125,291.1499938964844,269.73443603515625,268.8251647949219,283.0765380859375,293.2609558105469,291.0638427734375,1.0,0.1467122584581375,0.9752194881439208,0.9752194881439208,1.0,1.0,-0.65811687707901,0.2851864099502563,0.3729304671287536,0.1000474169850349,0.0,0.0,0.2306287288665771,30.966251373291016,28.0,40.7050666809082,-5364.81884765625,34.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.591796875,18000.0,0.0,0.0,0.0905823856592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623124182224273,0.1623167395591735,-4.31099988418282e-06,0.0,9.192959987558424e-05,0.0,0.0,6.498330116271973,0.0,0.0,0.0,0.2797921001911163,4.0,0.0,1.0
843780,292.93670654296875,297.1499938964844,293.1499938964844,0.0050344178453087,-373.4620361328125,297.8495483398437,0.6159611940383911,0.050000000745058,0.0454644337296485,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.6159611940383911,0.050000000745058,0.047876238822937,293.0197448730469,297.1499938964844,293.1499938964844,0.0052942354232072,-303.57489013671875,298.1600341796875,0.6159611940383911,0.050000000745058,0.0353612266480922,293.0506591796875,297.1499938964844,293.1499938964844,0.1302738189697265,-2981.569091796875,304.1583251953125,0.9761815667152404,0.2433868795633316,0.1883028894662857,293.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.6159611940383911,0.050000000745058,0.2271042615175247,291.0796813964844,291.1499938964844,269.6795959472656,268.785400390625,283.0063171386719,293.1827087402344,291.08135986328125,1.0,0.1454651951789856,0.975351870059967,0.975351870059967,1.0,1.0,-0.6529589295387268,0.2830118834972381,0.369947075843811,0.098927304148674,0.0,0.0,0.2381373047828674,30.59971618652344,31.0,24.433563232421875,-5346.09619140625,33.13858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.0954604819416999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672095507383346,0.1672138720750808,-4.322431777836755e-06,0.0,9.688025602372365e-05,0.0,0.0,6.7213873863220215,0.0,0.0,0.0,0.2807049751281738,4.0,0.0,1.0
