time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843840,292.93670654296875,297.1499938964844,293.1499938964844,0.0050344178453087,-373.4620361328125,297.8495483398437,0.6159611940383911,0.050000000745058,0.0454644337296485,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.6159611940383911,0.050000000745058,0.047876238822937,293.0197448730469,297.1499938964844,293.1499938964844,0.0052942354232072,-303.57489013671875,298.1600341796875,0.6159611940383911,0.050000000745058,0.0353612266480922,293.0506591796875,297.1499938964844,293.1499938964844,0.1302738189697265,-2981.569091796875,304.1583251953125,0.9761815667152404,0.2433868795633316,0.1883028894662857,293.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.6159611940383911,0.050000000745058,0.2271042615175247,291.0796813964844,291.1499938964844,269.6795959472656,268.785400390625,283.0063171386719,293.1827087402344,291.08135986328125,1.0,0.1454651951789856,0.975351870059967,0.975351870059967,1.0,1.0,-0.6529589295387268,0.2830118834972381,0.369947075843811,0.098927304148674,0.0,0.0,0.2381373047828674,30.59971618652344,31.0,24.433563232421875,-5346.09619140625,33.13858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.0954604819416999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672095507383346,0.1672138720750808,-4.322431777836755e-06,0.0,9.688025602372365e-05,0.0,0.0,6.7213873863220215,0.0,0.0,0.0,0.2807049751281738,4.0,0.0,1.0
843900,292.9338073730469,297.1499938964844,293.1499938964844,0.005071373656392,-375.85162353515625,297.8960266113281,0.6161920428276062,0.050000000745058,0.0454634614288806,294.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.6161920428276062,0.050000000745058,0.0478752143681049,293.0163879394531,297.1499938964844,293.1499938964844,0.0053208693861961,-304.86865234375,298.1932678222656,0.6161920428276062,0.050000000745058,0.0353604704141616,293.04461669921875,297.1499938964844,293.1499938964844,0.1299242824316024,-2975.304443359375,304.1574401855469,0.9759778380393982,0.2458345592021942,0.1879589110612869,293.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.6161920428276062,0.050000000745058,0.2270994037389755,291.082763671875,291.1499938964844,269.6522827148437,268.7655029296875,282.9799499511719,293.156982421875,291.08331298828125,1.0,0.1453937739133834,0.9754180908203124,0.9754180908203124,1.0,1.0,-0.6525363922119141,0.2828368544578552,0.3696995377540588,0.0988315492868423,0.0,0.0,0.2422954589128494,30.569917678833008,31.0,14.877328872680664,-5349.501953125,33.06367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,305.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.521484375,18000.0,0.0,0.0,0.0982424542307853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698277592658996,0.1698320806026458,-4.327481292420998e-06,0.0,9.970360406441614e-05,0.0,0.0,6.839793205261231,0.0,0.0,0.0,0.2811729609966278,4.0,0.0,1.0
843960,292.9306945800781,297.1499938964844,293.1499938964844,0.0051104892045259,-378.3966674804688,297.94256591796875,0.6157417297363281,0.050000000745058,0.0454653650522232,294.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6157417297363281,0.050000000745058,0.0478772185742855,293.0128479003906,297.1499938964844,293.1499938964844,0.0053495429456233,-306.2789611816406,298.2265319824219,0.6157417297363281,0.050000000745058,0.0353619530797004,293.0400085449219,297.1499938964844,293.1499938964844,0.1304389834403991,-2985.16943359375,304.1551208496094,0.9763739705085754,0.2480735927820205,0.18862946331501,293.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6157417297363281,0.050000000745058,0.2271089255809784,291.0837707519531,291.1499938964844,269.6250305175781,268.7456359863281,282.965087890625,293.1503295898437,291.08404541015625,1.0,0.1456633657217025,0.9755644798278807,0.9755644798278807,1.0,1.0,-0.653358519077301,0.2831907570362091,0.3701677322387695,0.0990015342831611,0.0,0.0,0.2466029822826385,30.6277084350586,34.0,8.829523086547852,-5361.0986328125,33.20936965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,305.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.283203125,18000.0,0.0,0.0,0.1011848971247673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726251989603042,0.1726295351982116,-4.332778189564124e-06,0.0,0.0001026898098643,0.0,0.0,6.966706275939941,0.0,0.0,0.0,0.2816713154315948,4.0,0.0,1.0
844020,292.9244689941406,297.1499938964844,293.1499938964844,0.0051913978531956,-383.6455078125,298.0367736816406,0.6129345297813416,0.050000000745058,0.0454772487282753,294.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6129345297813416,0.050000000745058,0.047889731824398,293.0057983398437,297.1499938964844,293.1499938964844,0.0054097259417176,-309.2395324707031,298.2943725585937,0.6129345297813416,0.050000000745058,0.0353711955249309,293.035888671875,297.1499938964844,293.1499938964844,0.1338367462158203,-3048.705810546875,304.1476745605469,0.9787277579307556,0.251712292432785,0.1927665472030639,293.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6129345297813416,0.050000000745058,0.2271682769060135,291.0846252441406,291.1499938964844,269.5707092285156,268.70587158203125,282.9394226074219,293.1444702148437,291.08447265625,1.0,0.1471459418535232,0.9758573174476624,0.9758573174476624,1.0,1.0,-0.6584340929985046,0.2853535413742065,0.3730805516242981,0.1000741049647331,0.0,0.0,0.2552442252635956,30.988454818725582,37.0,1.219579577445984,-5409.56787109375,34.12008285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2363586425781,304.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51171875,18000.0,0.0,0.0,0.107368379831314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784550845623016,0.178459420800209,-4.344195076555479e-06,0.0,0.000108965257823,0.0,0.0,7.233646869659424,0.0,0.0,0.0,0.2827236354351043,4.0,0.0,1.0
844080,292.9244689941406,297.1499938964844,293.1499938964844,0.0051913978531956,-383.6455078125,298.0367736816406,0.6129345297813416,0.050000000745058,0.0454772487282753,294.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6129345297813416,0.050000000745058,0.047889731824398,293.0057983398437,297.1499938964844,293.1499938964844,0.0054097259417176,-309.2395324707031,298.2943725585937,0.6129345297813416,0.050000000745058,0.0353711955249309,293.035888671875,297.1499938964844,293.1499938964844,0.1338367462158203,-3048.705810546875,304.1476745605469,0.9787277579307556,0.251712292432785,0.1927665472030639,293.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6129345297813416,0.050000000745058,0.2271682769060135,291.0846252441406,291.1499938964844,269.5707092285156,268.70587158203125,282.9394226074219,293.1444702148437,291.08447265625,1.0,0.1471459418535232,0.9758573174476624,0.9758573174476624,1.0,1.0,-0.6584340929985046,0.2853535413742065,0.3730805516242981,0.1000741049647331,0.0,0.0,0.2552442252635956,30.988454818725582,37.0,1.219579577445984,-5409.56787109375,34.12008285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2363586425781,304.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51171875,18000.0,0.0,0.0,0.107368379831314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784550845623016,0.178459420800209,-4.344195076555479e-06,0.0,0.000108965257823,0.0,0.0,7.233646869659424,0.0,0.0,0.0,0.2827236354351043,4.0,0.0,1.0
844140,292.9189453125,297.1499938964844,293.1499938964844,0.0052752047777175,-389.0809326171875,298.12969970703125,0.6077379584312439,0.050000000745058,0.0454993024468421,294.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.6077379584312439,0.050000000745058,0.0479129552841186,292.999267578125,297.1499938964844,293.1499938964844,0.0054732486605644,-312.3805236816406,298.3617553710937,0.6077379584312439,0.050000000745058,0.035388346761465,293.03887939453125,297.1499938964844,293.1499938964844,0.1401294767856598,-3164.883056640625,304.137939453125,0.9825966954231262,0.2540099024772644,0.2002283036708831,293.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.6077379584312439,0.050000000745058,0.2272784262895584,291.0823974609375,291.1499938964844,269.51666259765625,268.6661376953125,282.93414306640625,293.1701354980469,291.0822448730469,1.0,0.1497658193111419,0.9761500954627992,0.9761500954627992,1.0,1.0,-0.6675952672958374,0.2892480492591858,0.3783472180366516,0.1020313799381256,0.0,0.0,0.2643901109695434,31.65656852722168,40.0,-1.5348124504089355,-5487.6640625,35.81354141235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0156555175781,304.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.818359375,18000.0,0.0,0.0,0.1137006878852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847413331270218,0.1847456991672516,-4.356632871349575e-06,0.0,0.0001153917401097,0.0,0.0,7.524569511413574,0.0,0.0,0.0,0.2838747203350067,4.0,0.0,1.0
844200,292.9189453125,297.1499938964844,293.1499938964844,0.0052752047777175,-389.0809326171875,298.12969970703125,0.6077379584312439,0.050000000745058,0.0454993024468421,294.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.6077379584312439,0.050000000745058,0.0479129552841186,292.999267578125,297.1499938964844,293.1499938964844,0.0054732486605644,-312.3805236816406,298.3617553710937,0.6077379584312439,0.050000000745058,0.035388346761465,293.03887939453125,297.1499938964844,293.1499938964844,0.1401294767856598,-3164.883056640625,304.137939453125,0.9825966954231262,0.2540099024772644,0.2002283036708831,293.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.6077379584312439,0.050000000745058,0.2272784262895584,291.0823974609375,291.1499938964844,269.51666259765625,268.6661376953125,282.93414306640625,293.1701354980469,291.0822448730469,1.0,0.1497658193111419,0.9761500954627992,0.9761500954627992,1.0,1.0,-0.6675952672958374,0.2892480492591858,0.3783472180366516,0.1020313799381256,0.0,0.0,0.2643901109695434,31.65656852722168,40.0,-1.5348124504089355,-5487.6640625,35.81354141235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0156555175781,304.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.818359375,18000.0,0.0,0.0,0.1137006878852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847413331270218,0.1847456991672516,-4.356632871349575e-06,0.0,0.0001153917401097,0.0,0.0,7.524569511413574,0.0,0.0,0.0,0.2838747203350067,4.0,0.0,1.0
844260,292.9133605957031,297.1499938964844,293.1499938964844,0.0053622242994606,-394.607666015625,298.2266845703125,0.6005116105079651,0.050000000745058,0.0455311201512813,294.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.6005116105079651,0.050000000745058,0.0479464642703533,292.9928283691406,297.1499938964844,293.1499938964844,0.0055396589450538,-315.5881652832031,298.43316650390625,0.6005116105079651,0.050000000745058,0.0354130938649177,293.0482788085937,297.1499938964844,293.1499938964844,0.1488641500473022,-3323.83251953125,304.1274108886719,0.9871837496757508,0.254931777715683,0.2104945331811905,293.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.6005116105079651,0.050000000745058,0.2274373769760131,291.0843505859375,291.1499938964844,269.4629211425781,268.6264343261719,282.95477294921875,293.239990234375,291.0853271484375,1.0,0.1533813327550888,0.9762980937957764,0.9762980937957764,1.0,1.0,-0.6802141070365906,0.2946050763130188,0.3856090009212494,0.1047577038407325,0.0,0.0,0.2730778157711029,32.616825103759766,43.0,4.059672832489014,-5587.82568359375,38.25775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8761291503906,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.275390625,18000.0,0.0,0.0,0.1199378296732902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911967545747757,0.1912011206150055,-4.370246188045712e-06,0.0,0.0001217216486111,0.0,0.0,7.82793664932251,0.0,0.0,0.0,0.2850816249847412,4.0,0.0,1.0
844320,292.9133605957031,297.1499938964844,293.1499938964844,0.0053622242994606,-394.607666015625,298.2266845703125,0.6005116105079651,0.050000000745058,0.0455311201512813,294.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.6005116105079651,0.050000000745058,0.0479464642703533,292.9928283691406,297.1499938964844,293.1499938964844,0.0055396589450538,-315.5881652832031,298.43316650390625,0.6005116105079651,0.050000000745058,0.0354130938649177,293.0482788085937,297.1499938964844,293.1499938964844,0.1488641500473022,-3323.83251953125,304.1274108886719,0.9871837496757508,0.254931777715683,0.2104945331811905,293.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.6005116105079651,0.050000000745058,0.2274373769760131,291.0843505859375,291.1499938964844,269.4629211425781,268.6264343261719,282.95477294921875,293.239990234375,291.0853271484375,1.0,0.1533813327550888,0.9762980937957764,0.9762980937957764,1.0,1.0,-0.6802141070365906,0.2946050763130188,0.3856090009212494,0.1047577038407325,0.0,0.0,0.2730778157711029,32.616825103759766,43.0,4.059672832489014,-5587.82568359375,38.25775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8761291503906,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.275390625,18000.0,0.0,0.0,0.1199378296732902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911967545747757,0.1912011206150055,-4.370246188045712e-06,0.0,0.0001217216486111,0.0,0.0,7.82793664932251,0.0,0.0,0.0,0.2850816249847412,4.0,0.0,1.0
844380,292.9079284667969,297.1499938964844,293.1499938964844,0.0054514021612703,-400.1572570800781,298.32720947265625,0.5915937423706055,0.050000000745058,0.045572604984045,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5915937423706055,0.050000000745058,0.047990147024393,292.986572265625,297.1499938964844,293.1499938964844,0.0056080208159983,-318.8179626464844,298.5081481933594,0.5915937423706055,0.050000000745058,0.0354453586041927,293.06317138671875,297.1499938964844,293.1499938964844,0.1596184372901916,-3516.45947265625,304.1170349121094,0.9917162656784058,0.2544973790645599,0.2229869365692138,293.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5915937423706055,0.050000000745058,0.2276445925235748,291.0909118652344,291.1499938964844,269.4095153808594,268.58673095703125,282.99371337890625,293.340576171875,291.0924072265625,1.0,0.1578522324562072,0.9764461517333984,0.9764461517333984,1.0,1.0,-0.6955954432487488,0.3011319637298584,0.3944634795188904,0.1081283539533615,0.0,0.0,0.2805463373661041,33.8613395690918,31.0,9.230694770812988,-5697.20751953125,41.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80718994140625,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.611328125,18000.0,0.0,0.0,0.1258817017078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970276683568954,0.1970320492982864,-4.38348524767207e-06,0.0,0.0001277539267903,0.0,0.0,8.106507301330566,0.0,0.0,0.0,0.2862022221088409,4.0,0.0,1.0
844440,292.9079284667969,297.1499938964844,293.1499938964844,0.0054514021612703,-400.1572570800781,298.32720947265625,0.5915937423706055,0.050000000745058,0.045572604984045,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5915937423706055,0.050000000745058,0.047990147024393,292.986572265625,297.1499938964844,293.1499938964844,0.0056080208159983,-318.8179626464844,298.5081481933594,0.5915937423706055,0.050000000745058,0.0354453586041927,293.06317138671875,297.1499938964844,293.1499938964844,0.1596184372901916,-3516.45947265625,304.1170349121094,0.9917162656784058,0.2544973790645599,0.2229869365692138,293.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5915937423706055,0.050000000745058,0.2276445925235748,291.0909118652344,291.1499938964844,269.4095153808594,268.58673095703125,282.99371337890625,293.340576171875,291.0924072265625,1.0,0.1578522324562072,0.9764461517333984,0.9764461517333984,1.0,1.0,-0.6955954432487488,0.3011319637298584,0.3944634795188904,0.1081283539533615,0.0,0.0,0.2805463373661041,33.8613395690918,31.0,9.230694770812988,-5697.20751953125,41.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80718994140625,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.611328125,18000.0,0.0,0.0,0.1258817017078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970276683568954,0.1970320492982864,-4.38348524767207e-06,0.0,0.0001277539267903,0.0,0.0,8.106507301330566,0.0,0.0,0.0,0.2862022221088409,4.0,0.0,1.0
844500,292.9052124023437,297.1499938964844,293.1499938964844,0.0054943258874118,-402.76959228515625,298.3787536621094,0.5908684134483337,0.050000000745058,0.0455760844051837,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5908684134483337,0.050000000745058,0.0479938089847564,292.9834899902344,297.1499938964844,293.1499938964844,0.0056403982453048,-320.306884765625,298.5469970703125,0.5908684134483337,0.050000000745058,0.0354480631649494,293.0702209472656,297.1499938964844,293.1499938964844,0.1605909615755081,-3532.3046875,304.12139892578125,0.992034077644348,0.2542105615139007,0.2239925116300583,293.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5908684134483337,0.050000000745058,0.2276619672775268,291.0957946777344,291.1499938964844,269.3829040527344,268.56689453125,283.0097351074219,293.387939453125,291.09844970703125,1.0,0.1578333079814911,0.9765201807022096,0.9765201807022096,1.0,1.0,-0.6968398690223694,0.3016441464424133,0.395195722579956,0.1084435582160949,0.0,0.0,0.2836871147155761,33.966365814208984,31.0,17.495391845703125,-5731.09228515625,41.697113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79693603515625,304.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.1286829859018325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996209919452667,0.1996253877878189,-4.389650257508038e-06,0.0,0.0001305968762608,0.0,0.0,8.231820106506348,0.0,0.0,0.0,0.2867085933685303,4.0,0.0,1.0
844560,292.90252685546875,297.1499938964844,293.1499938964844,0.0055342623963952,-405.0526123046875,298.433837890625,0.5932369828224182,0.050000000745058,0.0455647446215152,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.5932369828224182,0.050000000745058,0.0479818694293499,292.9803771972656,297.1499938964844,293.1499938964844,0.0056696818210184,-321.5389404296875,298.5894470214844,0.5932369828224182,0.050000000745058,0.0354392454028129,293.072265625,297.1499938964844,293.1499938964844,0.1577447652816772,-3479.68017578125,304.1318359375,0.9909687638282776,0.2548114359378814,0.2207023650407791,293.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.5932369828224182,0.050000000745058,0.227605327963829,291.107666015625,291.1499938964844,269.3564147949219,268.54705810546875,283.0048522949219,293.4031677246094,291.1139221191406,1.0,0.1564896702766418,0.9765422344207764,0.9765422344207764,1.0,1.0,-0.6927869319915771,0.2999206483364105,0.3928662836551666,0.1075618639588356,0.0,0.0,0.2853747606277466,33.627620697021484,25.0,35.999473571777344,-5746.24169921875,40.833980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8056640625,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.609375,18000.0,0.0,0.0,0.1312962919473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015952318906784,0.2015996277332306,-4.395230916998116e-06,0.0,0.0001332490355707,0.0,0.0,8.329228401184082,0.0,0.0,0.0,0.2871041595935821,4.0,0.0,1.0
844620,292.8971862792969,297.1499938964844,293.1499938964844,0.0056079202331602,-408.9237976074219,298.5534973144531,0.600631058216095,0.050000000745058,0.0455305650830268,294.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.600631058216095,0.050000000745058,0.0479458756744861,292.97412109375,297.1499938964844,293.1499938964844,0.0057221734896302,-323.4835205078125,298.6841735839844,0.600631058216095,0.050000000745058,0.0354126617312431,293.0630187988281,297.1499938964844,293.1499938964844,0.1484784334897995,-3310.225830078125,304.15338134765625,0.9871148467063904,0.258628100156784,0.2103257477283477,293.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.600631058216095,0.050000000745058,0.2274345904588699,291.1512145996094,291.1499938964844,269.3036499023437,268.50738525390625,282.9434814453125,293.3454284667969,291.15887451171875,1.0,0.1527611017227172,0.9765864014625548,0.9765864014625548,1.0,1.0,-0.6800135970115662,0.2945072948932647,0.3855063021183014,0.1047595739364624,0.0,0.0,0.282406747341156,32.60133361816406,28.0,56.02550506591797,-5723.67041015625,38.21762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8865966796875,305.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1357315927743911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009986042976379,0.2010030001401901,-4.399488261697115e-06,0.0,0.0001377503213007,0.0,0.0,8.310582160949707,0.0,0.0,0.0,0.2870808839797973,4.0,0.0,1.0
844680,292.8971862792969,297.1499938964844,293.1499938964844,0.0056079202331602,-408.9237976074219,298.5534973144531,0.600631058216095,0.050000000745058,0.0455305650830268,294.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.600631058216095,0.050000000745058,0.0479458756744861,292.97412109375,297.1499938964844,293.1499938964844,0.0057221734896302,-323.4835205078125,298.6841735839844,0.600631058216095,0.050000000745058,0.0354126617312431,293.0630187988281,297.1499938964844,293.1499938964844,0.1484784334897995,-3310.225830078125,304.15338134765625,0.9871148467063904,0.258628100156784,0.2103257477283477,293.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.600631058216095,0.050000000745058,0.2274345904588699,291.1512145996094,291.1499938964844,269.3036499023437,268.50738525390625,282.9434814453125,293.3454284667969,291.15887451171875,1.0,0.1527611017227172,0.9765864014625548,0.9765864014625548,1.0,1.0,-0.6800135970115662,0.2945072948932647,0.3855063021183014,0.1047595739364624,0.0,0.0,0.282406747341156,32.60133361816406,28.0,56.02550506591797,-5723.67041015625,38.21762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8865966796875,305.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1357315927743911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009986042976379,0.2010030001401901,-4.399488261697115e-06,0.0,0.0001377503213007,0.0,0.0,8.310582160949707,0.0,0.0,0.0,0.2870808839797973,4.0,0.0,1.0
844740,292.89190673828125,297.1499938964844,293.1499938964844,0.005688230972737,-413.3611450195313,298.6696472167969,0.6050107479095459,0.050000000745058,0.0455111227929592,294.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.6050107479095459,0.050000000745058,0.0479254052042961,292.9678649902344,297.1499938964844,293.1499938964844,0.0057816361077129,-325.9011535644531,298.7760925292969,0.6050107479095459,0.050000000745058,0.0353975407779216,293.0461120605469,297.1499938964844,293.1499938964844,0.1427998542785644,-3206.64111328125,304.16131591796875,0.9844300150871276,0.2642615437507629,0.2041151970624923,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.6050107479095459,0.050000000745058,0.2273374795913696,291.1840209960937,291.1499938964844,269.251220703125,268.4677124023437,282.8604431152344,293.2446594238281,291.1869506835937,1.0,0.1508287936449051,0.9766305088996888,0.9766305088996888,1.0,1.0,-0.6723746061325073,0.2912837862968445,0.3810908496379852,0.1030680537223815,0.0,0.0,0.2753960192203522,32.01424789428711,31.0,35.53329086303711,-5684.3349609375,36.72304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0530700683594,305.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.716796875,18000.0,0.0,0.0,0.1388129293918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961607187986374,0.1961650997400283,-4.392456048663007e-06,0.0,0.0001408774696756,0.0,0.0,8.084359169006348,0.0,0.0,0.0,0.2862276434898376,4.0,0.0,1.0
844800,292.89190673828125,297.1499938964844,293.1499938964844,0.005688230972737,-413.3611450195313,298.6696472167969,0.6050107479095459,0.050000000745058,0.0455111227929592,294.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.6050107479095459,0.050000000745058,0.0479254052042961,292.9678649902344,297.1499938964844,293.1499938964844,0.0057816361077129,-325.9011535644531,298.7760925292969,0.6050107479095459,0.050000000745058,0.0353975407779216,293.0461120605469,297.1499938964844,293.1499938964844,0.1427998542785644,-3206.64111328125,304.16131591796875,0.9844300150871276,0.2642615437507629,0.2041151970624923,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.6050107479095459,0.050000000745058,0.2273374795913696,291.1840209960937,291.1499938964844,269.251220703125,268.4677124023437,282.8604431152344,293.2446594238281,291.1869506835937,1.0,0.1508287936449051,0.9766305088996888,0.9766305088996888,1.0,1.0,-0.6723746061325073,0.2912837862968445,0.3810908496379852,0.1030680537223815,0.0,0.0,0.2753960192203522,32.01424789428711,31.0,35.53329086303711,-5684.3349609375,36.72304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0530700683594,305.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.716796875,18000.0,0.0,0.0,0.1388129293918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961607187986374,0.1961650997400283,-4.392456048663007e-06,0.0,0.0001408774696756,0.0,0.0,8.084359169006348,0.0,0.0,0.0,0.2862276434898376,4.0,0.0,1.0
844860,292.886474609375,297.1499938964844,293.1499938964844,0.0057815643958747,-418.9535217285156,298.7760925292969,0.6060361266136169,0.050000000745058,0.045506652444601,294.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.6060361266136169,0.050000000745058,0.0479206964373588,292.9614562988281,297.1499938964844,293.1499938964844,0.0058541935868561,-329.2378234863281,298.85894775390625,0.6060361266136169,0.050000000745058,0.0353940650820732,293.03302001953125,297.1499938964844,293.1499938964844,0.1414310038089752,-3182.340576171875,304.1596374511719,0.9837556481361388,0.269556850194931,0.2026554495096206,293.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.6060361266136169,0.050000000745058,0.2273151576519012,291.1893310546875,291.1499938964844,269.1991882324219,268.4280700683594,282.801025390625,293.1802673339844,291.1885986328125,1.0,0.1504167765378952,0.9769281148910522,0.9769281148910522,1.0,1.0,-0.6705796122550964,0.2905350029468536,0.3800446093082428,0.1026673093438148,0.0,0.0,0.2695598900318146,31.87881660461425,34.0,5.6685099601745605,-5671.36181640625,36.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,305.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.1404953002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914243698120117,0.1914287507534027,-4.381827238830738e-06,0.0,0.0001425848749931,0.0,0.0,7.857956409454346,0.0,0.0,0.0,0.2853297293186188,4.0,0.0,1.0
844920,292.886474609375,297.1499938964844,293.1499938964844,0.0057815643958747,-418.9535217285156,298.7760925292969,0.6060361266136169,0.050000000745058,0.045506652444601,294.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.6060361266136169,0.050000000745058,0.0479206964373588,292.9614562988281,297.1499938964844,293.1499938964844,0.0058541935868561,-329.2378234863281,298.85894775390625,0.6060361266136169,0.050000000745058,0.0353940650820732,293.03302001953125,297.1499938964844,293.1499938964844,0.1414310038089752,-3182.340576171875,304.1596374511719,0.9837556481361388,0.269556850194931,0.2026554495096206,293.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.6060361266136169,0.050000000745058,0.2273151576519012,291.1893310546875,291.1499938964844,269.1991882324219,268.4280700683594,282.801025390625,293.1802673339844,291.1885986328125,1.0,0.1504167765378952,0.9769281148910522,0.9769281148910522,1.0,1.0,-0.6705796122550964,0.2905350029468536,0.3800446093082428,0.1026673093438148,0.0,0.0,0.2695598900318146,31.87881660461425,34.0,5.6685099601745605,-5671.36181640625,36.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,305.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.1404953002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914243698120117,0.1914287507534027,-4.381827238830738e-06,0.0,0.0001425848749931,0.0,0.0,7.857956409454346,0.0,0.0,0.0,0.2853297293186188,4.0,0.0,1.0
844980,292.8807983398437,297.1499938964844,293.1499938964844,0.0058834506198763,-425.1867065429688,298.879638671875,0.6042940616607666,0.050000000745058,0.0455142743885517,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.6042940616607666,0.050000000745058,0.0479287207126617,292.954833984375,297.1499938964844,293.1499938964844,0.0059353313408792,-333.0926818847656,298.9392395019531,0.6042940616607666,0.050000000745058,0.035399992018938,293.0260925292969,297.1499938964844,293.1499938964844,0.1435316801071167,-3221.6357421875,304.15283203125,0.984890878200531,0.2739388048648834,0.2051342725753784,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.6042940616607666,0.050000000745058,0.2273532152175903,291.18145751953125,291.1499938964844,269.1475524902344,268.388427734375,282.76861572265625,293.160400390625,291.1794128417969,1.0,0.1513544768095016,0.977225661277771,0.977225661277771,1.0,1.0,-0.6736249923706055,0.2918378114700317,0.3817871809005737,0.1033154502511024,0.0,0.0,0.265812873840332,32.108646392822266,37.0,-11.525494575500488,-5693.236328125,36.96392440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296936035156,305.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.1409763395786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882645487785339,0.1882689148187637,-4.373569481685991e-06,0.0,0.0001430730771971,0.0,0.0,7.705952167510986,0.0,0.0,0.0,0.284708172082901,4.0,0.0,1.0
845040,292.8807983398437,297.1499938964844,293.1499938964844,0.0058834506198763,-425.1867065429688,298.879638671875,0.6042940616607666,0.050000000745058,0.0455142743885517,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.6042940616607666,0.050000000745058,0.0479287207126617,292.954833984375,297.1499938964844,293.1499938964844,0.0059353313408792,-333.0926818847656,298.9392395019531,0.6042940616607666,0.050000000745058,0.035399992018938,293.0260925292969,297.1499938964844,293.1499938964844,0.1435316801071167,-3221.6357421875,304.15283203125,0.984890878200531,0.2739388048648834,0.2051342725753784,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.6042940616607666,0.050000000745058,0.2273532152175903,291.18145751953125,291.1499938964844,269.1475524902344,268.388427734375,282.76861572265625,293.160400390625,291.1794128417969,1.0,0.1513544768095016,0.977225661277771,0.977225661277771,1.0,1.0,-0.6736249923706055,0.2918378114700317,0.3817871809005737,0.1033154502511024,0.0,0.0,0.265812873840332,32.108646392822266,37.0,-11.525494575500488,-5693.236328125,36.96392440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296936035156,305.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.1409763395786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882645487785339,0.1882689148187637,-4.373569481685991e-06,0.0,0.0001430730771971,0.0,0.0,7.705952167510986,0.0,0.0,0.0,0.284708172082901,4.0,0.0,1.0
845100,292.8778991699219,297.1499938964844,293.1499938964844,0.0059370235539972,-428.4664916992188,298.93145751953125,0.6024901270866394,0.050000000745058,0.045522253960371,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.6024901270866394,0.050000000745058,0.047937124967575,292.95147705078125,297.1499938964844,293.1499938964844,0.005978443659842,-335.1504821777344,298.97955322265625,0.6024901270866394,0.050000000745058,0.0354061983525753,293.0251159667969,297.1499938964844,293.1499938964844,0.1457403749227523,-3262.264892578125,304.1482849121094,0.9860132932662964,0.2756993770599365,0.2076946794986724,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.6024901270866394,0.050000000745058,0.227393090724945,291.17535400390625,291.1499938964844,269.12188720703125,268.3686218261719,282.7619934082031,293.16632080078125,291.1729736328125,1.0,0.1522796005010604,0.9773744344711304,0.9773744344711304,1.0,1.0,-0.6767722368240356,0.2931777238845825,0.3835945427417755,0.1039936020970344,0.0,0.0,0.2647309601306915,32.34928512573242,37.0,-16.26130485534668,-5714.99658203125,37.57680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529846191406,305.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1408587396144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872660219669342,0.187270388007164,-4.370658189145615e-06,0.0,0.0001429537078365,0.0,0.0,7.657590389251709,0.0,0.0,0.0,0.2845067381858825,4.0,0.0,1.0
845160,292.875,297.1499938964844,293.1499938964844,0.0059921406209468,-431.8298034667969,298.983642578125,0.6001207232475281,0.050000000745058,0.0455328822135925,294.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.6001207232475281,0.050000000745058,0.0479483194649219,292.9480895996094,297.1499938964844,293.1499938964844,0.0060230265371501,-337.2751770019531,299.0202331542969,0.6001207232475281,0.050000000745058,0.0354144647717475,293.0258178710937,297.1499938964844,293.1499938964844,0.1486499905586242,-3315.394775390625,304.143310546875,0.9874076247215272,0.2771472632884979,0.2110465615987777,293.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.6001207232475281,0.050000000745058,0.2274461835622787,291.16851806640625,291.1499938964844,269.0963134765625,268.34881591796875,282.7613525390625,293.1821594238281,291.1659851074219,1.0,0.1534828543663025,0.977463960647583,0.977463960647583,1.0,1.0,-0.6808943152427673,0.2949298024177551,0.3859645128250122,0.1048858240246772,0.0,0.0,0.2641812264919281,32.669334411621094,40.0,-19.04390525817871,-5743.013671875,38.39251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,305.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1405584514141082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866560727357864,0.1866604387760162,-4.368575901025906e-06,0.0,0.0001426489616278,0.0,0.0,7.627580165863037,0.0,0.0,0.0,0.2843782305717468,4.0,0.0,1.0
845220,292.869140625,297.1499938964844,293.1499938964844,0.0061064488254487,-438.7415466308594,299.0895080566406,0.5938549637794495,0.050000000745058,0.0455618351697921,294.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5938549637794495,0.050000000745058,0.0479788072407245,292.9413452148437,297.1499938964844,293.1499938964844,0.0061159902252256,-341.6729431152344,299.103271484375,0.5938549637794495,0.050000000745058,0.0354369841516017,293.0318603515625,297.1499938964844,293.1499938964844,0.1563489884138107,-3454.4609375,304.1326904296875,0.9906777143478394,0.27907595038414,0.2198411226272583,293.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5938549637794495,0.050000000745058,0.227590799331665,291.1543884277344,291.1499938964844,269.04547119140625,268.3092041015625,282.7765808105469,293.2413024902344,291.1519775390625,1.0,0.1566477417945861,0.9776429533958436,0.9776429533958436,1.0,1.0,-0.6917199492454529,0.299527645111084,0.3921923041343689,0.1072498634457588,0.0,0.0,0.2645469903945923,33.53843688964844,43.0,-20.222057342529297,-5814.40673828125,40.60854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,305.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1395842283964157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865322440862655,0.1865366101264953,-4.366825123724993e-06,0.0,0.0001416602462995,0.0,0.0,7.619246959686279,0.0,0.0,0.0,0.2843275964260101,4.0,0.0,1.0
845280,292.869140625,297.1499938964844,293.1499938964844,0.0061064488254487,-438.7415466308594,299.0895080566406,0.5938549637794495,0.050000000745058,0.0455618351697921,294.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5938549637794495,0.050000000745058,0.0479788072407245,292.9413452148437,297.1499938964844,293.1499938964844,0.0061159902252256,-341.6729431152344,299.103271484375,0.5938549637794495,0.050000000745058,0.0354369841516017,293.0318603515625,297.1499938964844,293.1499938964844,0.1563489884138107,-3454.4609375,304.1326904296875,0.9906777143478394,0.27907595038414,0.2198411226272583,293.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5938549637794495,0.050000000745058,0.227590799331665,291.1543884277344,291.1499938964844,269.04547119140625,268.3092041015625,282.7765808105469,293.2413024902344,291.1519775390625,1.0,0.1566477417945861,0.9776429533958436,0.9776429533958436,1.0,1.0,-0.6917199492454529,0.299527645111084,0.3921923041343689,0.1072498634457588,0.0,0.0,0.2645469903945923,33.53843688964844,43.0,-20.222057342529297,-5814.40673828125,40.60854721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,305.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1395842283964157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865322440862655,0.1865366101264953,-4.366825123724993e-06,0.0,0.0001416602462995,0.0,0.0,7.619246959686279,0.0,0.0,0.0,0.2843275964260101,4.0,0.0,1.0
845340,292.86334228515625,297.1499938964844,293.1499938964844,0.0062256031669676,-445.8274841308594,299.1979675292969,0.5858214497566223,0.050000000745058,0.0456009097397327,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5858214497566223,0.050000000745058,0.0480199567973613,292.9347229003906,297.1499938964844,293.1499938964844,0.0062133804894983,-346.2116394042969,299.1890563964844,0.5858214497566223,0.050000000745058,0.0354673750698566,293.04351806640625,297.1499938964844,293.1499938964844,0.1661799252033233,-3629.4326171875,304.1221008300781,0.9940469264984132,0.2797158658504486,0.2309402376413345,293.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5858214497566223,0.050000000745058,0.2277859896421432,291.1415405273437,291.1499938964844,268.9950561523437,268.2696228027344,282.8114929199219,293.33355712890625,291.1395568847656,1.0,0.1607075035572052,0.977821946144104,0.977821946144104,1.0,1.0,-0.7054064869880676,0.3053377568721771,0.4000687301158905,0.1102763712406158,0.0,0.0,0.2665551006793976,34.70494079589844,46.0,-17.932445526123047,-5899.98876953125,43.57682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,305.6233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1383856385946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876690983772277,0.1876734644174575,-4.367978817754192e-06,0.0,0.0001404438371537,0.0,0.0,7.670544147491455,0.0,0.0,0.0,0.2845169305801391,4.0,0.0,1.0
845400,292.86334228515625,297.1499938964844,293.1499938964844,0.0062256031669676,-445.8274841308594,299.1979675292969,0.5858214497566223,0.050000000745058,0.0456009097397327,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5858214497566223,0.050000000745058,0.0480199567973613,292.9347229003906,297.1499938964844,293.1499938964844,0.0062133804894983,-346.2116394042969,299.1890563964844,0.5858214497566223,0.050000000745058,0.0354673750698566,293.04351806640625,297.1499938964844,293.1499938964844,0.1661799252033233,-3629.4326171875,304.1221008300781,0.9940469264984132,0.2797158658504486,0.2309402376413345,293.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5858214497566223,0.050000000745058,0.2277859896421432,291.1415405273437,291.1499938964844,268.9950561523437,268.2696228027344,282.8114929199219,293.33355712890625,291.1395568847656,1.0,0.1607075035572052,0.977821946144104,0.977821946144104,1.0,1.0,-0.7054064869880676,0.3053377568721771,0.4000687301158905,0.1102763712406158,0.0,0.0,0.2665551006793976,34.70494079589844,46.0,-17.932445526123047,-5899.98876953125,43.57682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,305.6233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1383856385946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876690983772277,0.1876734644174575,-4.367978817754192e-06,0.0,0.0001404438371537,0.0,0.0,7.670544147491455,0.0,0.0,0.0,0.2845169305801391,4.0,0.0,1.0
845460,292.8576965332031,297.1499938964844,293.1499938964844,0.0063493414781987,-453.0462341308594,299.3091735839844,0.5763657093048096,0.050000000745058,0.0456501208245754,294.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5763657093048096,0.050000000745058,0.0480717755854129,292.9280090332031,297.1499938964844,293.1499938964844,0.0063161244615912,-350.9137268066406,299.27838134765625,0.5763657093048096,0.050000000745058,0.035505648702383,293.0599060058594,297.1499938964844,293.1499938964844,0.1776340156793594,-3830.09228515625,304.1123352050781,0.9969375729560852,0.2791034579277038,0.2436976432800293,293.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5763657093048096,0.050000000745058,0.2280317991971969,291.1310119628906,291.1499938964844,268.9450988769531,268.2300720214844,282.8626403808594,293.4532165527344,291.1295166015625,1.0,0.165518045425415,0.9778696298599244,0.9778696298599244,1.0,1.0,-0.7211787700653076,0.3120303750038147,0.4091483950614929,0.113809622824192,0.0,0.0,0.269814133644104,36.16294097900391,34.0,-14.37855339050293,-5992.6923828125,47.260135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,305.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1372565925121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898006945848465,0.1898050606250763,-4.371520844870247e-06,0.0,0.0001392980047967,0.0,0.0,7.769306182861328,0.0,0.0,0.0,0.2848988771438598,4.0,0.0,1.0
845520,292.8576965332031,297.1499938964844,293.1499938964844,0.0063493414781987,-453.0462341308594,299.3091735839844,0.5763657093048096,0.050000000745058,0.0456501208245754,294.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5763657093048096,0.050000000745058,0.0480717755854129,292.9280090332031,297.1499938964844,293.1499938964844,0.0063161244615912,-350.9137268066406,299.27838134765625,0.5763657093048096,0.050000000745058,0.035505648702383,293.0599060058594,297.1499938964844,293.1499938964844,0.1776340156793594,-3830.09228515625,304.1123352050781,0.9969375729560852,0.2791034579277038,0.2436976432800293,293.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5763657093048096,0.050000000745058,0.2280317991971969,291.1310119628906,291.1499938964844,268.9450988769531,268.2300720214844,282.8626403808594,293.4532165527344,291.1295166015625,1.0,0.165518045425415,0.9778696298599244,0.9778696298599244,1.0,1.0,-0.7211787700653076,0.3120303750038147,0.4091483950614929,0.113809622824192,0.0,0.0,0.269814133644104,36.16294097900391,34.0,-14.37855339050293,-5992.6923828125,47.260135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,305.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1372565925121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898006945848465,0.1898050606250763,-4.371520844870247e-06,0.0,0.0001392980047967,0.0,0.0,7.769306182861328,0.0,0.0,0.0,0.2848988771438598,4.0,0.0,1.0
845580,292.8519592285156,297.1499938964844,293.1499938964844,0.0064655249007046,-459.483642578125,299.4266967773437,0.5773816108703613,0.050000000745058,0.0456446334719657,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5773816108703613,0.050000000745058,0.04806599766016,292.9142150878906,297.1499938964844,293.1499938964844,0.0064331335015594,-355.9783630371094,299.3935852050781,0.5773816108703613,0.050000000745058,0.0355013832449913,293.074951171875,297.1499938964844,293.1499938964844,0.1768415719270706,-3812.6982421875,304.1268920898437,0.996679186820984,0.2783084213733673,0.2423443645238876,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5773816108703613,0.050000000745058,0.2280043959617614,291.1312255859375,291.1499938964844,268.8955993652344,268.1905212402344,282.88934326171875,293.5392150878906,291.1346435546875,1.0,0.16445854306221,0.9779173135757446,0.9779173135757446,1.0,1.0,-0.7195101976394653,0.3112986087799072,0.4082116186618805,0.1134922057390213,0.0,0.0,0.2726258337497711,36.00249481201172,25.0,12.7591552734375,-6027.73486328125,46.85586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.029296875,18000.0,0.0,0.0,0.1363585889339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922794133424759,0.1922837942838668,-4.3768254727183376e-06,0.0,0.0001383866328978,0.0,0.0,7.8866286277771,0.0,0.0,0.0,0.2853580415248871,4.0,0.0,1.0
