time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845640,292.8519592285156,297.1499938964844,293.1499938964844,0.0064655249007046,-459.483642578125,299.4266967773437,0.5773816108703613,0.050000000745058,0.0456446334719657,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5773816108703613,0.050000000745058,0.04806599766016,292.9142150878906,297.1499938964844,293.1499938964844,0.0064331335015594,-355.9783630371094,299.3935852050781,0.5773816108703613,0.050000000745058,0.0355013832449913,293.074951171875,297.1499938964844,293.1499938964844,0.1768415719270706,-3812.6982421875,304.1268920898437,0.996679186820984,0.2783084213733673,0.2423443645238876,293.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5773816108703613,0.050000000745058,0.2280043959617614,291.1312255859375,291.1499938964844,268.8955993652344,268.1905212402344,282.88934326171875,293.5392150878906,291.1346435546875,1.0,0.16445854306221,0.9779173135757446,0.9779173135757446,1.0,1.0,-0.7195101976394653,0.3112986087799072,0.4082116186618805,0.1134922057390213,0.0,0.0,0.2726258337497711,36.00249481201172,25.0,12.7591552734375,-6027.73486328125,46.85586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.029296875,18000.0,0.0,0.0,0.1363585889339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922794133424759,0.1922837942838668,-4.3768254727183376e-06,0.0,0.0001383866328978,0.0,0.0,7.8866286277771,0.0,0.0,0.0,0.2853580415248871,4.0,0.0,1.0
845700,292.8490295410156,297.1499938964844,293.1499938964844,0.0065176389180123,-462.1044921875,299.4909362792969,0.581052839756012,0.050000000745058,0.045625239610672,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.581052839756012,0.050000000745058,0.0480455756187438,292.9073486328125,297.1499938964844,293.1499938964844,0.0064833676442503,-357.9465637207031,299.45770263671875,0.581052839756012,0.050000000745058,0.0354862995445728,293.0750732421875,297.1499938964844,293.1499938964844,0.1724932342767715,-3734.6953125,304.1390075683594,0.9956426620483398,0.2792287170886993,0.237418457865715,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.581052839756012,0.050000000745058,0.2279075235128402,291.1441650390625,291.1499938964844,268.8710327148437,268.1707458496094,282.8731689453125,293.5341796875,291.14947509765625,1.0,0.1625279039144516,0.9779411554336548,0.9779411554336548,1.0,1.0,-0.713417112827301,0.3087111115455627,0.4047060012817383,0.1121303737163543,0.0,0.0,0.2717553377151489,35.42904281616211,25.0,28.748947143554688,-6014.14990234375,45.40983963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,305.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.135951280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923425793647766,0.1923469603061676,-4.378642188385129e-06,0.0,0.0001379732566419,0.0,0.0,7.892556667327881,0.0,0.0,0.0,0.2853927910327911,4.0,0.0,1.0
845760,292.8460388183594,297.1499938964844,293.1499938964844,0.0065686427988111,-464.6099243164063,299.5565795898437,0.5864166617393494,0.050000000745058,0.0455979108810424,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5864166617393494,0.050000000745058,0.0480167977511882,292.9032897949219,297.1499938964844,293.1499938964844,0.0065239272080361,-359.4608459472656,299.5162048339844,0.5864166617393494,0.050000000745058,0.0354650430381298,293.06866455078125,297.1499938964844,293.1499938964844,0.1660471260547638,-3619.557861328125,304.1527404785156,0.993827223777771,0.2814286649227142,0.2301255464553833,293.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5864166617393494,0.050000000745058,0.2277710139751434,291.1595458984375,291.1499938964844,268.8465576171875,268.1509704589844,282.8367004394531,293.49493408203125,291.16455078125,1.0,0.1597258150577545,0.9779910445213318,0.9779910445213318,1.0,1.0,-0.7044095993041992,0.3048868775367737,0.3995226919651031,0.1101295724511146,0.0,0.0,0.2695752382278442,34.617610931396484,28.0,35.25251388549805,-5977.5927734375,43.35390472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,305.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.57421875,18000.0,0.0,0.0,0.1355199217796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912440955638885,0.1912484765052795,-4.378330686449772e-06,0.0,0.0001375354913761,0.0,0.0,7.844015598297119,0.0,0.0,0.0,0.2852222323417663,4.0,0.0,1.0
845820,292.84130859375,297.1499938964844,293.1499938964844,0.0066568758338689,-469.0925903320313,299.65985107421875,0.5916218161582947,0.050000000745058,0.0455724522471427,294.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5916218161582947,0.050000000745058,0.0479899868369102,292.9035949707031,297.1499938964844,293.1499938964844,0.0065794298425316,-361.5886840820313,299.590087890625,0.5916218161582947,0.050000000745058,0.0354452393949031,293.0491027832031,297.1499938964844,293.1499938964844,0.1596112549304962,-3504.841796875,304.1628112792969,0.9917038083076476,0.2869821488857269,0.2229479253292083,293.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5916218161582947,0.050000000745058,0.2276438325643539,291.1771545410156,291.1499938964844,268.8077087402344,268.1193542480469,282.7572937011719,293.3915710449219,291.1783447265625,1.0,0.1573796272277832,0.978070855140686,0.978070855140686,1.0,1.0,-0.6955534815788269,0.3011446595191955,0.3944087922573089,0.1081389710307121,0.0,0.0,0.2651289105415344,33.85724639892578,28.0,20.868202209472656,-5923.7646484375,41.420291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,305.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75,18000.0,0.0,0.0,0.1347013115882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882027089595794,0.1882070749998092,-4.373890078568365e-06,0.0,0.0001367046934319,0.0,0.0,7.703808784484863,0.0,0.0,0.0,0.2846954464912414,4.0,0.0,1.0
845880,292.84014892578125,297.1499938964844,293.1499938964844,0.0066807814873754,-470.3678894042969,299.6846618652344,0.5925026535987854,0.050000000745058,0.0455682389438152,294.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5925026535987854,0.050000000745058,0.0479855500161647,292.9035949707031,297.1499938964844,293.1499938964844,0.0065963640809059,-362.29681396484375,299.6075134277344,0.5925026535987854,0.050000000745058,0.0354419648647308,293.0443725585937,297.1499938964844,293.1499938964844,0.1585369408130645,-3485.771728515625,304.16387939453125,0.9913075566291808,0.2884067893028259,0.2217243909835815,293.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5925026535987854,0.050000000745058,0.2276227921247482,291.1781311035156,291.1499938964844,268.79803466796875,268.1114807128906,282.73895263671875,293.3673400878906,291.1780090332031,1.0,0.1569623202085495,0.978090763092041,0.978090763092041,1.0,1.0,-0.6940449476242065,0.3005062043666839,0.3935387134552002,0.1078041419386863,0.0,0.0,0.2642552256584167,33.73116683959961,31.0,13.768207550048828,-5912.458984375,41.09912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,305.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.052734375,18000.0,0.0,0.0,0.1344732195138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874434947967529,0.1874478757381439,-4.372343937575352e-06,0.0,0.0001364732161164,0.0,0.0,7.668163776397705,0.0,0.0,0.0,0.2845581471920013,4.0,0.0,1.0
845940,292.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8047180175781,0.5949966311454773,0.0,0.0455564558506011,294.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.5949966311454773,0.0,0.0479731410741806,292.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6988220214844,0.5949966311454773,0.0,0.0354327969253063,293.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1639404296875,0.9901254773139954,0.0,0.2182468324899673,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.5949966311454773,0.0,0.2275639325380325,291.16748046875,294.1499938964844,268.75,268.0719909667969,282.665283203125,293.275634765625,291.1644592285156,0.0,0.0,0.978190541267395,0.978190541267395,1.0,1.0,-0.6897595524787903,0.2986942827701568,0.391065239906311,0.1068538054823875,0.0,0.0,0.0,33.377960205078125,60.0,-13.531746864318848,-5887.93505859375,40.19902038574219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,305.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853633970022201,0.1853677630424499,-4.366081157058943e-06,0.0,0.0,0.0,0.0,7.567329883575439,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8047180175781,0.5949966311454773,0.0,0.0455564558506011,294.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.5949966311454773,0.0,0.0479731410741806,292.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6988220214844,0.5949966311454773,0.0,0.0354327969253063,293.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1639404296875,0.9901254773139954,0.0,0.2182468324899673,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.5949966311454773,0.0,0.2275639325380325,291.16748046875,294.1499938964844,268.75,268.0719909667969,282.665283203125,293.275634765625,291.1644592285156,0.0,0.0,0.978190541267395,0.978190541267395,1.0,1.0,-0.6897595524787903,0.2986942827701568,0.391065239906311,0.1068538054823875,0.0,0.0,0.0,33.377960205078125,60.0,-13.531746864318848,-5887.93505859375,40.19902038574219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,305.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853633970022201,0.1853677630424499,-4.366081157058943e-06,0.0,0.0,0.0,0.0,7.567329883575439,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,0.0002568302152212,293.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0002704545913729,292.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0920715332031,0.0,0.0,0.000199756846996,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5445251464844,0.0,0.0,0.0011129917111247,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0012829201295971,291.2359924316406,294.1499938964844,268.7041931152344,268.0342102050781,281.231201171875,289.708984375,291.16949462890625,0.0,0.0,0.5869143605232239,0.5869143605232239,1.0,1.0,-0.0040657152421772,0.0057379687204957,-0.0016722538275644,-0.0105197234079241,0.0,0.0,0.0,14.977885246276855,60.0,-94.010986328125,-0.0,-9.575973081155098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.956898754250697e-18,-2.9605025733844375e-18,3.6036604023044976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,0.0002568302152212,293.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0002704545913729,292.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0920715332031,0.0,0.0,0.000199756846996,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5445251464844,0.0,0.0,0.0011129917111247,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0012829201295971,291.2359924316406,294.1499938964844,268.7041931152344,268.0342102050781,281.231201171875,289.708984375,291.16949462890625,0.0,0.0,0.5869143605232239,0.5869143605232239,1.0,1.0,-0.0040657152421772,0.0057379687204957,-0.0016722538275644,-0.0105197234079241,0.0,0.0,0.0,14.977885246276855,60.0,-94.010986328125,-0.0,-9.575973081155098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.956898754250697e-18,-2.9605025733844375e-18,3.6036604023044976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1067199707031,0.0,0.0,9.892832167679444e-05,293.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001041762880049,292.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.047119140625,0.0,0.0,7.694424857618287e-05,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4417724609375,0.0,0.0,0.0001292602100875,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004941674415022,291.23590087890625,294.1499938964844,268.6827087402344,268.0166015625,281.0349426269531,287.3013916015625,291.16845703125,0.0,0.0,0.3912762105464935,0.3912762105464935,1.0,1.0,-0.0010841935873031,0.0024653640575706,-0.0013811705866828,-0.0126801254227757,0.0,0.0,0.0,14.992562294006348,60.0,-53.53487777709961,-0.0,-8.014666974531792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.187573419602472e-21,1.1104499057915191e-20,-1.9169258402611107e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758056640625,0.0,0.0,9.408334881300108e-05,293.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.90742919384502e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0165710449219,0.0,0.0,7.317593554034829e-05,292.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4132385253906,0.0,0.0,9.928644431056456e-05,293.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0004699658020399,291.23583984375,294.1499938964844,268.6621398925781,267.9997863769531,280.9222106933594,285.10235595703125,291.167724609375,0.0,0.0,0.1956381052732467,0.1956381052732467,1.0,1.0,-0.0010028959950432,0.0006190033163875,0.0003838926495518,-0.0144107649102807,0.0,0.0,0.0,14.992372512817385,60.0,-29.56787109375,-0.0,-6.855415080053717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.806434327332019e-21,-7.316020738151561e-21,2.50958620887115e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0455017089844,0.0,0.0,9.401076385984196e-05,293.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.89978580037132e-05,292.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9866638183594,0.0,0.0,7.311948138521984e-05,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3870849609375,0.0,0.0,9.90017069852911e-05,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004696032265201,291.2357788085937,294.1499938964844,268.6424865722656,267.9837341308594,280.8128356933594,283.1703491210937,291.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019006440415,2.7824274440035882e-08,0.0010018728207796,-0.0149368774145841,0.0,0.0,0.0,14.992180824279783,60.0,-20.55313301086425,-0.0,-6.841425914672072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796700414850316e-21,-7.325786154582375e-21,2.529085739732059e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.01544189453125,0.0,0.0,9.398094698553904e-05,293.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.8966462246608e-05,292.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9569396972656,0.0,0.0,7.309629290830344e-05,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3611145019531,0.0,0.0,9.896674600895494e-05,292.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0004694542731158,291.2357177734375,294.1499938964844,268.6236877441406,267.96844482421875,280.7043151855469,281.4735717773437,291.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,14.992199897766112,60.0,-17.29054832458496,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7965307782012565e-21,-7.325950944470032e-21,2.529419964320383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9558410644531,0.0,0.0,9.391743515152484e-05,293.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.889958164421842e-05,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8981018066406,0.0,0.0,7.304689643206075e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096618652344,0.0,0.0,9.889979992294684e-05,292.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0004691370413638,291.2355651855469,294.1499938964844,268.58856201171875,267.9400939941406,280.4897766113281,278.671875,291.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,14.992238998413086,60.0,-15.686074256896973,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796527143130206e-21,-7.325952560057166e-21,2.52942541692696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9558410644531,0.0,0.0,9.391743515152484e-05,293.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.889958164421842e-05,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8981018066406,0.0,0.0,7.304689643206075e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096618652344,0.0,0.0,9.889979992294684e-05,292.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0004691370413638,291.2355651855469,294.1499938964844,268.58856201171875,267.9400939941406,280.4897766113281,278.671875,291.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,14.992238998413086,60.0,-15.686074256896973,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796527143130206e-21,-7.325952560057166e-21,2.52942541692696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.89703369140625,0.0,0.0,9.38478478929028e-05,293.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.882629819912836e-05,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8399963378906,0.0,0.0,7.299277058336884e-05,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2588806152344,0.0,0.0,9.88265164778568e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0004687894252128,291.23541259765625,294.1499938964844,268.5566101074219,267.9144897460937,280.2785949707031,276.50341796875,291.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,14.992281913757324,60.0,-15.484532356262209,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.89703369140625,0.0,0.0,9.38478478929028e-05,293.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.882629819912836e-05,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8399963378906,0.0,0.0,7.299277058336884e-05,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2588806152344,0.0,0.0,9.88265164778568e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0004687894252128,291.23541259765625,294.1499938964844,268.5566101074219,267.9144897460937,280.2785949707031,276.50341796875,291.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,14.992281913757324,60.0,-15.484532356262209,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8389892578125,0.0,0.0,9.377313108416274e-05,293.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.87476232694462e-05,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826538085937,0.0,0.0,7.293465750990435e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2087707519531,0.0,0.0,9.8747834272217e-05,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004684162267949,291.2352600097656,294.1499938964844,268.5275573730469,267.8914794921875,280.0707702636719,274.8203125,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,14.992327690124512,60.0,-15.46429443359375,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8389892578125,0.0,0.0,9.377313108416274e-05,293.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.87476232694462e-05,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826538085937,0.0,0.0,7.293465750990435e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2087707519531,0.0,0.0,9.8747834272217e-05,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004684162267949,291.2352600097656,294.1499938964844,268.5275573730469,267.8914794921875,280.0707702636719,274.8203125,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,14.992327690124512,60.0,-15.46429443359375,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7816772460937,0.0,0.0,9.369425242766738e-05,293.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.866455366136506e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7260437011719,0.0,0.0,7.287330663530156e-05,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1593017578125,0.0,0.0,9.866476466413587e-05,292.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004680221609305,291.2350769042969,294.1499938964844,268.5011901855469,267.870849609375,279.8663024902344,273.5094299316406,291.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,14.992376327514648,60.0,-15.46481704711914,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7816772460937,0.0,0.0,9.369425242766738e-05,293.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.866455366136506e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7260437011719,0.0,0.0,7.287330663530156e-05,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1593017578125,0.0,0.0,9.866476466413587e-05,292.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004680221609305,291.2350769042969,294.1499938964844,268.5011901855469,267.870849609375,279.8663024902344,273.5094299316406,291.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,14.992376327514648,60.0,-15.46481704711914,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7533264160156,0.0,0.0,9.36535288929008e-05,293.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,9.862167644314468e-05,292.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6980285644531,0.0,0.0,7.284163439180702e-05,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1347961425781,0.0,0.0,9.862188744591548e-05,292.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004678187833633,291.2349548339844,294.1499938964844,268.4889831542969,267.8613586425781,279.7653503417969,272.9659118652344,291.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,14.992402076721191,60.0,-15.465417861938477,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7251281738281,0.0,0.0,9.361210686620323e-05,293.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.857805707724764e-05,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6701965332031,0.0,0.0,7.280941645149142e-05,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1104736328125,0.0,0.0,9.857826080406085e-05,292.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004676118551287,291.23486328125,294.1499938964844,268.47735595703125,267.8524169921875,279.6651916503906,272.4848327636719,291.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,14.992427825927734,60.0,-15.465561866760254,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6693115234375,0.0,0.0,9.352757479064168e-05,293.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.848904301179572e-05,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6150817871094,0.0,0.0,7.274367089848965e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0622863769531,0.0,0.0,9.848924673860893e-05,292.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004671896167565,291.2346496582031,294.1499938964844,268.4557800292969,267.8360290527344,279.4674072265625,271.6797790527344,291.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,14.99247932434082,60.0,-15.464190483093262,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6693115234375,0.0,0.0,9.352757479064168e-05,293.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.848904301179572e-05,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6150817871094,0.0,0.0,7.274367089848965e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0622863769531,0.0,0.0,9.848924673860893e-05,292.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004671896167565,291.2346496582031,294.1499938964844,268.4557800292969,267.8360290527344,279.4674072265625,271.6797790527344,291.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,14.99247932434082,60.0,-15.464190483093262,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6142272949219,0.0,0.0,9.344147838419305e-05,293.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.83983773039654e-05,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606689453125,0.0,0.0,7.267670298460871e-05,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01470947265625,0.0,0.0,9.839857375482096e-05,292.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.00046675952035,291.23443603515625,294.1499938964844,268.436279296875,267.82147216796875,279.2729187011719,271.0447998046875,291.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,14.99253273010254,60.0,-15.46067714691162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6142272949219,0.0,0.0,9.344147838419305e-05,293.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.83983773039654e-05,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606689453125,0.0,0.0,7.267670298460871e-05,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01470947265625,0.0,0.0,9.839857375482096e-05,292.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.00046675952035,291.23443603515625,294.1499938964844,268.436279296875,267.82147216796875,279.2729187011719,271.0447998046875,291.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,14.99253273010254,60.0,-15.46067714691162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.55987548828125,0.0,0.0,9.335458889836444e-05,293.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,9.830687486100942e-05,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5069580078125,0.0,0.0,7.260912389028817e-05,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677734375,0.0,0.0,9.8307071311865e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004663254949264,291.23419189453125,294.1499938964844,268.41864013671875,267.8085632324219,279.08172607421875,270.5417175292969,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,14.992586135864258,60.0,-15.45528793334961,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.55987548828125,0.0,0.0,9.335458889836444e-05,293.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,9.830687486100942e-05,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5069580078125,0.0,0.0,7.260912389028817e-05,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677734375,0.0,0.0,9.8307071311865e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004663254949264,291.23419189453125,294.1499938964844,268.41864013671875,267.8085632324219,279.08172607421875,270.5417175292969,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,14.992586135864258,60.0,-15.45528793334961,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5062255859375,0.0,0.0,9.32676121010445e-05,293.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.821528510656208e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4539489746094,0.0,0.0,7.254147931234911e-05,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9214172363281,0.0,0.0,9.821548155741766e-05,292.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004658910329453,291.2339172363281,294.1499938964844,268.4026184082031,267.797119140625,278.8937683105469,270.1405639648437,291.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,14.992640495300291,60.0,-15.448322296142578,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5062255859375,0.0,0.0,9.32676121010445e-05,293.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.821528510656208e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4539489746094,0.0,0.0,7.254147931234911e-05,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9214172363281,0.0,0.0,9.821548155741766e-05,292.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004658910329453,291.2339172363281,294.1499938964844,268.4026184082031,267.797119140625,278.8937683105469,270.1405639648437,291.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,14.992640495300291,60.0,-15.448322296142578,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4796447753906,0.0,0.0,9.322430560132489e-05,293.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,9.816967940423638e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4277038574219,0.0,0.0,7.250779162859544e-05,292.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89849853515625,0.0,0.0,9.816987585509196e-05,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004656747041735,291.2337951660156,294.1499938964844,268.3951721191406,267.7918701171875,278.8009948730469,269.9711303710937,291.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,14.992667198181152,60.0,-15.4443359375,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4532470703125,0.0,0.0,9.318121738033368e-05,293.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,9.812431380851194e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4016418457031,0.0,0.0,7.247427856782451e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8757019042969,0.0,0.0,9.812450298340992e-05,292.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004654594813473,291.233642578125,294.1499938964844,268.3880310058594,267.78692626953125,278.70904541015625,269.8192749023437,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,14.992693901062012,60.0,-15.440061569213867,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4009704589844,0.0,0.0,9.3096008640714e-05,293.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,9.803457942325622e-05,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500061035156,0.0,0.0,7.240800186991692e-05,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8305358886719,0.0,0.0,9.80347685981542e-05,292.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004650338378269,291.2333374023437,294.1499938964844,268.3746643066406,267.7778625488281,278.5274658203125,269.5604553222656,291.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,14.992746353149414,60.0,-15.430784225463867,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4009704589844,0.0,0.0,9.3096008640714e-05,293.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,9.803457942325622e-05,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500061035156,0.0,0.0,7.240800186991692e-05,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8305358886719,0.0,0.0,9.80347685981542e-05,292.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004650338378269,291.2333374023437,294.1499938964844,268.3746643066406,267.7778625488281,278.5274658203125,269.5604553222656,291.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,14.992746353149414,60.0,-15.430784225463867,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.349365234375,0.0,0.0,9.301252430304884e-05,293.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.794666402740404e-05,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.29901123046875,0.0,0.0,7.234307122416794e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78594970703125,0.0,0.0,9.7946853202302e-05,292.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004646168090403,291.2330322265625,294.1499938964844,268.3622741699219,267.7696533203125,278.3490295410156,269.3506774902344,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,14.9927978515625,60.0,-15.420754432678224,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.349365234375,0.0,0.0,9.301252430304884e-05,293.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.794666402740404e-05,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.29901123046875,0.0,0.0,7.234307122416794e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78594970703125,0.0,0.0,9.7946853202302e-05,292.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004646168090403,291.2330322265625,294.1499938964844,268.3622741699219,267.7696533203125,278.3490295410156,269.3506774902344,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,14.9927978515625,60.0,-15.420754432678224,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
