time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847860,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2984313964844,0.0,0.0,9.293126640841364e-05,293.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.786109148990364e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2486877441406,0.0,0.0,7.227987225633115e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7419738769531,0.0,0.0,9.78612806648016e-05,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004642108979169,291.232666015625,294.1499938964844,268.3506774902344,267.7621765136719,278.17364501953125,269.1796569824219,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,14.99284839630127,60.0,-15.41022491455078,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2984313964844,0.0,0.0,9.293126640841364e-05,293.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.786109148990364e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2486877441406,0.0,0.0,7.227987225633115e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7419738769531,0.0,0.0,9.78612806648016e-05,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004642108979169,291.232666015625,294.1499938964844,268.3506774902344,267.7621765136719,278.17364501953125,269.1796569824219,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,14.99284839630127,60.0,-15.41022491455078,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2481384277344,0.0,0.0,9.285267151426524e-05,293.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,9.77783347479999e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1990051269531,0.0,0.0,7.221873966045678e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6985168457031,0.0,0.0,9.777851664694026e-05,292.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004638183163478,291.2322998046875,294.1499938964844,268.3396301269531,267.7552185058594,278.0013122558594,269.039306640625,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,14.992897033691406,60.0,-15.39943790435791,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2481384277344,0.0,0.0,9.285267151426524e-05,293.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,9.77783347479999e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1990051269531,0.0,0.0,7.221873966045678e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6985168457031,0.0,0.0,9.777851664694026e-05,292.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004638183163478,291.2322998046875,294.1499938964844,268.3396301269531,267.7552185058594,278.0013122558594,269.039306640625,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,14.992897033691406,60.0,-15.39943790435791,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2232360839844,0.0,0.0,9.281449456466362e-05,293.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,9.773813508218154e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1744079589844,0.0,0.0,7.218905375339091e-05,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.677001953125,0.0,0.0,9.77383169811219e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0004636276280507,291.23211669921875,294.1499938964844,268.3342590332031,267.7518615722656,277.916259765625,268.9786682128906,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,14.992919921875,60.0,-15.39401912689209,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.198486328125,0.0,0.0,9.27771325223148e-05,293.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.769878670340404e-05,292.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.14996337890625,0.0,0.0,7.215999357867986e-05,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6556091308594,0.0,0.0,9.76989686023444e-05,292.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.000463440985186,291.23193359375,294.1499938964844,268.3289489746094,267.7485656738281,277.8319396972656,268.9234313964844,291.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,14.99294376373291,60.0,-15.388623237609863,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1494445800781,0.0,0.0,9.27050059544854e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.76228402578272e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1015319824219,0.0,0.0,7.21038959454745e-05,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6132507324219,0.0,0.0,9.762301488080992e-05,292.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0004630807088688,291.23150634765625,294.1499938964844,268.3183898925781,267.7420959472656,277.6654968261719,268.82696533203125,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,14.992987632751465,60.0,-15.378007888793944,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1494445800781,0.0,0.0,9.27050059544854e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.76228402578272e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1015319824219,0.0,0.0,7.21038959454745e-05,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6132507324219,0.0,0.0,9.762301488080992e-05,292.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0004630807088688,291.23150634765625,294.1499938964844,268.3183898925781,267.7420959472656,277.6654968261719,268.82696533203125,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,14.992987632751465,60.0,-15.378007888793944,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1010437011719,0.0,0.0,9.263660467695443e-05,293.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.755080827744678e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0537109375,0.0,0.0,7.20506941433996e-05,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5714416503906,0.0,0.0,9.755098290042952e-05,292.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004627390298992,291.2310485839844,294.1499938964844,268.3077697753906,267.73553466796875,277.5018920898437,268.74609375,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,14.993030548095703,60.0,-15.367801666259766,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1010437011719,0.0,0.0,9.263660467695443e-05,293.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.755080827744678e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0537109375,0.0,0.0,7.20506941433996e-05,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5714416503906,0.0,0.0,9.755098290042952e-05,292.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004627390298992,291.2310485839844,294.1499938964844,268.3077697753906,267.73553466796875,277.5018920898437,268.74609375,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,14.993030548095703,60.0,-15.367801666259766,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05322265625,0.0,0.0,9.25721979001537e-05,293.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,9.748298180056736e-05,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0064697265625,0.0,0.0,7.200059917522594e-05,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5301208496094,0.0,0.0,9.74831564235501e-05,292.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004624172870535,291.2305908203125,294.1499938964844,268.2968444824219,267.728759765625,277.341064453125,268.677734375,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,14.993069648742676,60.0,-15.358209609985352,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05322265625,0.0,0.0,9.25721979001537e-05,293.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,9.748298180056736e-05,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0064697265625,0.0,0.0,7.200059917522594e-05,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5301208496094,0.0,0.0,9.74831564235501e-05,292.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004624172870535,291.2305908203125,294.1499938964844,268.2968444824219,267.728759765625,277.341064453125,268.677734375,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,14.993069648742676,60.0,-15.358209609985352,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0060119628906,0.0,0.0,9.25120257306844e-05,293.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.741962276166304e-05,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9598388671875,0.0,0.0,7.195380021585152e-05,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48931884765625,0.0,0.0,9.741979010868818e-05,292.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004621167317964,291.2301025390625,294.1499938964844,268.285400390625,267.7215576171875,277.1829833984375,268.6193542480469,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,14.993106842041016,60.0,-15.349432945251465,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0060119628906,0.0,0.0,9.25120257306844e-05,293.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.741962276166304e-05,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9598388671875,0.0,0.0,7.195380021585152e-05,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48931884765625,0.0,0.0,9.741979010868818e-05,292.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004621167317964,291.2301025390625,294.1499938964844,268.285400390625,267.7215576171875,277.1829833984375,268.6193542480469,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,14.993106842041016,60.0,-15.349432945251465,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9826354980469,0.0,0.0,9.24836058402434e-05,293.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.73896894720383e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9367370605469,0.0,0.0,7.193169585661963e-05,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691162109375,0.0,0.0,9.738985681906344e-05,292.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004619747633114,291.2298278808594,294.1499938964844,268.2794494628906,267.7177429199219,277.1049194335937,268.5932922363281,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,14.993124961853027,60.0,-15.345412254333496,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9593811035156,0.0,0.0,9.24563209991902e-05,293.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.736095671541987e-05,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91375732421875,0.0,0.0,7.191047188825905e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4490051269531,0.0,0.0,9.736113133840264e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004618384700734,291.22955322265625,294.1499938964844,268.27325439453125,267.7137145996094,277.0275573730469,268.56903076171875,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,14.993141174316406,60.0,-15.341666221618652,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9132995605469,0.0,0.0,9.24052728805691e-05,293.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.730720921652392e-05,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8682556152344,0.0,0.0,7.187076698755845e-05,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4092102050781,0.0,0.0,9.730736928759144e-05,292.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004615834914147,291.22900390625,294.1499938964844,268.2601623535156,267.705078125,276.87469482421875,268.5250549316406,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,14.993173599243164,60.0,-15.33509349822998,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9132995605469,0.0,0.0,9.24052728805691e-05,293.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.730720921652392e-05,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8682556152344,0.0,0.0,7.187076698755845e-05,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4092102050781,0.0,0.0,9.730736928759144e-05,292.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004615834914147,291.22900390625,294.1499938964844,268.2601623535156,267.705078125,276.87469482421875,268.5250549316406,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,14.993173599243164,60.0,-15.33509349822998,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,9.235907782567664e-05,293.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.725855488795788e-05,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.82330322265625,0.0,0.0,7.183483830885962e-05,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.369873046875,0.0,0.0,9.7258722234983e-05,292.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.000461352727143,291.2284240722656,294.1499938964844,268.2459411621094,267.6954345703125,276.724365234375,268.4861755371094,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,14.99320125579834,60.0,-15.329900741577148,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,9.235907782567664e-05,293.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.725855488795788e-05,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.82330322265625,0.0,0.0,7.183483830885962e-05,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.369873046875,0.0,0.0,9.7258722234983e-05,292.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.000461352727143,291.2284240722656,294.1499938964844,268.2459411621094,267.6954345703125,276.724365234375,268.4861755371094,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,14.99320125579834,60.0,-15.329900741577148,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8228454589844,0.0,0.0,9.2317903181538e-05,293.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.721519745653497e-05,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,7.18028168193996e-05,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309936523437,0.0,0.0,9.721536480356008e-05,292.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004611470503732,291.227783203125,294.1499938964844,268.2303466796875,267.6846008300781,276.5764465332031,268.4512634277344,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,14.993227005004885,60.0,-15.326271057128906,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8228454589844,0.0,0.0,9.2317903181538e-05,293.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.721519745653497e-05,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,7.18028168193996e-05,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309936523437,0.0,0.0,9.721536480356008e-05,292.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004611470503732,291.227783203125,294.1499938964844,268.2303466796875,267.6846008300781,276.5764465332031,268.4512634277344,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,14.993227005004885,60.0,-15.326271057128906,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7784423828125,0.0,0.0,9.228193812305108e-05,293.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.717731882119553e-05,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7350158691406,0.0,0.0,7.177484076237306e-05,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2926025390625,0.0,0.0,9.717747889226304e-05,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.000460967363324,291.2271423339844,294.1499938964844,268.2131652832031,267.6723937988281,276.430908203125,268.4193725585937,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,14.99324893951416,60.0,-15.324378967285156,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7784423828125,0.0,0.0,9.228193812305108e-05,293.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.717731882119553e-05,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7350158691406,0.0,0.0,7.177484076237306e-05,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2926025390625,0.0,0.0,9.717747889226304e-05,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.000460967363324,291.2271423339844,294.1499938964844,268.2131652832031,267.6723937988281,276.430908203125,268.4193725585937,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,14.99324893951416,60.0,-15.324378967285156,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75640869140625,0.0,0.0,9.226595284417272e-05,293.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.71604895312339e-05,292.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7132568359375,0.0,0.0,7.176240615081042e-05,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735595703125,0.0,0.0,9.716064960230142e-05,292.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.000460887531517,291.226806640625,294.1499938964844,268.20391845703125,267.66571044921875,276.3590087890625,268.40435791015625,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,14.99325942993164,60.0,-15.324146270751951,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7345275878906,0.0,0.0,9.225134272128344e-05,293.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.714510088087992e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.691650390625,0.0,0.0,7.175104110501707e-05,292.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.254638671875,0.0,0.0,9.714526095194742e-05,292.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0004608145391102,291.2264404296875,294.1499938964844,268.1941833496094,267.6585998535156,276.2876281738281,268.3898010253906,290.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,14.993268013000488,60.0,-15.324414253234863,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.691162109375,0.0,0.0,9.222631342709064e-05,293.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.711874736240134e-05,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,7.173157791839913e-05,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21710205078125,0.0,0.0,9.711890743346883e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004606895381584,291.2257080078125,294.1499938964844,268.1732177734375,267.6430358886719,276.14654541015625,268.3617858886719,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839545570372138e-09,0.0009826821042224,-0.0091111771762371,0.0,0.0,0.0,14.993284225463867,60.0,-15.3265380859375,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.691162109375,0.0,0.0,9.222631342709064e-05,293.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.711874736240134e-05,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,7.173157791839913e-05,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21710205078125,0.0,0.0,9.711890743346883e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004606895381584,291.2257080078125,294.1499938964844,268.1732177734375,267.6430358886719,276.14654541015625,268.3617858886719,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982685945928,3.839545570372138e-09,0.0009826821042224,-0.0091111771762371,0.0,0.0,0.0,14.993284225463867,60.0,-15.3265380859375,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6482849121094,0.0,0.0,9.220704669132827e-05,293.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.7098461992573e-05,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6064453125,0.0,0.0,7.171658944571391e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800231933594,0.0,0.0,9.709861478768288e-05,292.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004605932917911,291.2249450683594,294.1499938964844,268.1499938964844,267.6255187988281,276.007568359375,268.3348083496094,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,14.993295669555664,60.0,-15.330946922302246,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6482849121094,0.0,0.0,9.220704669132827e-05,293.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.7098461992573e-05,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6064453125,0.0,0.0,7.171658944571391e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800231933594,0.0,0.0,9.709861478768288e-05,292.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004605932917911,291.2249450683594,294.1499938964844,268.1499938964844,267.6255187988281,276.007568359375,268.3348083496094,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,14.993295669555664,60.0,-15.330946922302246,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058959960937,0.0,0.0,9.219368803314865e-05,293.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.708439029054716e-05,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5645751953125,0.0,0.0,7.170619937824085e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14337158203125,0.0,0.0,9.708454308565706e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0004605265567079,291.22412109375,294.1499938964844,268.124267578125,267.6058654785156,275.87060546875,268.3083190917969,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,14.993304252624512,60.0,-15.33784008026123,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058959960937,0.0,0.0,9.219368803314865e-05,293.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.708439029054716e-05,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5645751953125,0.0,0.0,7.170619937824085e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14337158203125,0.0,0.0,9.708454308565706e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0004605265567079,291.22412109375,294.1499938964844,268.124267578125,267.6058654785156,275.87060546875,268.3083190917969,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,14.993304252624512,60.0,-15.33784008026123,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5639953613281,0.0,0.0,9.218602644978092e-05,293.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.707632125355305e-05,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5231628417969,0.0,0.0,7.170024036895484e-05,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.10711669921875,0.0,0.0,9.707647404866292e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004604882851708,291.2232666015625,294.1499938964844,268.0959777832031,267.58416748046875,275.7355651855469,268.2818603515625,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,14.993309020996094,60.0,-15.347356796264648,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5639953613281,0.0,0.0,9.218602644978092e-05,293.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.707632125355305e-05,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5231628417969,0.0,0.0,7.170024036895484e-05,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.10711669921875,0.0,0.0,9.707647404866292e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004604882851708,291.2232666015625,294.1499938964844,268.0959777832031,267.58416748046875,275.7355651855469,268.2818603515625,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,14.993309020996094,60.0,-15.347356796264648,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,9.218424384016544e-05,293.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.70744513324462e-05,292.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5026550292969,0.0,0.0,7.169885793700814e-05,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08917236328125,0.0,0.0,9.707459685159848e-05,292.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0004604793793987,291.22283935546875,294.1499938964844,268.0809631347656,267.5726013183594,275.66876220703125,268.2685241699219,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,14.99330997467041,60.0,-15.353084564208984,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5225830078125,0.0,0.0,9.218379273079336e-05,293.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.707397111924364e-05,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4822692871094,0.0,0.0,7.169850141508505e-05,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712890625,0.0,0.0,9.707411663839594e-05,292.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0004604771384038,291.2223815917969,294.1499938964844,268.0653381347656,267.560546875,275.6024169921875,268.2550354003906,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.7864298363388116e-09,0.0009822277352213,-0.008972005918622,0.0,0.0,0.0,14.99330997467041,60.0,-15.35942554473877,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48162841796875,0.0,0.0,9.218676859745756e-05,293.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.707710705697536e-05,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418029785156,0.0,0.0,7.170082244556397e-05,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0358581542969,0.0,0.0,9.707725257612763e-05,292.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004604920104611,291.2214660644531,294.1499938964844,268.03253173828125,267.53515625,275.47100830078125,268.2275695800781,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,14.993308067321776,60.0,-15.37380313873291,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48162841796875,0.0,0.0,9.218676859745756e-05,293.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.707710705697536e-05,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418029785156,0.0,0.0,7.170082244556397e-05,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0358581542969,0.0,0.0,9.707725257612763e-05,292.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004604920104611,291.2214660644531,294.1499938964844,268.03253173828125,267.53515625,275.47100830078125,268.2275695800781,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,14.993308067321776,60.0,-15.37380313873291,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4411315917969,0.0,0.0,9.219480125466362e-05,293.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.708556171972305e-05,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4017944335937,0.0,0.0,7.170706521719694e-05,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.00079345703125,0.0,0.0,9.708570723887532e-05,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004605321155395,291.2204895019531,294.1499938964844,267.99774169921875,267.50811767578125,275.3412780761719,268.1991577148437,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,14.993303298950195,60.0,-15.390417098999023,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
