time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850200,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4411315917969,0.0,0.0,9.219480125466362e-05,293.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.708556171972305e-05,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4017944335937,0.0,0.0,7.170706521719694e-05,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.00079345703125,0.0,0.0,9.708570723887532e-05,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004605321155395,291.2204895019531,294.1499938964844,267.99774169921875,267.50811767578125,275.3412780761719,268.1991577148437,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,14.993303298950195,60.0,-15.390417098999023,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.0,0.0,9.220776701113208e-05,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.709921869216488e-05,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622131347656,0.0,0.0,7.17171496944502e-05,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96612548828125,0.0,0.0,9.709936421131717e-05,292.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004605969006661,291.2194519042969,294.1499938964844,267.9611511230469,267.4795837402344,275.21319580078125,268.169677734375,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,14.993295669555664,60.0,-15.409098625183104,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.0,0.0,9.220776701113208e-05,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.709921869216488e-05,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622131347656,0.0,0.0,7.17171496944502e-05,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96612548828125,0.0,0.0,9.709936421131717e-05,292.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004605969006661,291.2194519042969,294.1499938964844,267.9611511230469,267.4795837402344,275.21319580078125,268.169677734375,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,14.993295669555664,60.0,-15.409098625183104,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614807128906,0.0,0.0,9.222559310728684e-05,293.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.711799066280946e-05,292.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,7.173101766966283e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93182373046875,0.0,0.0,9.711813618196176e-05,292.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004606859292834,291.2183837890625,294.1499938964844,267.9230041503906,267.4496765136719,275.0866394042969,268.1389465332031,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,14.993284225463867,60.0,-15.429705619812012,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3614807128906,0.0,0.0,9.222559310728684e-05,293.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.711799066280946e-05,292.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,7.173101766966283e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93182373046875,0.0,0.0,9.711813618196176e-05,292.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004606859292834,291.2183837890625,294.1499938964844,267.9230041503906,267.4496765136719,275.0866394042969,268.1389465332031,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,14.993284225463867,60.0,-15.429705619812012,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34185791015625,0.0,0.0,9.223631786881016e-05,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.712928294902667e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036804199219,0.0,0.0,7.173935591708869e-05,292.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9148254394531,0.0,0.0,9.712942119222134e-05,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004607395094353,291.21783447265625,294.1499938964844,267.90338134765625,267.43426513671875,275.0239562988281,268.123046875,290.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,14.993277549743652,60.0,-15.44070529937744,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.32232666015625,0.0,0.0,9.22482431633398e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.714184125186875e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,7.174863276304677e-05,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8979187011719,0.0,0.0,9.714197949506342e-05,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004607990558724,291.21728515625,294.1499938964844,267.8834228515625,267.4185791015625,274.9616394042969,268.1068115234375,290.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,14.99326992034912,60.0,-15.452126502990724,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835388183594,0.0,0.0,9.227569535141812e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.717075590742752e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24609375,0.0,0.0,7.17699876986444e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,9.71708941506222e-05,292.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0004609362222254,291.21612548828125,294.1499938964844,267.8426513671875,267.3863830566406,274.8380126953125,268.0733642578125,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,14.993253707885742,60.0,-15.476154327392578,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835388183594,0.0,0.0,9.227569535141812e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.717075590742752e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24609375,0.0,0.0,7.17699876986444e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,9.71708941506222e-05,292.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0004609362222254,291.21612548828125,294.1499938964844,267.8426513671875,267.3863830566406,274.8380126953125,268.0733642578125,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,14.993253707885742,60.0,-15.476154327392578,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.0,0.0,9.230799332726748e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,9.72047564573586e-05,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20819091796875,0.0,0.0,7.179510430432856e-05,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310852050781,0.0,0.0,9.720489470055328e-05,292.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004610975156538,291.21490478515625,294.1499938964844,267.8008728027344,267.353271484375,274.7157897949219,268.0384521484375,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,14.993233680725098,60.0,-15.501747131347656,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.0,0.0,9.230799332726748e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,9.72047564573586e-05,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20819091796875,0.0,0.0,7.179510430432856e-05,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310852050781,0.0,0.0,9.720489470055328e-05,292.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004610975156538,291.21490478515625,294.1499938964844,267.8008728027344,267.353271484375,274.7157897949219,268.0384521484375,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,14.993233680725098,60.0,-15.501747131347656,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,9.234516619471832e-05,293.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.724390838528052e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,7.182401895988733e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,9.724403935251758e-05,292.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004612832271959,291.2136535644531,294.1499938964844,267.7582702636719,267.3193359375,274.59490966796875,268.0020751953125,290.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,14.993210792541504,60.0,-15.52877140045166,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,9.234516619471832e-05,293.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.724390838528052e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,7.182401895988733e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,9.724403935251758e-05,292.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004612832271959,291.2136535644531,294.1499938964844,267.7582702636719,267.3193359375,274.59490966796875,268.0020751953125,290.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,14.993210792541504,60.0,-15.52877140045166,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1697082519531,0.0,0.0,9.238729398930444e-05,293.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.728826262289658e-05,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13360595703125,0.0,0.0,7.1856782597024e-05,291.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76568603515625,0.0,0.0,9.728840086609124e-05,292.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0004614936478901,291.2123413085937,294.1499938964844,267.7150573730469,267.2847900390625,274.47540283203125,267.96417236328125,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,14.993184089660645,60.0,-15.55711841583252,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1697082519531,0.0,0.0,9.238729398930444e-05,293.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.728826262289658e-05,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13360595703125,0.0,0.0,7.1856782597024e-05,291.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76568603515625,0.0,0.0,9.728840086609124e-05,292.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0004614936478901,291.2123413085937,294.1499938964844,267.7150573730469,267.2847900390625,274.47540283203125,267.96417236328125,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,14.993184089660645,60.0,-15.55711841583252,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.151123046875,0.0,0.0,9.24103514989838e-05,293.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.731254976941273e-05,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,7.187471783254296e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.73126880126074e-05,292.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0004616088408511,291.211669921875,294.1499938964844,267.6932678222656,267.267333984375,274.4161682128906,267.94464111328125,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984642887488,4.06839983924101e-09,0.0009846388129517,-0.0097108045592904,0.0,0.0,0.0,14.993170738220217,60.0,-15.571782112121582,-0.0,-6.610238756366017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1325988769531,0.0,0.0,9.243447129847482e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.733795013744384e-05,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.096923828125,0.0,0.0,7.189348252722993e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335205078125,0.0,0.0,9.73380811046809e-05,292.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004617293307092,291.2109680175781,294.1499938964844,267.67138671875,267.2497253417969,274.35723876953125,267.9248046875,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098436257038429e-09,0.0009848956251516,-0.0097895031794905,0.0,0.0,0.0,14.993155479431152,60.0,-15.586688041687012,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958557128906,0.0,0.0,9.248677815776318e-05,293.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,9.73930291365832e-05,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606384277344,0.0,0.0,7.193415513029322e-05,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70166015625,0.0,0.0,9.739316010382026e-05,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004619905957952,291.2095642089844,294.1499938964844,267.62750244140625,267.2143249511719,274.24029541015625,267.8841552734375,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,14.993123054504396,60.0,-15.61728858947754,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958557128906,0.0,0.0,9.248677815776318e-05,293.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,9.73930291365832e-05,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606384277344,0.0,0.0,7.193415513029322e-05,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70166015625,0.0,0.0,9.739316010382026e-05,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004619905957952,291.2095642089844,294.1499938964844,267.62750244140625,267.2143249511719,274.24029541015625,267.8841552734375,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,14.993123054504396,60.0,-15.61728858947754,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594787597656,0.0,0.0,9.254435281036422e-05,293.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74536596913822e-05,292.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246887207031,0.0,0.0,7.197894592536613e-05,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,9.745379065861924e-05,292.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004622782289516,291.2080993652344,294.1499938964844,267.58355712890625,267.1787109375,274.1244812011719,267.8423156738281,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,14.993087768554688,60.0,-15.648845672607422,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594787597656,0.0,0.0,9.254435281036422e-05,293.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.74536596913822e-05,292.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246887207031,0.0,0.0,7.197894592536613e-05,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,9.745379065861924e-05,292.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004622782289516,291.2080993652344,294.1499938964844,267.58355712890625,267.1787109375,274.1244812011719,267.8423156738281,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,14.993087768554688,60.0,-15.648845672607422,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234680175781,0.0,0.0,9.26073407754302e-05,293.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.75199873209931e-05,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.98907470703125,0.0,0.0,7.202792767202482e-05,291.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.752011101227254e-05,292.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0004625928413588,291.2065734863281,294.1499938964844,267.5397644042969,267.1430358886719,274.0098571777344,267.79931640625,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,14.993048667907717,60.0,-15.68131160736084,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234680175781,0.0,0.0,9.26073407754302e-05,293.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.75199873209931e-05,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.98907470703125,0.0,0.0,7.202792767202482e-05,291.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.752011101227254e-05,292.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0004625928413588,291.2065734863281,294.1499938964844,267.5397644042969,267.1430358886719,274.0098571777344,267.79931640625,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,14.993048667907717,60.0,-15.68131160736084,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,9.267585846828295e-05,293.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.759214299265297e-05,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.953857421875,0.0,0.0,7.208122406154871e-05,291.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60791015625,0.0,0.0,9.75922666839324e-05,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.000462935102405,291.2050170898437,294.1499938964844,267.4963073730469,267.1074523925781,273.8963928222656,267.7553405761719,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,14.993006706237791,60.0,-15.714555740356444,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,9.267585846828295e-05,293.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.759214299265297e-05,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.953857421875,0.0,0.0,7.208122406154871e-05,291.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60791015625,0.0,0.0,9.75922666839324e-05,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.000462935102405,291.2050170898437,294.1499938964844,267.4963073730469,267.1074523925781,273.8963928222656,267.7553405761719,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,14.993006706237791,60.0,-15.714555740356444,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701232910156,0.0,0.0,9.271227463614196e-05,293.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.76304872892797e-05,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9363708496094,0.0,0.0,7.210954936454073e-05,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5925598144531,0.0,0.0,9.763061825651675e-05,292.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004631170013453,291.2041931152344,294.1499938964844,267.4747619628906,267.0897521972656,273.8401184082031,267.7330017089844,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,14.9929838180542,60.0,-15.731446266174316,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525146484375,0.0,0.0,9.275021147914232e-05,293.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.767043229658157e-05,292.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9189758300781,0.0,0.0,7.213905337266624e-05,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,9.767056326381862e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004633064963854,291.203369140625,294.1499938964844,267.453369140625,267.0721130371094,273.7841491699219,267.71044921875,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491660821059895e-09,0.000988258048892,-0.0108197722584009,0.0,0.0,0.0,14.992960929870604,60.0,-15.748501777648926,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175720214844,0.0,0.0,9.28300869418308e-05,293.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.775454964255914e-05,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,7.220117549877614e-05,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,9.775467333383858e-05,292.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000463705509901,291.2016906738281,294.1499938964844,267.4111633300781,267.0371398925781,273.6729736328125,267.6649169921875,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,14.992911338806152,60.0,-15.782966613769531,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175720214844,0.0,0.0,9.28300869418308e-05,293.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.775454964255914e-05,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,7.220117549877614e-05,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,9.775467333383858e-05,292.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000463705509901,291.2016906738281,294.1499938964844,267.4111633300781,267.0371398925781,273.6729736328125,267.6649169921875,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,14.992911338806152,60.0,-15.782966613769531,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829345703125,0.0,0.0,9.291607420891523e-05,293.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.784509893506764e-05,292.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,7.226805610116571e-05,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,9.78452226263471e-05,292.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004641350242309,291.199951171875,294.1499938964844,267.369873046875,267.0027160644531,273.5628356933594,267.6189270019531,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,14.992857933044434,60.0,-15.817910194396973,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829345703125,0.0,0.0,9.291607420891523e-05,293.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.784509893506764e-05,292.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,7.226805610116571e-05,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,9.78452226263471e-05,292.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004641350242309,291.199951171875,294.1499938964844,267.369873046875,267.0027160644531,273.5628356933594,267.6189270019531,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,14.992857933044434,60.0,-15.817910194396973,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.0,0.0,9.300816600443795e-05,293.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.794207289814948e-05,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163146972656,0.0,0.0,7.233968062791973e-05,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,9.794219658942892e-05,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004645950393751,291.1981506347656,294.1499938964844,267.3297119140625,266.968994140625,273.4538269042969,267.5726623535156,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,14.992801666259766,60.0,-15.853231430053713,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.0,0.0,9.300816600443795e-05,293.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.794207289814948e-05,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163146972656,0.0,0.0,7.233968062791973e-05,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,9.794219658942892e-05,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004645950393751,291.1981506347656,294.1499938964844,267.3297119140625,266.968994140625,273.4538269042969,267.5726623535156,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,14.992801666259766,60.0,-15.853231430053713,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.31064787437208e-05,293.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.80456024990417e-05,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7827453613281,0.0,0.0,7.24161509424448e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4575500488281,0.0,0.0,9.804572619032116e-05,292.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004650861374102,291.1962890625,294.1499938964844,267.29083251953125,266.93609619140625,273.3459167480469,267.5263366699219,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,14.992740631103516,60.0,-15.888813018798828,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.31064787437208e-05,293.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.80456024990417e-05,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7827453613281,0.0,0.0,7.24161509424448e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4575500488281,0.0,0.0,9.804572619032116e-05,292.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004650861374102,291.1962890625,294.1499938964844,267.29083251953125,266.93609619140625,273.3459167480469,267.5263366699219,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,14.992740631103516,60.0,-15.888813018798828,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.315800707554445e-05,293.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.809986659092829e-05,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7660827636719,0.0,0.0,7.245622691698372e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429016113281,0.0,0.0,9.809998300625011e-05,292.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004653435316868,291.1953125,294.1499938964844,267.2719421386719,266.91998291015625,273.2924194335937,267.5032653808594,290.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,14.992708206176758,60.0,-15.906668663024902,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.781005859375,0.0,0.0,9.321118704974651e-05,293.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.815586963668466e-05,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74951171875,0.0,0.0,7.249759073602036e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,9.815598605200648e-05,292.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004656091623473,291.1943664550781,294.1499938964844,267.25347900390625,266.9041748046875,273.2391967773437,267.4802551269531,290.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065851738095262e-09,0.0009931679815053,-0.0123241217806935,0.0,0.0,0.0,14.99267578125,60.0,-15.924545288085938,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,9.332221088698134e-05,293.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.827278699958696e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.716552734375,0.0,0.0,7.258394180098549e-05,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,9.82729034149088e-05,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004661637649405,291.1923828125,294.1499938964844,267.2178039550781,266.8734130859375,273.13360595703125,267.4346923828125,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,14.99260711669922,60.0,-15.960305213928224,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,9.332221088698134e-05,293.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.827278699958696e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.716552734375,0.0,0.0,7.258394180098549e-05,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,9.82729034149088e-05,292.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004661637649405,291.1923828125,294.1499938964844,267.2178039550781,266.8734130859375,273.13360595703125,267.4346923828125,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,14.99260711669922,60.0,-15.960305213928224,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
