time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852540,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.343979763798416e-05,293.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.839660924626514e-05,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,7.267540058819577e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,9.839672566158696e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004667511384468,291.1903381347656,294.1499938964844,267.1839904785156,266.84393310546875,273.0290832519531,267.38983154296875,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,14.992534637451172,60.0,-15.99599266052246,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.343979763798416e-05,293.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.839660924626514e-05,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,7.267540058819577e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,9.839672566158696e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004667511384468,291.1903381347656,294.1499938964844,267.1839904785156,266.84393310546875,273.0290832519531,267.38983154296875,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,14.992534637451172,60.0,-15.99599266052246,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68194580078125,0.0,0.0,9.356394730275495e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.85273436526768e-05,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,7.27719598216936e-05,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,9.852746006799862e-05,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004673712828662,291.188232421875,294.1499938964844,267.1522827148437,266.81591796875,272.9257202148437,267.3460693359375,290.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,14.99245834350586,60.0,-16.031476974487305,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68194580078125,0.0,0.0,9.356394730275495e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.85273436526768e-05,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,7.27719598216936e-05,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421630859375,0.0,0.0,9.852746006799862e-05,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004673712828662,291.188232421875,294.1499938964844,267.1522827148437,266.81591796875,272.9257202148437,267.3460693359375,290.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,14.99245834350586,60.0,-16.031476974487305,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495056152344,0.0,0.0,9.369468170916662e-05,293.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.866501204669476e-05,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195068359375,0.0,0.0,7.287364132935181e-05,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,9.866512118605895e-05,292.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004680243437178,291.1860656738281,294.1499938964844,267.122802734375,266.7894897460937,272.823486328125,267.3036499023437,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,14.992377281188965,60.0,-16.066635131835938,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495056152344,0.0,0.0,9.369468170916662e-05,293.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.866501204669476e-05,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195068359375,0.0,0.0,7.287364132935181e-05,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,9.866512118605895e-05,292.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004680243437178,291.1860656738281,294.1499938964844,267.122802734375,266.7894897460937,272.823486328125,267.3036499023437,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,14.992377281188965,60.0,-16.066635131835938,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333923339844,0.0,0.0,9.376255184179172e-05,293.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.873647650238128e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036071777344,0.0,0.0,7.292642840184271e-05,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.873659291770308e-05,292.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000468363345135,291.1849365234375,294.1499938964844,267.1090087890625,266.77691650390625,272.7727966308594,267.2830810546875,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752675669157271e-09,0.0009990410180762,-0.0141234556213021,0.0,0.0,0.0,14.992335319519045,60.0,-16.084043502807617,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61737060546875,0.0,0.0,9.383200813317671e-05,293.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.880962170427664e-05,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5877380371094,0.0,0.0,7.298045238712803e-05,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.880973084364086e-05,292.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004687102918978,291.183837890625,294.1499938964844,267.0958251953125,266.7648010253906,272.7224426269531,267.2629699707031,290.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839200234447617e-09,0.0009997808374464,-0.0143501218408346,0.0,0.0,0.0,14.992292404174805,60.0,-16.10132598876953,-0.0,-6.81513725453442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,9.397585381520912e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.896109986584634e-05,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562438964844,0.0,0.0,7.309232751140371e-05,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.896120900521056e-05,292.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000469428836368,291.1815185546875,294.1499938964844,267.0715026855469,266.7420349121094,272.62255859375,267.2242431640625,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,14.99220371246338,60.0,-16.135433197021484,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,9.397585381520912e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.896109986584634e-05,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562438964844,0.0,0.0,7.309232751140371e-05,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.896120900521056e-05,292.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000469428836368,291.1815185546875,294.1499938964844,267.0715026855469,266.7420349121094,272.62255859375,267.2242431640625,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,14.99220371246338,60.0,-16.135433197021484,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,9.412618965143338e-05,293.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.911941015161574e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,7.320925942622125e-05,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,9.911951929097997e-05,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004701798025052,291.1791687011719,294.1499938964844,267.04998779296875,266.7213134765625,272.5238647460937,267.1878662109375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,14.992111206054688,60.0,-16.16878890991211,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,9.412618965143338e-05,293.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.911941015161574e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,7.320925942622125e-05,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,9.911951929097997e-05,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004701798025052,291.1791687011719,294.1499938964844,267.04998779296875,266.7213134765625,272.5238647460937,267.1878662109375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,14.992111206054688,60.0,-16.16878890991211,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225830078125,0.0,0.0,9.429954661754893e-05,293.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.93019639281556e-05,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940490722656,0.0,0.0,7.334409019676968e-05,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.93020657915622e-05,292.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004710457578767,291.1767272949219,294.1499938964844,267.0375061035156,266.70904541015625,272.4264831542969,267.1546325683594,290.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421630782682541e-09,0.0010047610849142,-0.0158758461475372,0.0,0.0,0.0,14.992003440856934,60.0,-16.20075225830078,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225830078125,0.0,0.0,9.429954661754893e-05,293.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.93019639281556e-05,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940490722656,0.0,0.0,7.334409019676968e-05,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.93020657915622e-05,292.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004710457578767,291.1767272949219,294.1499938964844,267.0375061035156,266.70904541015625,272.4264831542969,267.1546325683594,290.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421630782682541e-09,0.0010047610849142,-0.0158758461475372,0.0,0.0,0.0,14.992003440856934,60.0,-16.20075225830078,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.45142746786587e-05,293.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.952807886293158e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,7.351110252784565e-05,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,9.95281880022958e-05,292.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004721183795481,291.1742553710937,294.1499938964844,267.039306640625,266.7108154296875,272.3305358886719,267.12701416015625,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689138132287553e-09,0.0010070484131574,-0.0165765676647424,0.0,0.0,0.0,14.991870880126951,60.0,-16.230165481567383,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.45142746786587e-05,293.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.952807886293158e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,7.351110252784565e-05,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,9.95281880022958e-05,292.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004721183795481,291.1742553710937,294.1499938964844,267.039306640625,266.7108154296875,272.3305358886719,267.12701416015625,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689138132287553e-09,0.0010070484131574,-0.0165765676647424,0.0,0.0,0.0,14.991870880126951,60.0,-16.230165481567383,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4760437011719,0.0,0.0,9.463803144171834e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.965840581571685e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,7.36073634470813e-05,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,9.965851495508105e-05,292.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004727365740109,291.1729736328125,294.1499938964844,267.0452575683594,266.7166748046875,272.2831726074219,267.1161193847656,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083736851811,6.843321020966186e-09,0.0010083668166771,-0.016980430111289,0.0,0.0,0.0,14.99179458618164,60.0,-16.243986129760742,-0.0,-6.932712182106118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,9.477313869865613e-05,293.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.980067989090458e-05,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,7.371244282694533e-05,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,9.98007890302688e-05,292.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004734114627353,291.17169189453125,294.1499938964844,267.0544128417969,266.72564697265625,272.2362365722656,267.1074523925781,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638825105137e-09,0.0010098060593008,-0.0174213089048862,0.0,0.0,0.0,14.991711616516112,60.0,-16.257413864135742,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,9.507937647867948e-05,293.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001001231648842,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,7.395062857540324e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001001232667476,292.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.000474941189168,291.1690368652344,294.1499938964844,267.0817565917969,266.75250244140625,272.1437072753906,267.0975341796875,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393162082536264e-09,0.0010130682494491,-0.0184206031262874,0.0,0.0,0.0,14.991521835327148,60.0,-16.28362274169922,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,9.507937647867948e-05,293.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001001231648842,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,7.395062857540324e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001001232667476,292.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.000474941189168,291.1690368652344,294.1499938964844,267.0817565917969,266.75250244140625,272.1437072753906,267.0975341796875,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393162082536264e-09,0.0010130682494491,-0.0184206031262874,0.0,0.0,0.0,14.991521835327148,60.0,-16.28362274169922,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.543662599753588e-05,293.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001004993609967,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,7.422848284477368e-05,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0001004994628601,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004767256905324,291.16632080078125,294.1499938964844,267.120361328125,266.7904052734375,272.0531921386719,267.099365234375,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168817825615,7.838233173629305e-09,0.0010168738663196,-0.0195862744003534,0.0,0.0,0.0,14.99130153656006,60.0,-16.309898376464844,-0.0,-7.050199712921312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.543662599753588e-05,293.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001004993609967,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,7.422848284477368e-05,291.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.0001004994628601,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004767256905324,291.16632080078125,294.1499938964844,267.120361328125,266.7904052734375,272.0531921386719,267.099365234375,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168817825615,7.838233173629305e-09,0.0010168738663196,-0.0195862744003534,0.0,0.0,0.0,14.99130153656006,60.0,-16.309898376464844,-0.0,-7.050199712921312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,9.584843792254104e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001009330226224,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.454878505086526e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001009331244858,292.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004787827783729,291.1635437011719,294.1499938964844,267.169189453125,266.8383483886719,271.9646301269531,267.1130065917969,290.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351298319553281e-09,0.0010212608613073,-0.020929928869009,0.0,0.0,0.0,14.991046905517578,60.0,-16.337385177612305,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,9.584843792254104e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001009330226224,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.454878505086526e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001009331244858,292.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004787827783729,291.1635437011719,294.1499938964844,267.169189453125,266.8383483886719,271.9646301269531,267.1130065917969,290.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351298319553281e-09,0.0010212608613073,-0.020929928869009,0.0,0.0,0.0,14.991046905517578,60.0,-16.337385177612305,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,9.631860302761196e-05,293.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001014281297102,291.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.491447468055412e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.0001014282315736,292.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004811313701793,291.1606750488281,294.1499938964844,267.22723388671875,266.89532470703125,271.87823486328125,267.1398010253906,290.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937071527270746e-09,0.0010262696305289,-0.0224638599902391,0.0,0.0,0.0,14.99075698852539,60.0,-16.367353439331055,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,9.631860302761196e-05,293.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001014281297102,291.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.491447468055412e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.0001014282315736,292.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004811313701793,291.1606750488281,294.1499938964844,267.22723388671875,266.89532470703125,271.87823486328125,267.1398010253906,290.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937071527270746e-09,0.0010262696305289,-0.0224638599902391,0.0,0.0,0.0,14.99075698852539,60.0,-16.367353439331055,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,9.657659393269567e-05,293.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001016998066916,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.511513103963807e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,0.000101699908555,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004824200877919,291.1592102050781,294.1499938964844,267.2593688964844,266.9268798828125,271.8358764648437,267.15838623046875,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258497968289704e-09,0.0010290179634466,-0.023305494338274,0.0,0.0,0.0,14.99059772491455,60.0,-16.383649826049805,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,9.68503300100565e-05,293.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001019880655803,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.53280328353867e-05,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001019881674437,292.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004837874730583,291.1577453613281,294.1499938964844,267.2934265136719,266.9603271484375,271.79412841796875,267.18035888671875,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599543382421416e-09,0.0010319340508431,-0.0241984482854604,0.0,0.0,0.0,14.99042797088623,60.0,-16.400972366333008,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.744601265992968e-05,293.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001026153404382,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,7.579134398838505e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001026154423016,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004867629904765,291.1547241210937,294.1499938964844,267.3667907714844,267.0323486328125,271.7123413085937,267.23388671875,290.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,14.990060806274414,60.0,-16.43914222717285,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.744601265992968e-05,293.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001026153404382,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,7.579134398838505e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001026154423016,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004867629904765,291.1547241210937,294.1499938964844,267.3667907714844,267.0323486328125,271.7123413085937,267.23388671875,290.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,14.990060806274414,60.0,-16.43914222717285,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.810660412767902e-05,293.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001033109729178,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,7.630513573531061e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001033110747812,292.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004900628118775,291.1515808105469,294.1499938964844,267.4462890625,267.1103820800781,271.6329650878906,267.2997741699219,290.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164742907965321e-08,0.0010453172726556,-0.0282958187162876,0.0,0.0,0.0,14.989652633666992,60.0,-16.482769012451172,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.810660412767902e-05,293.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001033109729178,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,7.630513573531061e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001033110747812,292.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004900628118775,291.1515808105469,294.1499938964844,267.4462890625,267.1103820800781,271.6329650878906,267.2997741699219,290.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164742907965321e-08,0.0010453172726556,-0.0282958187162876,0.0,0.0,0.0,14.989652633666992,60.0,-16.482769012451172,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,9.883086022455244e-05,293.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001040736533468,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,7.686844764975831e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001040737552102,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004936805926263,291.1483764648437,294.1499938964844,267.5309143066406,267.1934509277344,271.5560607910156,267.37664794921875,290.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067113530633833e-08,0.0010530329309403,-0.0306574162095785,0.0,0.0,0.0,14.989205360412598,60.0,-16.532333374023438,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,9.883086022455244e-05,293.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001040736533468,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,7.686844764975831e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001040737552102,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004936805926263,291.1483764648437,294.1499938964844,267.5309143066406,267.1934509277344,271.5560607910156,267.37664794921875,290.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067113530633833e-08,0.0010530329309403,-0.0306574162095785,0.0,0.0,0.0,14.989205360412598,60.0,-16.532333374023438,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,9.961445175576956e-05,293.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001048988124239,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.747790368739516e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001048989070113,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004975948249921,291.14508056640625,294.1499938964844,267.6195983886719,267.280517578125,271.4816589355469,267.46295166015625,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043422342207124e-08,0.0010613807244226,-0.0332119464874267,0.0,0.0,0.0,14.988720893859863,60.0,-16.58795738220215,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,9.961445175576956e-05,293.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001048988124239,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.747790368739516e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001048989070113,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004975948249921,291.14508056640625,294.1499938964844,267.6195983886719,267.280517578125,271.4816589355469,267.46295166015625,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043422342207124e-08,0.0010613807244226,-0.0332119464874267,0.0,0.0,0.0,14.988720893859863,60.0,-16.58795738220215,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001000264819595,293.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001053326996043,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.779837324051186e-05,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90069580078125,0.0,0.0,0.0001053328014677,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004996529896743,291.14337158203125,294.1499938964844,267.6651611328125,267.3252258300781,271.4454345703125,267.5091247558594,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657837847247,1.3556793021507474e-08,0.0010657702805474,-0.034554935991764,0.0,0.0,0.0,14.988466262817385,60.0,-16.61799430847168,-0.0,-7.744615970750601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001004492223728,293.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000105777864519,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,7.812717376509681e-05,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0001057779663824,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0005017646471969,291.14166259765625,294.1499938964844,267.7113647460937,267.3705749511719,271.40985107421875,267.5567626953125,290.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702878935262,1.408350946974224e-08,0.0010702738072723,-0.0359326489269733,0.0,0.0,0.0,14.988204956054688,60.0,-16.649185180664062,-0.0,-7.810214697201445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.0001013221626635,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001066971162799,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,7.880612974986434e-05,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001066972181433,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0005061252159066,291.1381530761719,294.1499938964844,267.80517578125,267.462646484375,271.34051513671875,267.6556701660156,290.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795888956636,1.5171172762507013e-08,0.0010795736452564,-0.0387769639492034,0.0,0.0,0.0,14.987666130065918,60.0,-16.714641571044922,-0.0,-7.94654937408268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
