time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854880,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.0001013221626635,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001066971162799,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,7.880612974986434e-05,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001066972181433,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0005061252159066,291.1381530761719,294.1499938964844,267.80517578125,267.462646484375,271.34051513671875,267.6556701660156,290.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795888956636,1.5171172762507013e-08,0.0010795736452564,-0.0387769639492034,0.0,0.0,0.0,14.987666130065918,60.0,-16.714641571044922,-0.0,-7.94654937408268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001022158394334,293.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001076382031897,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.95012092567049e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0001076382977771,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0005105892778374,291.134521484375,294.1499938964844,267.8999938964844,267.55572509765625,271.27374267578125,267.7578430175781,290.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.628467849457138e-08,0.0010890944395214,-0.041687898337841,0.0,0.0,0.0,14.98711395263672,60.0,-16.782665252685547,-0.0,-8.087343417173545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001022158394334,293.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001076382031897,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.95012092567049e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0001076382977771,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0005105892778374,291.134521484375,294.1499938964844,267.8999938964844,267.55572509765625,271.27374267578125,267.7578430175781,290.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.628467849457138e-08,0.0010890944395214,-0.041687898337841,0.0,0.0,0.0,14.98711395263672,60.0,-16.782665252685547,-0.0,-8.087343417173545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0001031087012961,293.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001085784315364,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,8.019565575523302e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105163574219,0.0,0.0,0.0001085785261238,292.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0005150493234395,291.1308288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.20947265625,267.8614196777344,290.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,14.986562728881836,60.0,-16.850723266601562,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0001031087012961,293.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001085784315364,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,8.019565575523302e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105163574219,0.0,0.0,0.0001085785261238,292.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0005150493234395,291.1308288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.20947265625,267.8614196777344,290.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,14.986562728881836,60.0,-16.850723266601562,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,0.0001039825074258,293.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001094985855161,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,8.087528112810105e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0001094986873795,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0005194141413085,291.1269836425781,294.1499938964844,268.088623046875,267.7408447265625,271.1478576660156,267.964599609375,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079341638833,1.8485950548097208e-08,0.0011079157702624,-0.0474393479526042,0.0,0.0,0.0,14.98602294921875,60.0,-16.916048049926758,-0.0,-8.36931022263343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,0.0001039825074258,293.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001094985855161,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,8.087528112810105e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0001094986873795,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0005194141413085,291.1269836425781,294.1499938964844,268.088623046875,267.7408447265625,271.1478576660156,267.964599609375,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079341638833,1.8485950548097208e-08,0.0011079157702624,-0.0474393479526042,0.0,0.0,0.0,14.98602294921875,60.0,-16.916048049926758,-0.0,-8.36931022263343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0001044267846737,293.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001099664368666,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,8.122083818307146e-05,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,0.0001099665314541,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0005216334247961,291.1250305175781,294.1499938964844,268.13482666015625,267.7861633300781,271.11798095703125,268.0156555175781,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126678436994,1.9039532617171065e-08,0.0011126487515866,-0.0488850325345993,0.0,0.0,0.0,14.985748291015623,60.0,-16.94820785522461,-0.0,-8.440979115675874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001048704070854,293.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001104335897252,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,8.156587136909366e-05,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001104336843127,292.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0005238493904471,291.123046875,294.1499938964844,268.1803894042969,267.83087158203125,271.0887451171875,268.0661315917969,290.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173946550115,1.95922975620988e-08,0.0011173749808222,-0.0503282807767391,0.0,0.0,0.0,14.985474586486816,60.0,-16.981054306030273,-0.0,-8.512846960684328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001056507899193,293.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000111255365482,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,8.217283175326884e-05,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001112554600695,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0005277475574985,291.1189880371094,294.1499938964844,268.26910400390625,267.9179077148437,271.031982421875,268.1646728515625,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.056467351962965e-08,0.001125689363107,-0.0528663694858551,0.0,0.0,0.0,14.984992027282717,60.0,-17.040266036987305,-0.0,-8.6400085308469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001056507899193,293.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000111255365482,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,8.217283175326884e-05,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001112554600695,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0005277475574985,291.1189880371094,294.1499938964844,268.26910400390625,267.9179077148437,271.031982421875,268.1646728515625,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.056467351962965e-08,0.001125689363107,-0.0528663694858551,0.0,0.0,0.0,14.984992027282717,60.0,-17.040266036987305,-0.0,-8.6400085308469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001062330629792,293.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001118685249821,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,8.262571645900607e-05,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001118686195695,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0005306561361066,291.1148376464844,294.1499938964844,268.35369873046875,268.0009155273437,270.977783203125,268.2583923339844,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.129020337804377e-08,0.0011318930191919,-0.0547594875097274,0.0,0.0,0.0,14.98463249206543,60.0,-17.0750789642334,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001062330629792,293.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001118685249821,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,8.262571645900607e-05,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001118686195695,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0005306561361066,291.1148376464844,294.1499938964844,268.35369873046875,268.0009155273437,270.977783203125,268.2583923339844,290.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.129020337804377e-08,0.0011318930191919,-0.0547594875097274,0.0,0.0,0.0,14.98463249206543,60.0,-17.0750789642334,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001066343611455,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001122911198763,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,8.293784048873931e-05,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0001122912144637,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0005326607497408,291.1105651855469,294.1499938964844,268.4331970214844,268.07891845703125,270.9261169433594,268.34637451171875,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361906072124,2.1790235393837065e-08,0.0011361687211319,-0.0560638830065727,0.0,0.0,0.0,14.984384536743164,60.0,-17.083463668823242,-0.0,-8.801620765552799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001066343611455,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001122911198763,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,8.293784048873931e-05,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0001122912144637,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0005326607497408,291.1105651855469,294.1499938964844,268.4331970214844,268.07891845703125,270.9261169433594,268.34637451171875,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361906072124,2.1790235393837065e-08,0.0011361687211319,-0.0560638830065727,0.0,0.0,0.0,14.984384536743164,60.0,-17.083463668823242,-0.0,-8.801620765552799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001068515266524,293.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001125198032241,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,8.310674456879497e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0001125198978115,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005337455077096,291.1062316894531,294.1499938964844,268.5065612792969,268.1509094238281,270.8768310546875,268.42779541015625,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385047109797,2.206081184397135e-08,0.0011384825920686,-0.056769598275423,0.0,0.0,0.0,14.984251022338867,60.0,-17.065858840942383,-0.0,-8.837502463165947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001068515266524,293.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001125198032241,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,8.310674456879497e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0001125198978115,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005337455077096,291.1062316894531,294.1499938964844,268.5065612792969,268.1509094238281,270.8768310546875,268.42779541015625,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385047109797,2.206081184397135e-08,0.0011384825920686,-0.056769598275423,0.0,0.0,0.0,14.984251022338867,60.0,-17.065858840942383,-0.0,-8.837502463165947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.000106916486402,293.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001125882117776,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,8.315726881846786e-05,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001125882990891,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0005340700154192,291.1040344238281,294.1499938964844,268.5406188964844,268.184326171875,270.85308837890625,268.4658203125,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196800068,2.2141744437931266e-08,0.0011391746811568,-0.0569806694984436,0.0,0.0,0.0,14.984210968017578,60.0,-17.04920196533203,-0.0,-8.84824942204432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0001069728095899,293.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.000112647525384,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,8.320107735926285e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.0001126476126955,292.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0005343513330444,291.101806640625,294.1499938964844,268.5727844238281,268.2158508300781,270.8299560546875,268.50177001953125,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397968046367,2.2211915862158094e-08,0.0011397745693102,-0.0571636706590652,0.0,0.0,0.0,14.984175682067873,60.0,-17.030132293701172,-0.0,-8.857572453280228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0001070696816896,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001127495343098,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,8.327641990035772e-05,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001127496216213,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0005348352133296,291.0972900390625,294.1499938964844,268.6307983398437,268.2727966308594,270.7850341796875,268.5685729980469,290.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408288264647,2.2332596216756432e-08,0.0011408064747229,-0.057478379458189,0.0,0.0,0.0,14.984115600585938,60.0,-16.99106216430664,-0.0,-8.873617929339161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0001070696816896,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001127495343098,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,8.327641990035772e-05,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001127496216213,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0005348352133296,291.0972900390625,294.1499938964844,268.6307983398437,268.2727966308594,270.7850341796875,268.5685729980469,290.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408288264647,2.2332596216756432e-08,0.0011408064747229,-0.057478379458189,0.0,0.0,0.0,14.984115600585938,60.0,-16.99106216430664,-0.0,-8.873617929339161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139953613281,0.0,0.0,0.0001071138030965,293.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001127959912992,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,8.331074059242383e-05,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0001127960858866,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0005350556457415,291.0926818847656,294.1499938964844,268.6796264648437,268.3207092285156,270.7421569824219,268.6264038085937,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.238754603922644e-08,0.0011412764433771,-0.0576216727495193,0.0,0.0,0.0,14.984088897705078,60.0,-16.951387405395508,-0.0,-8.880928703547397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139953613281,0.0,0.0,0.0001071138030965,293.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001127959912992,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,8.331074059242383e-05,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0001127960858866,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0005350556457415,291.0926818847656,294.1499938964844,268.6796264648437,268.3207092285156,270.7421569824219,268.6264038085937,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.238754603922644e-08,0.0011412764433771,-0.0576216727495193,0.0,0.0,0.0,14.984088897705078,60.0,-16.951387405395508,-0.0,-8.880928703547397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0001071190636139,293.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001128015355789,291.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,8.3314829680603e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001128016228904,292.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0005350818973965,291.0880126953125,294.1499938964844,268.7182312011719,268.35858154296875,270.7010803222656,268.6744079589844,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394070597897563e-08,0.0011413323227316,-0.0576386898756027,0.0,0.0,0.0,14.984085083007812,60.0,-16.912036895751953,-0.0,-8.881796986770497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0001071190636139,293.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001128015355789,291.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,8.3314829680603e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001128016228904,292.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0005350818973965,291.0880126953125,294.1499938964844,268.7182312011719,268.35858154296875,270.7010803222656,268.6744079589844,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394070597897563e-08,0.0011413323227316,-0.0576386898756027,0.0,0.0,0.0,14.984085083007812,60.0,-16.912036895751953,-0.0,-8.881796986770497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,0.0001071055448846,293.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001127872965298,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,8.330430864589289e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001127873765653,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0005350143765099,291.083251953125,294.1499938964844,268.74560546875,268.3854064941406,270.6614074707031,268.71258544921875,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412104358896,2.237719165520957e-08,0.0011411880841478,-0.057594671845436,0.0,0.0,0.0,14.98409366607666,60.0,-16.87614631652832,-0.0,-8.879550961182758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,0.0001071055448846,293.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001127872965298,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,8.330430864589289e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001127873765653,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0005350143765099,291.083251953125,294.1499938964844,268.74560546875,268.3854064941406,270.6614074707031,268.71258544921875,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412104358896,2.237719165520957e-08,0.0011411880841478,-0.057594671845436,0.0,0.0,0.0,14.98409366607666,60.0,-16.87614631652832,-0.0,-8.879550961182758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0001070981525117,293.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001127795112552,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,8.329856063937768e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.522216796875,0.0,0.0,0.0001127795912907,292.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0005349774146452,291.0808410644531,294.1499938964844,268.7547302246094,268.3943786621094,270.64208984375,268.7272033691406,290.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411315063014,2.2367965257785727e-08,0.0011411091545596,-0.0575706139206886,0.0,0.0,0.0,14.984098434448242,60.0,-16.861026763916016,-0.0,-8.8783238538781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001070933649316,293.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001127744762925,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,8.329484262503684e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.000112774556328,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0005349535495042,291.07843017578125,294.1499938964844,268.7606811523437,268.40020751953125,270.6230163574219,268.7389831542969,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410803999751,2.2361993146091663e-08,0.0011410580482333,-0.057555042207241,0.0,0.0,0.0,14.984101295471191,60.0,-16.848159790039062,-0.0,-8.877528756556785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0001071002479875,293.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001127817158703,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.330019045388326e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001127818031818,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0005349878920242,291.0735168457031,294.1499938964844,268.76251220703125,268.4020080566406,270.58551025390625,268.7536315917969,290.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370535646132346e-08,0.0011411310406401,-0.0575773157179355,0.0,0.0,0.0,14.984097480773926,60.0,-16.831043243408203,-0.0,-8.878665624934001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0001071002479875,293.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001127817158703,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.330019045388326e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001127818031818,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0005349878920242,291.0735168457031,294.1499938964844,268.76251220703125,268.4020080566406,270.58551025390625,268.7536315917969,290.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411533923819,2.2370535646132346e-08,0.0011411310406401,-0.0575773157179355,0.0,0.0,0.0,14.984097480773926,60.0,-16.831043243408203,-0.0,-8.878665624934001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0001071414371835,293.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001128250951296,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,8.333222649525851e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,0.0001128251751651,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0005351936561055,291.06854248046875,294.1499938964844,268.75,268.3897399902344,270.5486145019531,268.7547912597656,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421835055297385e-08,0.0011415694607421,-0.057711087167263,0.0,0.0,0.0,14.984071731567385,60.0,-16.82890510559082,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0001071414371835,293.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001128250951296,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,8.333222649525851e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,0.0001128251751651,292.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0005351936561055,291.06854248046875,294.1499938964844,268.75,268.3897399902344,270.5486145019531,268.7547912597656,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421835055297385e-08,0.0011415694607421,-0.057711087167263,0.0,0.0,0.0,14.984071731567385,60.0,-16.82890510559082,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001072243685484,293.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001129124284489,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,8.339673513546586e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0001129125084844,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0005356079200282,291.0634765625,294.1499938964844,268.7300109863281,268.3701171875,270.5121154785156,268.7441101074219,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,14.984020233154297,60.0,-16.841449737548828,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001072243685484,293.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001129124284489,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,8.339673513546586e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0001129125084844,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0005356079200282,291.0634765625,294.1499938964844,268.7300109863281,268.3701171875,270.5121154785156,268.7441101074219,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,14.984020233154297,60.0,-16.841449737548828,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,0.0001073478051694,293.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001130424061557,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,8.34927341202274e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001130424861912,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0005362245137803,291.0583190917969,294.1499938964844,268.7099914550781,268.3504943847656,270.47589111328125,268.7275085449219,290.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,14.983943939208984,60.0,-16.86326026916504,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,0.0001073478051694,293.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001130424061557,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,8.34927341202274e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001130424861912,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0005362245137803,291.0583190917969,294.1499938964844,268.7099914550781,268.3504943847656,270.47589111328125,268.7275085449219,290.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,14.983943939208984,60.0,-16.86326026916504,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61285400390625,0.0,0.0,0.0001074243191396,293.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001131229873863,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,8.355225145351142e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40509033203125,0.0,0.0,0.0001131230674218,292.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0005366067634895,291.05572509765625,294.1499938964844,268.70001220703125,268.3406677246094,270.4578857421875,268.71826171875,290.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446052230894,2.2774273134018586e-08,0.0011445824056863,-0.0586300417780876,0.0,0.0,0.0,14.98389720916748,60.0,-16.876598358154297,-0.0,-8.932466499800287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,0.0001075100517482,293.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001132132674683,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,8.36189283290878e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,0.0001132133402279,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005370349972508,291.0530700683594,294.1499938964844,268.69000244140625,268.33087158203125,270.43994140625,268.70867919921875,290.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455185012891,2.28810890234854e-08,0.0011454955674707,-0.0589085295796394,0.0,0.0,0.0,14.983843803405762,60.0,-16.891551971435547,-0.0,-8.946727803049725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
