time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857220,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0001077061315299,293.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001134197373175,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,8.377143240068108e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001134198173531,292.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005380143993534,291.0477600097656,294.1499938964844,268.6700134277344,268.3112487792969,270.4042663574219,268.68902587890625,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539315596496e-08,0.0011475841747596,-0.0595454163849353,0.0,0.0,0.0,14.983722686767578,60.0,-16.925447463989258,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0001077061315299,293.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001134197373175,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559997558594,0.0,0.0,8.377143240068108e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001134198173531,292.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005380143993534,291.0477600097656,294.1499938964844,268.6700134277344,268.3112487792969,270.4042663574219,268.68902587890625,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539315596496e-08,0.0011475841747596,-0.0595454163849353,0.0,0.0,0.0,14.983722686767578,60.0,-16.925447463989258,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001079314679373,293.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001136570281232,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,8.394669566769153e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,0.0001136571081588,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005391400191001,291.0423583984375,294.1499938964844,268.6499938964844,268.2916259765625,270.36883544921875,268.6690368652344,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,14.983583450317385,60.0,-16.96457290649414,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001079314679373,293.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001136570281232,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,8.394669566769153e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,0.0001136571081588,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005391400191001,291.0423583984375,294.1499938964844,268.6499938964844,268.2916259765625,270.36883544921875,268.6690368652344,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,14.983583450317385,60.0,-16.96457290649414,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001081788359442,293.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001139175219577,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,8.413909381488338e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,0.0001139176019933,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005403757095336,291.0368957519531,294.1499938964844,268.6300048828125,268.2720031738281,270.3336181640625,268.6488647460937,290.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,14.983430862426758,60.0,-17.007787704467773,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001081788359442,293.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001139175219577,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,8.413909381488338e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,0.0001139176019933,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005403757095336,291.0368957519531,294.1499938964844,268.6300048828125,268.2720031738281,270.3336181640625,268.6488647460937,290.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,14.983430862426758,60.0,-17.007787704467773,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0001084401155821,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0001141926622949,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,8.434231131104752e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001141927423304,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005416808417066,291.03131103515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2986755371094,268.6286315917969,290.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039948698373337e-08,0.0011554030934348,-0.0619289763271808,0.0,0.0,0.0,14.983269691467283,60.0,-17.053922653198242,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0001084401155821,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0001141926622949,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,8.434231131104752e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001141927423304,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005416808417066,291.03131103515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2986755371094,268.6286315917969,290.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039948698373337e-08,0.0011554030934348,-0.0619289763271808,0.0,0.0,0.0,14.983269691467283,60.0,-17.053922653198242,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001085732365027,293.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001143328481703,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,8.444584818789735e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921447753906,0.0,0.0,0.0001143329209298,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0005423458060249,291.02850341796875,294.1499938964844,268.6000061035156,268.2425842285156,270.28125,268.6184997558594,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,14.983187675476074,60.0,-17.07769203186035,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001087063646991,293.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001144730340456,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4558410644531,0.0,0.0,8.45493923407048e-05,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,0.0001144731140811,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005430108285509,291.025634765625,294.1499938964844,268.5899963378906,268.2327575683594,270.263916015625,268.6083984375,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582637671381,2.4371701101699728e-08,0.0011582394363358,-0.0627933517098426,0.0,0.0,0.0,14.983104705810549,60.0,-17.101659774780273,-0.0,-9.146926061021077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,0.0001089681463781,293.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001147487055277,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,8.475300273858011e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589111328125,0.0,0.0,0.0001147487782873,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0005443184636533,291.0198974609375,294.1499938964844,268.57000732421875,268.213134765625,270.2294006347656,268.588134765625,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697889955405123e-08,0.0011610281653702,-0.0636430978775024,0.0,0.0,0.0,14.982943534851074,60.0,-17.14950180053711,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,0.0001089681463781,293.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001147487055277,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,8.475300273858011e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589111328125,0.0,0.0,0.0001147487782873,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0005443184636533,291.0198974609375,294.1499938964844,268.57000732421875,268.213134765625,270.2294006347656,268.588134765625,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697889955405123e-08,0.0011610281653702,-0.0636430978775024,0.0,0.0,0.0,14.982943534851074,60.0,-17.14950180053711,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332580566406,0.0,0.0,0.0001091189114958,293.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001149074669228,291.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41650390625,0.0,0.0,8.487026207149029e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,0.0001149075396824,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005450715543702,291.01641845703125,294.1499938964844,268.5580139160156,268.2013854980469,270.2087707519531,268.57598876953125,290.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162659144029,2.488574502024221e-08,0.0011626342311501,-0.0641324147582054,0.0,0.0,0.0,14.982850074768066,60.0,-17.17761993408203,-0.0,-9.216477536710954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0001092156308004,293.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001150093157775,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,8.494548819726333e-05,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369384765625,0.0,0.0,0.0001150093885371,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0005455546779558,291.0140686035156,294.1499938964844,268.54998779296875,268.1935119628906,270.195068359375,268.5679016113281,290.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636896524578,2.5006258397297653e-08,0.0011636646231636,-0.0644463002681732,0.0,0.0,0.0,14.98279094696045,60.0,-17.195955276489258,-0.0,-9.232821440718909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,0.0001094470135285,293.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0001152529730461,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,8.512545173289254e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,0.0001152530458057,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0005467105074785,291.0081481933594,294.1499938964844,268.5299987792969,268.17388916015625,270.1609802246094,268.54766845703125,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.52945699941165e-08,0.0011661294847726,-0.0651971399784088,0.0,0.0,0.0,14.982647895812988,60.0,-17.23995018005371,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,0.0001094470135285,293.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0001152529730461,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,8.512545173289254e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,0.0001152530458057,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0005467105074785,291.0081481933594,294.1499938964844,268.5299987792969,268.17388916015625,270.1609802246094,268.54766845703125,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.52945699941165e-08,0.0011661294847726,-0.0651971399784088,0.0,0.0,0.0,14.982647895812988,60.0,-17.23995018005371,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001096784762921,293.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001154967176262,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,8.530548075214028e-05,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001154967903858,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005478666862472,291.00213623046875,294.1499938964844,268.510009765625,268.1542663574219,270.1271057128906,268.5274658203125,290.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582984619632043e-08,0.0011685952777042,-0.0659481510519981,0.0,0.0,0.0,14.982504844665527,60.0,-17.28299903869629,-0.0,-9.311236937037393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.0001096784762921,293.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001154967176262,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,8.530548075214028e-05,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001154967903858,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005478666862472,291.00213623046875,294.1499938964844,268.510009765625,268.1542663574219,270.1271057128906,268.5274658203125,290.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582984619632043e-08,0.0011685952777042,-0.0659481510519981,0.0,0.0,0.0,14.982504844665527,60.0,-17.28299903869629,-0.0,-9.311236937037393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,0.0001097817730624,293.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001156054931925,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,8.53858218761161e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0001156055659521,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0005483826971612,290.99908447265625,294.1499938964844,268.5,268.1444702148437,270.1102600097656,268.5173645019531,290.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697214795276,2.5711690554430788e-08,0.0011696957517415,-0.0662832558155059,0.0,0.0,0.0,14.982440948486328,60.0,-17.303573608398438,-0.0,-9.328782368811517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,0.0001098733991966,293.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001157019796664,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,8.545708988094702e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718139648437,0.0,0.0,0.0001157020451501,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.000548840383999,290.9960327148437,294.1499938964844,268.489990234375,268.1346435546875,270.0934753417969,268.5072631835937,290.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706977384164,2.5825855232142203e-08,0.001170671894215,-0.066580481827259,0.0,0.0,0.0,14.98238468170166,60.0,-17.323137283325195,-0.0,-9.34435888666485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.0001099920264095,293.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001158268933068,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,8.554934902349487e-05,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001158269660663,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0005494329379871,290.9898376464844,294.1499938964844,268.4700012207031,268.1150207519531,270.06005859375,268.48712158203125,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,14.982311248779297,60.0,-17.354707717895508,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.0001099920264095,293.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001158268933068,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,8.554934902349487e-05,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001158269660663,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0005494329379871,290.9898376464844,294.1499938964844,268.4700012207031,268.1150207519531,270.06005859375,268.48712158203125,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,14.982311248779297,60.0,-17.354707717895508,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,0.0001100130175473,293.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.000115848997666,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,8.55656762723811e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.0001158490704256,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0005495377699844,290.98358154296875,294.1499938964844,268.45001220703125,268.09539794921875,270.0268859863281,268.467041015625,290.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.599979076478576e-08,0.0011721594491973,-0.0670332834124565,0.0,0.0,0.0,14.982297897338867,60.0,-17.37262725830078,-0.0,-9.368114461949517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,0.0001100130175473,293.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.000115848997666,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,8.55656762723811e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.0001158490704256,292.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0005495377699844,290.98358154296875,294.1499938964844,268.45001220703125,268.09539794921875,270.0268859863281,268.467041015625,290.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.599979076478576e-08,0.0011721594491973,-0.0670332834124565,0.0,0.0,0.0,14.982297897338867,60.0,-17.37262725830078,-0.0,-9.368114461949517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001099461369449,293.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001157785736722,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,8.55136604513973e-05,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,0.0001157786391559,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0005492037162184,290.9772644042969,294.1499938964844,268.42999267578125,268.0757751464844,269.9940185546875,268.447021484375,290.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916426338312704e-08,0.0011714469874277,-0.0668162629008293,0.0,0.0,0.0,14.982338905334473,60.0,-17.37594223022461,-0.0,-9.356725172438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001099461369449,293.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001157785736722,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,8.55136604513973e-05,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,0.0001157786391559,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0005492037162184,290.9772644042969,294.1499938964844,268.42999267578125,268.0757751464844,269.9940185546875,268.447021484375,290.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916426338312704e-08,0.0011714469874277,-0.0668162629008293,0.0,0.0,0.0,14.982338905334473,60.0,-17.37594223022461,-0.0,-9.356725172438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001097939020837,293.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001156182697741,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,8.539525879314169e-05,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001156183352577,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0005484432913362,290.97088623046875,294.1499938964844,268.4100036621094,268.05615234375,269.96142578125,268.4270935058594,290.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726700769723724e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,14.982433319091797,60.0,-17.365764617919922,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001097939020837,293.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001156182697741,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,8.539525879314169e-05,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001156183352577,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0005484432913362,290.97088623046875,294.1499938964844,268.4100036621094,268.05615234375,269.96142578125,268.4270935058594,290.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726700769723724e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,14.982433319091797,60.0,-17.365764617919922,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,0.0001096829437301,293.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001155014251708,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,8.530895865987986e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001155014906544,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.000547889037989,290.9676513671875,294.1499938964844,268.3999938964844,268.0463562011719,269.9452514648437,268.4171447753906,290.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686687357723,2.5588416718846932e-08,0.0011686431244015,-0.0659622922539711,0.0,0.0,0.0,14.982501983642578,60.0,-17.35517120361328,-0.0,-9.311977322568057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,0.000109552333015,293.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.000115363880468,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,8.520737173967063e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001153639459516,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0005472365883179,290.96441650390625,294.1499938964844,268.3900146484375,268.0365295410156,269.9291687011719,268.4072265625,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672771070152,2.5425643812582173e-08,0.001167251728475,-0.065538465976715,0.0,0.0,0.0,14.982583045959473,60.0,-17.341228485107422,-0.0,-9.289811231383285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,0.0001092491365852,293.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001150446041719,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,8.497155067743734e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001150446696556,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0005457220831885,290.9579162597656,294.1499938964844,268.3699951171875,268.01690673828125,269.89727783203125,268.387451171875,290.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640465818345,2.5047798501987018e-08,0.001164021436125,-0.0645544826984405,0.0,0.0,0.0,14.982769966125488,60.0,-17.30501365661621,-0.0,-9.238458176241693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,0.0001092491365852,293.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001150446041719,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,8.497155067743734e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001150446696556,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0005457220831885,290.9579162597656,294.1499938964844,268.3699951171875,268.01690673828125,269.89727783203125,268.387451171875,290.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640465818345,2.5047798501987018e-08,0.001164021436125,-0.0645544826984405,0.0,0.0,0.0,14.982769966125488,60.0,-17.30501365661621,-0.0,-9.238458176241693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.000108926462417,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001147048096754,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.47205810714513e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.000114704875159,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0005441102548502,290.9513854980469,294.1499938964844,268.3500061035156,267.9972839355469,269.8656616210937,268.3677062988281,290.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645679275181465e-08,0.0011605835752561,-0.0635070949792862,0.0,0.0,0.0,14.982969284057615,60.0,-17.261993408203125,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.000108926462417,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001147048096754,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.47205810714513e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.000114704875159,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0005441102548502,290.9513854980469,294.1499938964844,268.3500061035156,267.9972839355469,269.8656616210937,268.3677062988281,290.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645679275181465e-08,0.0011605835752561,-0.0635070949792862,0.0,0.0,0.0,14.982969284057615,60.0,-17.261993408203125,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0001086242336896,293.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001143865447374,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,8.448551670880988e-05,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001143866102211,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005426005227491,290.9447631835937,294.1499938964844,268.3299865722656,267.9776611328125,269.8344116210937,268.3479919433594,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269040110880272e-08,0.0011573634110391,-0.0625258833169937,0.0,0.0,0.0,14.983156204223633,60.0,-17.218910217285156,-0.0,-9.13306621441734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0001086242336896,293.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001143865447374,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,8.448551670880988e-05,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001143866102211,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005426005227491,290.9447631835937,294.1499938964844,268.3299865722656,267.9776611328125,269.8344116210937,268.3479919433594,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269040110880272e-08,0.0011573634110391,-0.0625258833169937,0.0,0.0,0.0,14.983156204223633,60.0,-17.218910217285156,-0.0,-9.13306621441734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001083287788787,293.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001140754175139,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,8.425571286352351e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001140754757216,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0005411246675066,290.9381408691406,294.1499938964844,268.3099975585937,267.9580383300781,269.803466796875,268.3282470703125,290.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665018558502,0.0,0.0,0.0,14.983338356018066,60.0,-17.17763900756836,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001083287788787,293.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001140754175139,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,8.425571286352351e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001140754757216,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0005411246675066,290.9381408691406,294.1499938964844,268.3099975585937,267.9580383300781,269.803466796875,268.3282470703125,290.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665018558502,0.0,0.0,0.0,14.983338356018066,60.0,-17.17763900756836,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13116455078125,0.0,0.0,0.0001081839945982,293.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001139229498221,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.41431028675288e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0001139230153057,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0005404014373198,290.9347839355469,294.1499938964844,268.29998779296875,267.9482421875,269.7881164550781,268.3183898925781,290.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696670033,2.3720417630102023e-08,0.0011526729213073,-0.0610963143408298,0.0,0.0,0.0,14.983428001403809,60.0,-17.157398223876953,-0.0,-9.0591818491248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
