time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859560,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202392578125,0.0,0.0,0.0001080433066817,293.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001137748040491,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,8.403367974096909e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0001137748622568,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0005396986962296,290.9314270019531,294.1499938964844,268.2900085449219,267.9384155273437,269.7728271484375,268.3085327148437,290.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511974735185,2.3545094762766894e-08,0.0011511739576235,-0.0606393851339817,0.0,0.0,0.0,14.983514785766602,60.0,-17.137615203857422,-0.0,-9.035633752318972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.000107777530502,293.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001134949270635,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,8.382696978515014e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001134949852712,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0005383710958994,290.9246826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.74249267578125,268.288818359375,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,14.983678817749023,60.0,-17.099756240844727,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.000107777530502,293.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001134949270635,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,8.382696978515014e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001134949852712,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0005383710958994,290.9246826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.74249267578125,268.288818359375,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,14.983678817749023,60.0,-17.099756240844727,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001075426916941,293.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001132476318161,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,8.364431414520368e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001132476900238,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0005371980369091,290.9179077148437,294.1499938964844,268.25,267.899169921875,269.71240234375,268.26910400390625,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921240017126365e-08,0.0011458401568233,-0.0590132027864456,0.0,0.0,0.0,14.983823776245115,60.0,-17.065914154052734,-0.0,-8.952090979619245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001075426916941,293.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001132476318161,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,8.364431414520368e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001132476900238,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0005371980369091,290.9179077148437,294.1499938964844,268.25,267.899169921875,269.71240234375,268.26910400390625,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921240017126365e-08,0.0011458401568233,-0.0590132027864456,0.0,0.0,0.0,14.983823776245115,60.0,-17.065914154052734,-0.0,-8.952090979619245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001073479506885,293.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001130425589508,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,8.349285053554922e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.0001130426171584,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0005362252704799,290.9110412597656,294.1499938964844,268.2300109863281,267.8795471191406,269.6826171875,268.24932861328125,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678552369370664e-08,0.0011437650537118,-0.0583804734051227,0.0,0.0,0.0,14.9839448928833,60.0,-17.037565231323242,-0.0,-8.919695915210468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0001073479506885,293.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001130425589508,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,8.349285053554922e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.0001130426171584,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0005362252704799,290.9110412597656,294.1499938964844,268.2300109863281,267.8795471191406,269.6826171875,268.24932861328125,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678552369370664e-08,0.0011437650537118,-0.0583804734051227,0.0,0.0,0.0,14.9839448928833,60.0,-17.037565231323242,-0.0,-8.919695915210468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001072022641892,293.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001128891453845,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,8.337954204762354e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001128892035922,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005354975000955,290.9041442871094,294.1499938964844,268.2099914550781,267.85992431640625,269.6530456542969,268.2295227050781,289.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496994489529243e-08,0.0011422126553952,-0.0579070709645748,0.0,0.0,0.0,14.984034538269045,60.0,-17.01616859436035,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001072022641892,293.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001128891453845,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,8.337954204762354e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001128892035922,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005354975000955,290.9041442871094,294.1499938964844,268.2099914550781,267.85992431640625,269.6530456542969,268.2295227050781,289.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496994489529243e-08,0.0011422126553952,-0.0579070709645748,0.0,0.0,0.0,14.984034538269045,60.0,-17.01616859436035,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0001071507140295,293.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001128348594647,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,8.333944424521178e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,0.0001128349103964,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0005352399894036,290.90069580078125,294.1499938964844,268.20001220703125,267.8501281738281,269.6383361816406,268.2196044921875,289.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416856432333,2.2432743662648136e-08,0.0011416632914915,-0.0577395297586917,0.0,0.0,0.0,14.984066009521484,60.0,-17.008636474609375,-0.0,-8.886944158348342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,0.0001071143924491,293.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001127966170315,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,8.33111917017959e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0001127966679632,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0005350585561245,290.897216796875,294.1499938964844,268.19000244140625,267.8403015136719,269.62371826171875,268.2096862792969,289.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412984458729,2.2387480314023378e-08,0.0011412760941311,-0.0576215013861656,0.0,0.0,0.0,14.984088897705078,60.0,-17.003334045410156,-0.0,-8.88092017703457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,0.000107091400423,293.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001127724026446,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,8.329331467393786e-05,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,0.0001127724608522,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005349437124095,290.89019775390625,294.1499938964844,268.1700134277344,267.8206787109375,269.5945739746094,268.1897888183594,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358811690992297e-08,0.001141030807048,-0.057546742260456,0.0,0.0,0.0,14.984103202819824,60.0,-16.999786376953125,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,0.000107091400423,293.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001127724026446,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,8.329331467393786e-05,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,0.0001127724608522,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0005349437124095,290.89019775390625,294.1499938964844,268.1700134277344,267.8206787109375,269.5945739746094,268.1897888183594,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358811690992297e-08,0.001141030807048,-0.057546742260456,0.0,0.0,0.0,14.984103202819824,60.0,-16.999786376953125,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001071415972546,293.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001128252624766,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,8.333235746249557e-05,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001128253206843,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0005351944710128,290.88311767578125,294.1499938964844,268.1499938964844,267.8010559082031,269.56561279296875,268.1697998046875,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415876215323,2.2421346557166544e-08,0.0011415652697905,-0.0577098131179809,0.0,0.0,0.0,14.984071731567385,60.0,-17.007312774658203,-0.0,-8.885427149607494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001071415972546,293.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001128252624766,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,8.333235746249557e-05,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001128253206843,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0005351944710128,290.88311767578125,294.1499938964844,268.1499938964844,267.8010559082031,269.56561279296875,268.1697998046875,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415876215323,2.2421346557166544e-08,0.0011415652697905,-0.0577098131179809,0.0,0.0,0.0,14.984071731567385,60.0,-17.007312774658203,-0.0,-8.885427149607494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,0.000107234402094,293.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001129229858634,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,8.340453496202826e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,0.000112923044071,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0005356580368243,290.8760070800781,294.1499938964844,268.1300048828125,267.781982421875,269.53680419921875,268.1497497558594,289.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,14.984014511108398,60.0,-17.024608612060547,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,0.000107234402094,293.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001129229858634,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,8.340453496202826e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,0.000112923044071,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0005356580368243,290.8760070800781,294.1499938964844,268.1300048828125,267.781982421875,269.53680419921875,268.1497497558594,289.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,14.984014511108398,60.0,-17.024608612060547,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001073321473086,293.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001130259188357,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,8.348056144313887e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0001130259770434,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0005361463408917,290.8688049316406,294.1499938964844,268.1099853515625,267.7640380859375,269.5081787109375,268.1296691894531,289.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,14.983954429626465,60.0,-17.045236587524414,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001073321473086,293.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001130259188357,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,8.348056144313887e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0001130259770434,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0005361463408917,290.8688049316406,294.1499938964844,268.1099853515625,267.7640380859375,269.5081787109375,268.1296691894531,289.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,14.983954429626465,60.0,-17.045236587524414,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92156982421875,0.0,0.0,0.0001073828752851,293.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0001130793316406,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,8.352001168532297e-05,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.0001130793898482,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.000536399660632,290.8651733398437,294.1499938964844,268.1000061035156,267.75543212890625,269.493896484375,268.1195983886719,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272195054331405e-08,0.0011441352544352,-0.0584936216473579,0.0,0.0,0.0,14.983922958374023,60.0,-17.056055068969727,-0.0,-8.925484706878707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001074347092071,293.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001131339231505,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,8.356032776646316e-05,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001131339740823,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0005366586265154,290.8615417480469,294.1499938964844,268.0899963378906,267.7470703125,269.47967529296875,268.10955810546875,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,14.983890533447266,60.0,-17.06708335876465,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,0.0001075416148523,293.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001132464967668,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,8.364347741007805e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001132465476985,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0005371926235966,290.85418701171875,294.1499938964844,268.07000732421875,267.73101806640625,269.4513244628906,268.0894470214844,289.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,14.983824729919434,60.0,-17.08970069885254,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,0.0001075416148523,293.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001132464967668,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,8.364347741007805e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001132465476985,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0005371926235966,290.85418701171875,294.1499938964844,268.07000732421875,267.73101806640625,269.4513244628906,268.0894470214844,289.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,14.983824729919434,60.0,-17.08970069885254,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0001076524786185,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001133632467826,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,8.372970478376374e-05,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,0.0001133632977143,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005377464112825,290.8468017578125,294.1499938964844,268.04998779296875,267.7158203125,269.4231262207031,268.0693359375,289.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,14.983756065368652,60.0,-17.11302375793457,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0001076524786185,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001133632467826,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,8.372970478376374e-05,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,0.0001133632977143,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005377464112825,290.8468017578125,294.1499938964844,268.04998779296875,267.7158203125,269.4231262207031,268.0693359375,289.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,14.983756065368652,60.0,-17.11302375793457,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0001077668712241,293.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001134837075369,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,8.381868246942759e-05,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001134837584686,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0005383178358897,290.8393249511719,294.1499938964844,268.0299987792969,267.7013854980469,269.3950500488281,268.0492248535156,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,14.983685493469238,60.0,-17.136964797973633,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0001077668712241,293.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001134837075369,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,8.381868246942759e-05,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001134837584686,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0005383178358897,290.8393249511719,294.1499938964844,268.0299987792969,267.7013854980469,269.3950500488281,268.0492248535156,289.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,14.983685493469238,60.0,-17.136964797973633,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001078843852155,293.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.000113607449748,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,8.391007577301934e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0001136075006797,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.00053890486015,290.831787109375,294.1499938964844,268.010009765625,267.6876525878906,269.3670959472656,268.0290832519531,289.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,14.983613014221191,60.0,-17.161457061767578,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001078843852155,293.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.000113607449748,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,8.391007577301934e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0001136075006797,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.00053890486015,290.831787109375,294.1499938964844,268.010009765625,267.6876525878906,269.3670959472656,268.0290832519531,289.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,14.983613014221191,60.0,-17.161457061767578,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0001079442008631,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001136704377131,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,8.395659824600443e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,0.0001136704886448,292.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0005392036400735,290.8280029296875,294.1499938964844,268.0,267.6809997558594,269.3531799316406,268.01904296875,289.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.3421335981765882e-08,0.0011501146946102,-0.060316827148199,0.0,0.0,0.0,14.983575820922852,60.0,-17.17389678955078,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,0.0001080046131392,293.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001137340586865,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,8.400358638027683e-05,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0001137341023422,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0005395053885877,290.8241882324219,294.1499938964844,267.989990234375,267.67449951171875,269.3392944335937,268.00897216796875,289.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,14.983538627624512,60.0,-17.186443328857422,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001081271475413,292.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001138630977948,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,8.409889414906502e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001138631414505,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0005401175003498,290.8165283203125,294.1499938964844,267.9700012207031,267.661865234375,269.3116149902344,267.98883056640625,289.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520872358232,2.364929230225244e-08,0.0011520636035129,-0.0609109513461589,0.0,0.0,0.0,14.983463287353516,60.0,-17.211841583251953,-0.0,-9.04962575987156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001081271475413,292.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001138630977948,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78179931640625,0.0,0.0,8.409889414906502e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001138631414505,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0005401175003498,290.8165283203125,294.1499938964844,267.9700012207031,267.661865234375,269.3116149902344,267.98883056640625,289.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520872358232,2.364929230225244e-08,0.0011520636035129,-0.0609109513461589,0.0,0.0,0.0,14.983463287353516,60.0,-17.211841583251953,-0.0,-9.04962575987156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733764648437,0.0,0.0,0.0001082515809684,292.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001139941305154,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,8.419567166129127e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0001139941741712,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0005407390417531,290.80877685546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2840576171875,267.9687194824219,289.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149926066398,0.0,0.0,0.0,14.983386039733888,60.0,-17.237586975097656,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733764648437,0.0,0.0,0.0001082515809684,292.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001139941305154,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,8.419567166129127e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0001139941741712,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0005407390417531,290.80877685546875,294.1499938964844,267.95001220703125,267.6496887207031,269.2840576171875,267.9687194824219,289.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149926066398,0.0,0.0,0.0,14.983386039733888,60.0,-17.237586975097656,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001083775568986,292.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001141267857747,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,8.429365698248148e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001141268367064,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0005413683247752,290.8009948730469,294.1499938964844,267.92999267578125,267.63787841796875,269.2566223144531,267.9485778808594,289.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,14.983308792114258,60.0,-17.263635635375977,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001083775568986,292.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001141267857747,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,8.429365698248148e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001141268367064,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0005413683247752,290.8009948730469,294.1499938964844,267.92999267578125,267.63787841796875,269.2566223144531,267.9485778808594,289.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,14.983308792114258,60.0,-17.263635635375977,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.000108504689706,292.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0001142606706707,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,8.439253724645823e-05,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,0.0001142607143265,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0005420034285634,290.7931213378906,294.1499938964844,267.9100036621094,267.6263427734375,269.22930908203125,267.928466796875,289.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,14.983229637145996,60.0,-17.289913177490234,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.000108504689706,292.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0001142606706707,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,8.439253724645823e-05,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,0.0001142607143265,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0005420034285634,290.7931213378906,294.1499938964844,267.9100036621094,267.6263427734375,269.22930908203125,267.928466796875,289.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,14.983229637145996,60.0,-17.289913177490234,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
