time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861900,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,0.0001085685798898,292.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001143279441748,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.44422320369631e-05,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0001143279878306,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0005423225229606,290.7891540527344,294.1499938964844,267.8999938964844,267.62066650390625,269.2156982421875,267.9183959960937,289.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623442009091377,0.0,0.0,0.0,14.983190536499023,60.0,-17.303123474121094,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001086326155927,292.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.00011439537775,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,8.449203596683219e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001143954214057,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0005426424322649,290.7851867675781,294.1499938964844,267.8900146484375,267.61505126953125,269.2021179199219,267.9083251953125,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,14.98315143585205,60.0,-17.31636619567871,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001087609634851,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001145305286627,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,8.459186210529879e-05,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0001145305723184,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0005432835314422,290.7771911621094,294.1499938964844,267.8699951171875,267.6038513183594,269.1750183105469,267.8882141113281,289.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,14.983071327209473,60.0,-17.342926025390625,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001087609634851,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001145305286627,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,8.459186210529879e-05,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0001145305723184,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0005432835314422,290.7771911621094,294.1499938964844,267.8699951171875,267.6038513183594,269.1750183105469,267.8882141113281,289.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,14.983071327209473,60.0,-17.342926025390625,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.000108889384137,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001146657668869,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,8.46917464514263e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001146658105426,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0005439250380732,290.7691345214844,294.1499938964844,267.8500061035156,267.5927429199219,269.1480712890625,267.8681030273437,289.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,14.982992172241213,60.0,-17.36954116821289,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.000108889384137,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001146657668869,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,8.46917464514263e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001146658105426,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0005439250380732,290.7691345214844,294.1499938964844,267.8500061035156,267.5927429199219,269.1480712890625,267.8681030273437,289.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,14.982992172241213,60.0,-17.36954116821289,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001090175355784,292.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001148007140727,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.4791419794783e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001148007577285,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0005445651477202,290.7610168457031,294.1499938964844,267.8299865722656,267.58160400390625,269.1212158203125,267.84796142578125,289.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,14.98291301727295,60.0,-17.39615249633789,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001090175355784,292.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001148007140727,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.4791419794783e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001148007577285,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0005445651477202,290.7610168457031,294.1499938964844,267.8299865722656,267.58160400390625,269.1212158203125,267.84796142578125,289.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,14.98291301727295,60.0,-17.39615249633789,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0001091450758394,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0001149350209743,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,8.489062020089477e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0001149350646301,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0005452022887766,290.7528381347656,294.1499938964844,267.8099975585937,267.5703430175781,269.0944519042969,267.8278503417969,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,14.982834815979004,60.0,-17.422704696655273,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0001091450758394,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0001149350209743,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,8.489062020089477e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0001149350646301,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0005452022887766,290.7528381347656,294.1499938964844,267.8099975585937,267.5703430175781,269.0944519042969,267.8278503417969,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,14.982834815979004,60.0,-17.422704696655273,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001092085149139,292.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001150018215412,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,8.493995846947655e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,0.0001150018651969,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0005455191712826,290.74871826171875,294.1499938964844,267.79998779296875,267.5646667480469,269.08111572265625,267.8177795410156,289.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.499666784672172e-08,0.0011635828996077,-0.0644213184714317,0.0,0.0,0.0,14.982795715332031,60.0,-17.43593978881836,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,0.0001092716775019,292.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.0001150683383457,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,8.498908573528752e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001150683820014,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0005458346568048,290.7445983886719,294.1499938964844,267.7900085449219,267.5589294433594,269.0678405761719,267.8077392578125,289.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075369336491352e-08,0.0011642557801678,-0.0646262913942337,0.0,0.0,0.0,14.98275661468506,60.0,-17.449138641357422,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001093970131478,292.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001152003242168,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,8.508656901540235e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001152003678726,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0005464607384055,290.7362670898437,294.1499938964844,267.7699890136719,267.5472717285156,269.0412902832031,267.7876281738281,289.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,14.98267936706543,60.0,-17.47541046142578,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0001093970131478,292.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001152003242168,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,8.508656901540235e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001152003678726,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0005464607384055,290.7362670898437,294.1499938964844,267.7699890136719,267.5472717285156,269.0412902832031,267.7876281738281,289.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,14.98267936706543,60.0,-17.47541046142578,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0001095207553589,292.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0001153306293417,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,8.518280810676515e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001153306657215,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0005470788455568,290.7279052734375,294.1499938964844,267.75,267.5352783203125,269.0148620605469,267.7675170898437,289.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,14.9826021194458,60.0,-17.5014591217041,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0001095207553589,292.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0001153306293417,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,8.518280810676515e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001153306657215,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0005470788455568,290.7279052734375,294.1499938964844,267.75,267.5352783203125,269.0148620605469,267.7675170898437,289.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,14.9826021194458,60.0,-17.5014591217041,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001096425767173,292.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001154589117504,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,8.527756290277466e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0001154589554062,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.000547687348444,290.7194519042969,294.1499938964844,267.7300109863281,267.5229187011719,268.9885559082031,267.7474060058594,289.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,14.982526779174805,60.0,-17.527231216430664,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001096425767173,292.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001154589117504,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,8.527756290277466e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,0.0001154589554062,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.000547687348444,290.7194519042969,294.1499938964844,267.7300109863281,267.5229187011719,268.9885559082031,267.7474060058594,289.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,14.982526779174805,60.0,-17.527231216430664,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001097621498047,292.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001155848294729,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,8.537056419299915e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001155848731286,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0005482846754603,290.7109680175781,294.1499938964844,267.7099914550781,267.5100402832031,268.9623107910156,267.727294921875,289.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,14.98245334625244,60.0,-17.55267333984375,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001097621498047,292.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001155848294729,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,8.537056419299915e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001155848731286,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0005482846754603,290.7109680175781,294.1499938964844,267.7099914550781,267.5100402832031,268.9623107910156,267.727294921875,289.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,14.98245334625244,60.0,-17.55267333984375,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.000109820975922,292.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.000115646776976,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,8.541631541447714e-05,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001156468133558,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0005485785077326,290.7066955566406,294.1499938964844,267.70001220703125,267.50341796875,268.9492492675781,267.7172546386719,289.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701330076903,2.5759801403069105e-08,0.0011701072799041,-0.0664085149765014,0.0,0.0,0.0,14.982417106628418,60.0,-17.565250396728516,-0.0,-9.335344941518997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,0.0001098791035474,292.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001157079896074,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,8.546152821509168e-05,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,0.0001157080332632,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0005488689057528,290.7024230957031,294.1499938964844,267.69000244140625,267.49664306640625,268.9361877441406,267.7071838378906,289.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707523372024,2.5832234129552493e-08,0.0011707264930009,-0.0665970891714096,0.0,0.0,0.0,14.982380867004396,60.0,-17.57772445678711,-0.0,-9.345229301516157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001099930959753,292.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001158280283561,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,8.55501857586205e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001158280647359,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0005494382930919,290.6937866210937,294.1499938964844,267.6700134277344,267.4826354980469,268.9101867675781,267.6871032714844,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,14.98231029510498,60.0,-17.60234260559082,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001099930959753,292.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001158280283561,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,8.55501857586205e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001158280647359,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0005494382930919,290.6937866210937,294.1499938964844,267.6700134277344,267.4826354980469,268.9101867675781,267.6871032714844,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,14.98231029510498,60.0,-17.60234260559082,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0001101037414628,292.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001159445382654,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,8.563624578528106e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001159445819212,292.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0005499909748323,290.68511962890625,294.1499938964844,267.6499938964844,267.4679260253906,268.8842468261719,267.6669921875,289.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,14.982242584228516,60.0,-17.626449584960938,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0001101037414628,292.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001159445382654,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,8.563624578528106e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0001159445819212,292.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0005499909748323,290.68511962890625,294.1499938964844,267.6499938964844,267.4679260253906,268.8842468261719,267.6669921875,289.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,14.982242584228516,60.0,-17.626449584960938,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001102106907637,292.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001160571628133,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,8.571942453272641e-05,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0001160571991931,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0005505252047441,290.6763916015625,294.1499938964844,267.6300048828125,267.45245361328125,268.8584289550781,267.6469116210937,289.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,14.982175827026367,60.0,-17.649991989135742,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001102106907637,292.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001160571628133,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,8.571942453272641e-05,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0001160571991931,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0005505252047441,290.6763916015625,294.1499938964844,267.6300048828125,267.45245361328125,268.8584289550781,267.6469116210937,289.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,14.982175827026367,60.0,-17.649991989135742,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0001103135800804,292.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001161655163741,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,8.579945279052481e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001161655527539,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.00055103917839,290.6676025390625,294.1499938964844,267.6099853515625,267.4361267089844,268.83270263671875,267.6268005371094,289.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,14.982112884521484,60.0,-17.67291259765625,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,0.0001103135800804,292.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001161655163741,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,8.579945279052481e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001161655527539,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.00055103917839,290.6676025390625,294.1499938964844,267.6099853515625,267.4361267089844,268.83270263671875,267.6268005371094,289.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,14.982112884521484,60.0,-17.67291259765625,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0001103633912862,292.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001162179687526,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,8.583819726482034e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001162180051323,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0005512880161404,290.6631774902344,294.1499938964844,267.6000061035156,267.4276123046875,268.8198547363281,267.61676025390625,289.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,14.98208236694336,60.0,-17.684112548828125,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001104120601667,292.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.000116269213322,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,8.587604679632932e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0001162692497018,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0005515310913324,290.65875244140625,294.1499938964844,267.5899963378906,267.4188842773437,268.8070678710937,267.6067199707031,289.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,14.982051849365234,60.0,-17.695138931274414,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001105057599488,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001163678825832,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,8.594892278779298e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.000116367918963,292.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0005519991391338,290.6498413085937,294.1499938964844,267.57000732421875,267.40069580078125,268.7815246582031,267.5866394042969,289.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,14.981993675231934,60.0,-17.716651916503906,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001105057599488,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001163678825832,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,8.594892278779298e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.000116367918963,292.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0005519991391338,290.6498413085937,294.1499938964844,267.57000732421875,267.40069580078125,268.7815246582031,267.5866394042969,289.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,14.981993675231934,60.0,-17.716651916503906,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.000110594308353,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.000116461138532,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,8.601779700256884e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001164611749118,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0005524414591491,290.640869140625,294.1499938964844,267.54998779296875,267.38140869140625,268.7560729980469,267.56658935546875,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165815711021,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.737350463867188,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.000110594308353,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.000116461138532,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,8.601779700256884e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001164611749118,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0005524414591491,290.640869140625,294.1499938964844,267.54998779296875,267.38140869140625,268.7560729980469,267.56658935546875,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165815711021,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.737350463867188,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,304.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796526739233423e-21,-7.325951752263599e-21,2.529425214978568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
