time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001058661946444,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114822007366,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,8.234037522925064e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001114822007366,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0005288235843181,293.0690002441406,294.1499938964844,270.3500061035156,269.6131286621094,275.5094299316406,270.3500061035156,292.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279900791123,2.083117678353119e-08,0.0011279692407697,-0.0535618178546428,0.0,0.0,0.0,24.98485946655273,60.0,-17.01728057861328,-0.0,-8.675024076865159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001058661946444,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114822007366,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,8.234037522925064e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001114822007366,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0005288235843181,293.0690002441406,294.1499938964844,270.3500061035156,269.6131286621094,275.5094299316406,270.3500061035156,292.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279900791123,2.083117678353119e-08,0.0011279692407697,-0.0535618178546428,0.0,0.0,0.0,24.98485946655273,60.0,-17.01728057861328,-0.0,-8.675024076865159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001059850910678,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001116074054152,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.243285265052691e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0001116074054152,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0005294174770824,293.0672607421875,294.1499938964844,270.3500061035156,269.6131286621094,275.4577941894531,270.3500061035156,292.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292567942291,2.097932494393717e-08,0.0011292358394712,-0.0539483837783336,0.0,0.0,0.0,24.984786987304688,60.0,-17.03089714050293,-0.0,-8.694519948448942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0005300334305502,293.0654602050781,294.1499938964844,270.3500061035156,269.6131286621094,275.4066162109375,270.3500061035156,292.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492585420608,0.0,0.0,0.0,24.98471069335937,60.0,-17.04524040222168,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0005313273286446,293.0618591308594,294.1499938964844,270.3500061035156,269.6131286621094,275.3055114746094,270.3500061035156,292.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,24.98455047607422,60.0,-17.07587242126465,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0005313273286446,293.0618591308594,294.1499938964844,270.3500061035156,269.6131286621094,275.3055114746094,270.3500061035156,292.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,24.98455047607422,60.0,-17.07587242126465,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0001066414988599,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,8.294339204439893e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,0.0005326963728293,293.0581359863281,294.1499938964844,270.3500061035156,269.6131286621094,275.2061767578125,270.3500061035156,292.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,24.9843807220459,60.0,-17.109148025512695,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0001066414988599,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,8.294339204439893e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,0.0005326963728293,293.0581359863281,294.1499938964844,270.3500061035156,269.6131286621094,275.2061767578125,270.3500061035156,292.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,24.9843807220459,60.0,-17.109148025512695,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001069297504727,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001126021743402,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001126021743402,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0005341362557373,293.0543212890625,294.1499938964844,270.3500061035156,269.6131286621094,275.1086730957031,270.3500061035156,292.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642247449524e-08,0.0011392995947971,-0.0570189505815506,0.0,0.0,0.0,24.984203338623047,60.0,-17.14483070373535,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001069297504727,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001126021743402,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001126021743402,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0005341362557373,293.0543212890625,294.1499938964844,270.3500061035156,269.6131286621094,275.1086730957031,270.3500061035156,292.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642247449524e-08,0.0011392995947971,-0.0570189505815506,0.0,0.0,0.0,24.984203338623047,60.0,-17.14483070373535,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001072299273801,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0005356356850825,293.0504150390625,294.1499938964844,270.3500061035156,269.6131286621094,275.0128173828125,270.3500061035156,292.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425201082602,2.25304681578109e-08,0.0011424975236877,-0.0579943545162677,0.0,0.0,0.0,24.984018325805664,60.0,-17.182466506958008,-0.0,-8.899958459096524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001072299273801,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0005356356850825,293.0504150390625,294.1499938964844,270.3500061035156,269.6131286621094,275.0128173828125,270.3500061035156,292.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425201082602,2.25304681578109e-08,0.0011424975236877,-0.0579943545162677,0.0,0.0,0.0,24.984018325805664,60.0,-17.182466506958008,-0.0,-8.899958459096524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0001073841631296,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0005364061216823,293.0484313964844,294.1499938964844,270.3500061035156,269.6131286621094,274.965576171875,270.3500061035156,292.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441633105278,2.2722653980622454e-08,0.00114414060954,-0.058495458215475,0.0,0.0,0.0,24.983922958374023,60.0,-17.202009201049805,-0.0,-8.925578498519826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001075403561117,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0001132451725425,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001132451725425,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0005371863371692,293.0464172363281,294.1499938964844,270.3500061035156,269.6131286621094,274.9187316894531,270.3500061035156,292.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458046501502,-0.0590028837323188,0.0,0.0,0.0,24.98382568359375,60.0,-17.221895217895508,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001078584245988,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.388988499063998e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0005387751734815,293.04229736328125,294.1499938964844,270.3500061035156,269.6131286621094,274.82623291015625,270.3500061035156,292.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.3313624808452005e-08,0.0011491931509226,-0.060036078095436,0.0,0.0,0.0,24.98362922668457,60.0,-17.26267433166504,-0.0,-9.004591561279086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001078584245988,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.388988499063998e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0005387751734815,293.04229736328125,294.1499938964844,270.3500061035156,269.6131286621094,274.82623291015625,270.3500061035156,292.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.3313624808452005e-08,0.0011491931509226,-0.060036078095436,0.0,0.0,0.0,24.98362922668457,60.0,-17.26267433166504,-0.0,-9.004591561279086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0005403899704106,293.0381164550781,294.1499938964844,270.3500061035156,269.6131286621094,274.7353515625,270.3500061035156,292.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,24.98343086242676,60.0,-17.30443000793457,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0005403899704106,293.0381164550781,294.1499938964844,270.3500061035156,269.6131286621094,274.7353515625,270.3500061035156,292.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,24.98343086242676,60.0,-17.30443000793457,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0005420168745331,293.0338134765625,294.1499938964844,270.3500061035156,269.6131286621094,274.64605712890625,270.3500061035156,292.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,24.98322868347168,60.0,-17.34676742553711,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0005420168745331,293.0338134765625,294.1499938964844,270.3500061035156,269.6131286621094,274.64605712890625,270.3500061035156,292.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,24.98322868347168,60.0,-17.34676742553711,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0005436409846879,293.0294189453125,294.1499938964844,270.3500061035156,269.6131286621094,274.5583190917969,270.3500061035156,292.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,24.983028411865234,60.0,-17.38921356201172,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0005436409846879,293.0294189453125,294.1499938964844,270.3500061035156,269.6131286621094,274.5583190917969,270.3500061035156,292.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,24.983028411865234,60.0,-17.38921356201172,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,0.0005444468697533,293.0271911621094,294.1499938964844,270.3500061035156,269.6131286621094,274.5150451660156,270.3500061035156,292.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,24.982929229736328,60.0,-17.41031837463379,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0001091538943001,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,8.489747415296733e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0005452462937682,293.0249328613281,294.1499938964844,270.3500061035156,269.6131286621094,274.4721374511719,270.3500061035156,292.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,24.982830047607425,60.0,-17.43126678466797,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001094683320843,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.000546817027498,293.02032470703125,294.1499938964844,270.3500061035156,269.6131286621094,274.3874206542969,270.3500061035156,292.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,24.982635498046875,60.0,-17.47245979309082,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001094683320843,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.000546817027498,293.02032470703125,294.1499938964844,270.3500061035156,269.6131286621094,274.3874206542969,270.3500061035156,292.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,24.982635498046875,60.0,-17.47245979309082,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001097722633858,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,8.537842950318009e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0005483351997099,293.0156555175781,294.1499938964844,270.3500061035156,269.6131286621094,274.30426025390625,270.3500061035156,292.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698465577761453e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,24.982446670532227,60.0,-17.512170791625977,-0.0,-9.326978300805425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001097722633858,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,8.537842950318009e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0005483351997099,293.0156555175781,294.1499938964844,270.3500061035156,269.6131286621094,274.30426025390625,270.3500061035156,292.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698465577761453e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,24.982446670532227,60.0,-17.512170791625977,-0.0,-9.326978300805425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001100632071029,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001159018574981,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0001159018574981,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0005497885285876,293.0108642578125,294.1499938964844,270.3500061035156,269.6131286621094,274.2225036621094,270.3500061035156,292.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061009350542008e-08,0.0011726819211617,-0.0671926438808441,0.0,0.0,0.0,24.982267379760746,60.0,-17.55011749267578,-0.0,-9.3764832342913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001100632071029,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001159018574981,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0001159018574981,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0005497885285876,293.0108642578125,294.1499938964844,270.3500061035156,269.6131286621094,274.2225036621094,270.3500061035156,292.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727079981938,2.6061009350542008e-08,0.0011726819211617,-0.0671926438808441,0.0,0.0,0.0,24.982267379760746,60.0,-17.55011749267578,-0.0,-9.3764832342913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001103376125684,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0001161908148787,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001161908148787,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0005511592025868,293.0059814453125,294.1499938964844,270.3500061035156,269.6131286621094,274.1422424316406,270.3500061035156,292.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756316525861,2.64029509366992e-08,0.0011756053427234,-0.0680826753377914,0.0,0.0,0.0,24.982097625732425,60.0,-17.585588455200195,-0.0,-9.423295210808649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001103376125684,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0001161908148787,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001161908148787,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0005511592025868,293.0059814453125,294.1499938964844,270.3500061035156,269.6131286621094,274.1422424316406,270.3500061035156,292.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756316525861,2.64029509366992e-08,0.0011756053427234,-0.0680826753377914,0.0,0.0,0.0,24.982097625732425,60.0,-17.585588455200195,-0.0,-9.423295210808649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001104685070458,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001163286578957,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,8.59199499245733e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0001163286578957,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0005518131074495,293.0035095214844,294.1499938964844,270.3500061035156,269.6131286621094,274.1026916503906,270.3500061035156,292.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770264245569,2.6566070232547645e-08,0.0011769998818635,-0.0685071945190429,0.0,0.0,0.0,24.982017517089844,60.0,-17.602209091186523,-0.0,-9.445666648844053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.000110594308353,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.000116461138532,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,8.601779700256884e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,0.000116461138532,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.0005524414591491,293.0010070800781,294.1499938964844,270.3500061035156,269.6131286621094,274.06353759765625,270.3500061035156,292.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783668305724,2.6722833723624724e-08,0.0011783401714637,-0.0689151436090469,0.0,0.0,0.0,24.9819393157959,60.0,-17.618125915527344,-0.0,-9.46719183048117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0001108301366912,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001167094669654,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,8.620121661806479e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0001167094669654,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0005536194657906,292.9959411621094,294.1499938964844,270.3500061035156,269.6131286621094,273.9862365722656,270.3500061035156,292.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808795388787,2.7016701764637225e-08,0.0011808525305241,-0.069679781794548,0.0,0.0,0.0,24.981794357299805,60.0,-17.647762298583984,-0.0,-9.507608922376677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0001108301366912,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001167094669654,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,8.620121661806479e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0001167094669654,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0005536194657906,292.9959411621094,294.1499938964844,270.3500061035156,269.6131286621094,273.9862365722656,270.3500061035156,292.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808795388787,2.7016701764637225e-08,0.0011808525305241,-0.069679781794548,0.0,0.0,0.0,24.981794357299805,60.0,-17.647762298583984,-0.0,-9.507608922376677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001169368551927,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,0.0001169368551927,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.000554698111955,292.9907531738281,294.1499938964844,270.3500061035156,269.6131286621094,273.91046142578125,270.3500061035156,292.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.728577719324221e-08,0.0011831530136987,-0.0703798159956932,0.0,0.0,0.0,24.981660842895508,60.0,-17.6739501953125,-0.0,-9.54469143721326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001110460652853,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001169368551927,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,8.636916027171537e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,0.0001169368551927,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.000554698111955,292.9907531738281,294.1499938964844,270.3500061035156,269.6131286621094,273.91046142578125,270.3500061035156,292.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.728577719324221e-08,0.0011831530136987,-0.0703798159956932,0.0,0.0,0.0,24.981660842895508,60.0,-17.6739501953125,-0.0,-9.54469143721326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0001112411700887,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,0.0001171423064079,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,8.652090764371678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001171423064079,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0005556726828217,292.9855041503906,294.1499938964844,270.3500061035156,269.6131286621094,273.8360900878906,270.3500061035156,292.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528901824780405e-08,0.0011852314928546,-0.0710122361779213,0.0,0.0,0.0,24.98154067993164,60.0,-17.696971893310547,-0.0,-9.578259607678777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0001112411700887,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,0.0001171423064079,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,8.652090764371678e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001171423064079,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0005556726828217,292.9855041503906,294.1499938964844,270.3500061035156,269.6131286621094,273.8360900878906,270.3500061035156,292.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852590832859,2.7528901824780405e-08,0.0011852314928546,-0.0710122361779213,0.0,0.0,0.0,24.98154067993164,60.0,-17.696971893310547,-0.0,-9.578259607678777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001114162660087,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,0.0001173266937257,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,8.665709174238145e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0001173266937257,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0005565473111346,292.9801330566406,294.1499938964844,270.3500061035156,269.6131286621094,273.7631530761719,270.3500061035156,292.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871247552335,2.7747091735363938e-08,0.0011870969319716,-0.0715797394514083,0.0,0.0,0.0,24.98143196105957,60.0,-17.716644287109375,-0.0,-9.608434936581037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
