time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001114162660087,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,0.0001173266937257,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,8.665709174238145e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0001173266937257,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0005565473111346,292.9801330566406,294.1499938964844,270.3500061035156,269.6131286621094,273.7631530761719,270.3500061035156,292.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871247552335,2.7747091735363938e-08,0.0011870969319716,-0.0715797394514083,0.0,0.0,0.0,24.98143196105957,60.0,-17.716644287109375,-0.0,-9.608434936581037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.000111498608021,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001174134085886,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,8.672114199725911e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,0.0001174134085886,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0005569586646743,292.9774169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.72723388671875,270.3500061035156,292.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880020610988,2.784970654090557e-08,0.0011879742378368,-0.071846604347229,0.0,0.0,0.0,24.981380462646484,60.0,-17.72537612915039,-0.0,-9.622642949125293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0001115764680434,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.000117495394079,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,8.678169979248196e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,0.000117495394079,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0005573475500568,292.9747009277344,294.1499938964844,270.3500061035156,269.6131286621094,273.69171142578125,270.3500061035156,292.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946731151473614e-08,0.0011888036970049,-0.0720989257097244,0.0,0.0,0.0,24.981332778930664,60.0,-17.73341178894043,-0.0,-9.636086417685877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001117228675866,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001176495570689,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,8.689556125318632e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085754394531,0.0,0.0,0.0001176495570689,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0005580788711085,292.9691467285156,294.1499938964844,270.3500061035156,269.6131286621094,273.62164306640625,270.3500061035156,292.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903914855793,2.81291576698095e-08,0.0011903633130714,-0.0725732967257499,0.0,0.0,0.0,24.98124313354492,60.0,-17.74786949157715,-0.0,-9.661388133963557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001117228675866,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001176495570689,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,8.689556125318632e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085754394531,0.0,0.0,0.0001176495570689,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0005580788711085,292.9691467285156,294.1499938964844,270.3500061035156,269.6131286621094,273.62164306640625,270.3500061035156,292.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903914855793,2.81291576698095e-08,0.0011903633130714,-0.0725732967257499,0.0,0.0,0.0,24.98124313354492,60.0,-17.74786949157715,-0.0,-9.661388133963557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001118571599363,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.000117790979857,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,8.700001490069553e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.000117790979857,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0005587497144006,292.9635314941406,294.1499938964844,270.3500061035156,269.6131286621094,273.55291748046875,270.3500061035156,292.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918223462998,2.8296510024006242e-08,0.0011917940573766,-0.0730084255337715,0.0,0.0,0.0,24.98115921020508,60.0,-17.760326385498047,-0.0,-9.684628565764797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001118571599363,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.000117790979857,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,8.700001490069553e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.000117790979857,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0005587497144006,292.9635314941406,294.1499938964844,270.3500061035156,269.6131286621094,273.55291748046875,270.3500061035156,292.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918223462998,2.8296510024006242e-08,0.0011917940573766,-0.0730084255337715,0.0,0.0,0.0,24.98115921020508,60.0,-17.760326385498047,-0.0,-9.684628565764797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.0001119790322263,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0001179193131974,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,8.709480607649311e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,0.0001179193131974,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0005593584501184,292.9577941894531,294.1499938964844,270.3500061035156,269.6131286621094,273.48553466796875,270.3500061035156,292.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931208427995,2.8448374322920245e-08,0.001193092437461,-0.0734032616019249,0.0,0.0,0.0,24.9810848236084,60.0,-17.770706176757812,-0.0,-9.705742343157908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.0001119790322263,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0001179193131974,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,8.709480607649311e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,0.0001179193131974,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0005593584501184,292.9577941894531,294.1499938964844,270.3500061035156,269.6131286621094,273.48553466796875,270.3500061035156,292.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931208427995,2.8448374322920245e-08,0.001193092437461,-0.0734032616019249,0.0,0.0,0.0,24.9810848236084,60.0,-17.770706176757812,-0.0,-9.705742343157908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001120865854318,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001180325707537,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,8.717845048522577e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001180325707537,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0005598957068286,292.9519958496094,294.1499938964844,270.3500061035156,269.6131286621094,273.4196472167969,270.3500061035156,292.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942668352276,2.858239689373932e-08,0.0011942381970584,-0.0737516731023788,0.0,0.0,0.0,24.98101806640625,60.0,-17.778783798217773,-0.0,-9.724394089971613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001120865854318,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001180325707537,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,8.717845048522577e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001180325707537,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0005598957068286,292.9519958496094,294.1499938964844,270.3500061035156,269.6131286621094,273.4196472167969,270.3500061035156,292.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942668352276,2.858239689373932e-08,0.0011942381970584,-0.0737516731023788,0.0,0.0,0.0,24.98101806640625,60.0,-17.778783798217773,-0.0,-9.724394089971613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0001121356035582,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001180841936729,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.0001180841936729,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.0005601405864581,292.9490661621094,294.1499938964844,270.3500061035156,269.6131286621094,273.3871765136719,270.3500061035156,292.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947890743613,2.8643484029089453e-08,0.0011947604361921,-0.073910467326641,0.0,0.0,0.0,24.980987548828125,60.0,-17.782060623168945,-0.0,-9.732902128689602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898986816406,0.0,0.0,0.0001121807581512,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0001181317420559,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898986816406,0.0,0.0,8.725170482648537e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0001181317420559,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,0.0005603661411441,292.94610595703125,294.1499938964844,270.3500061035156,269.6131286621094,273.35504150390625,270.3500061035156,292.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952702188864,2.869975368469113e-08,0.0011952415807172,-0.0740567371249198,0.0,0.0,0.0,24.98095893859864,60.0,-17.784786224365234,-0.0,-9.740741546693245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,0.0001122595422202,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,0.0001182147025247,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,8.73129756655544e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001182147025247,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0005607596831396,292.94012451171875,294.1499938964844,270.3500061035156,269.6131286621094,273.29168701171875,270.3500061035156,292.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961096897721,2.8797925821777426e-08,0.0011960809351876,-0.0743119195103645,0.0,0.0,0.0,24.98091125488281,60.0,-17.788476943969727,-0.0,-9.754427310326721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,0.0001122595422202,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,0.0001182147025247,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,8.73129756655544e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001182147025247,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0005607596831396,292.94012451171875,294.1499938964844,270.3500061035156,269.6131286621094,273.29168701171875,270.3500061035156,292.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961096897721,2.8797925821777426e-08,0.0011960809351876,-0.0743119195103645,0.0,0.0,0.0,24.98091125488281,60.0,-17.788476943969727,-0.0,-9.754427310326721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0005610831431113,292.9340515136719,294.1499938964844,270.3500061035156,269.6131286621094,273.229736328125,270.34991455078125,292.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878618607564025e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,24.980871200561523,60.0,-17.789819717407227,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0005610831431113,292.9340515136719,294.1499938964844,270.3500061035156,269.6131286621094,273.229736328125,270.34991455078125,292.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878618607564025e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,24.980871200561523,60.0,-17.789819717407227,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744567871094,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,8.741414785617962e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0005614093970507,292.92791748046875,294.1499938964844,270.3483581542969,269.612060546875,273.1689453125,270.3492736816406,292.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,24.980831146240234,60.0,-17.79050636291504,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744567871094,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,8.741414785617962e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0005614093970507,292.92791748046875,294.1499938964844,270.3483581542969,269.612060546875,273.1689453125,270.3492736816406,292.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,24.980831146240234,60.0,-17.79050636291504,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.000561848457437,292.92169189453125,294.1499938964844,270.3436279296875,269.6089172363281,273.1092834472656,270.3465270996094,292.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,24.980775833129883,60.0,-17.795080184936523,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.000561848457437,292.92169189453125,294.1499938964844,270.3436279296875,269.6089172363281,273.1092834472656,270.3465270996094,292.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,24.980775833129883,60.0,-17.795080184936523,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0005621008458547,292.9185485839844,294.1499938964844,270.34014892578125,269.6065979003906,273.07989501953125,270.3440246582031,292.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,24.98074531555176,60.0,-17.799541473388672,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,0.0001125825001508,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0005623729084618,292.9153747558594,294.1499938964844,270.33599853515625,269.60382080078125,273.0507507324219,270.3408508300781,292.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578320145607,0.0,0.0,0.0,24.980710983276367,60.0,-17.80512237548828,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0005629732040688,292.9089660644531,294.1499938964844,270.3257141113281,269.59698486328125,272.99322509765625,270.33251953125,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,24.980636596679688,60.0,-17.81978988647461,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0005629732040688,292.9089660644531,294.1499938964844,270.3257141113281,269.59698486328125,272.99322509765625,270.33251953125,292.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,24.980636596679688,60.0,-17.81978988647461,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.954345703125,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,0.0005636329879052,292.9024963378906,294.1499938964844,270.3129577636719,269.5884704589844,272.9366149902344,270.32159423828125,292.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,24.98055648803711,60.0,-17.83867835998535,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.954345703125,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,0.0005636329879052,292.9024963378906,294.1499938964844,270.3129577636719,269.5884704589844,272.9366149902344,270.32159423828125,292.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,24.98055648803711,60.0,-17.83867835998535,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0005643421900458,292.8959350585937,294.1499938964844,270.2980041503906,269.5785217285156,272.8807678222656,270.30841064453125,292.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,24.98046875,60.0,-17.86103057861328,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0005643421900458,292.8959350585937,294.1499938964844,270.2980041503906,269.5785217285156,272.8807678222656,270.30841064453125,292.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,24.98046875,60.0,-17.86103057861328,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.0001191588453366,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001191588453366,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0005652382387779,292.8892822265625,294.1499938964844,270.2810363769531,269.56719970703125,272.82574462890625,270.2928466796875,292.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056617997586,2.9915181443129775e-08,0.0012056318810209,-0.0772150158882141,0.0,0.0,0.0,24.980356216430664,60.0,-17.889225006103516,-0.0,-9.910853293604305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.0001191588453366,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001191588453366,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0005652382387779,292.8892822265625,294.1499938964844,270.2810363769531,269.56719970703125,272.82574462890625,270.2928466796875,292.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056617997586,2.9915181443129775e-08,0.0012056318810209,-0.0772150158882141,0.0,0.0,0.0,24.980356216430664,60.0,-17.889225006103516,-0.0,-9.910853293604305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0005658636800944,292.8858947753906,294.1499938964844,270.2718811035156,269.5610656738281,272.7984619140625,270.2843933105469,292.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,24.98027992248535,60.0,-17.907222747802734,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,0.0001134367557824,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.000119454365631,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,0.000119454365631,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0005666401120834,292.8825378417969,294.1499938964844,270.2622985839844,269.5546875,272.7713623046875,270.2754211425781,291.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026490702495721e-08,0.0012086211936548,-0.078123353421688,0.0,0.0,0.0,24.98018455505371,60.0,-17.929655075073242,-0.0,-9.960073299453145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0005681142793036,292.8757019042969,294.1499938964844,270.24200439453125,269.5411071777344,272.717529296875,270.2561950683594,291.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,24.98000144958496,60.0,-17.980592727661133,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93231201171875,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0005681142793036,292.8757019042969,294.1499938964844,270.24200439453125,269.5411071777344,272.717529296875,270.2561950683594,291.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,24.98000144958496,60.0,-17.980592727661133,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001199397083837,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,8.858706132741645e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001199397083837,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0005689423414878,292.8687744140625,294.1499938964844,270.2203674316406,269.5266418457031,272.6643371582031,270.2354431152344,291.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147212386131,0.0,0.0,0.0,24.97989845275879,60.0,-18.022605895996094,-0.0,-1.0041171094599124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001199397083837,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,8.858706132741645e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001199397083837,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0005689423414878,292.8687744140625,294.1499938964844,270.2203674316406,269.5266418457031,272.6643371582031,270.2354431152344,291.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147212386131,0.0,0.0,0.0,24.97989845275879,60.0,-18.022605895996094,-0.0,-1.0041171094599124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001139130545197,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92138671875,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001199559337692,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0005690192920155,292.8631591796875,294.1499938964844,270.2022705078125,269.5145263671875,272.6222229003906,270.218017578125,291.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,24.979888916015625,60.0,-18.04232788085937,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92022705078125,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208068847656,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0005689656245522,292.8617553710937,294.1499938964844,270.1976318359375,269.51141357421875,272.6117553710937,270.2135314941406,291.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,24.97989654541016,60.0,-18.04487037658692,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001137963336077,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,8.850826270645484e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0005684362258762,292.8547058105469,294.1499938964844,270.17401123046875,269.4955749511719,272.559814453125,270.1906433105469,291.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712993037695924e-08,0.0012124532368034,-0.0792868956923484,0.0,0.0,0.0,24.979961395263672,60.0,-18.046913146972656,-0.0,-1.0023313734564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001137963336077,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,8.850826270645484e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0005684362258762,292.8547058105469,294.1499938964844,270.17401123046875,269.4955749511719,272.559814453125,270.1906433105469,291.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712993037695924e-08,0.0012124532368034,-0.0792868956923484,0.0,0.0,0.0,24.979961395263672,60.0,-18.046913146972656,-0.0,-1.0023313734564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
